time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376680,294.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43658447265625,0.4220353960990906,0.050000000745058,0.0478496849536895,293.3089294433594,297.1499938964844,293.1499938964844,0.3508159220218658,-6534.28271484375,304.1810607910156,0.9299834370613098,0.4446181356906891,0.4237856566905975,293.1930847167969,297.1499938964844,293.1499938964844,0.403728187084198,-5395.8232421875,304.1644897460937,0.9690982699394226,0.4995281994342804,0.3504049479961395,293.1532592773437,297.1499938964844,293.1499938964844,0.4650424122810364,-8166.5048828125,304.15655517578125,0.9990000128746032,0.5710247159004211,0.5306702256202698,293.20135498046875,297.1499938964844,293.1499938964844,0.0568869411945343,-7514.0537109375,304.1576538085937,0.5754299759864807,0.1050655022263526,0.4882233142852783,291.428466796875,291.1499938964844,259.0062255859375,258.7238464355469,279.1535949707031,293.2012634277344,291.4249267578125,1.0,0.438757449388504,0.6099017262458801,0.6099017262458801,1.0,1.0,-2.209816694259644,0.9080879092216492,1.3017288446426392,0.3993603885173797,0.0,0.0,0.7973155379295349,106.85511016845705,109.0,-54.919918060302734,-27209.634765625,1015.1076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7886047363281,311.59405517578125,278.1499938964844,0.0,18000.0,314.75,37110.1640625,36000.0,0.0,0.0,0.6524413824081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54960298538208,1.5496259927749634,-2.2974130843067545e-05,0.0,0.0006621450302191,0.0,0.0,457.8799743652344,0.0,0.0,0.0,0.8729636669158936,4.0,0.0,1.0
376740,294.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736267089844,0.4198112189769745,0.050000000745058,0.0479228273034095,293.31597900390625,297.1499938964844,293.1499938964844,0.3473714888095855,-6486.56298828125,304.1764831542969,0.9210991263389589,0.4391612708568573,0.4187777638435364,293.1957702636719,297.1499938964844,293.1499938964844,0.4042191803455353,-5403.55078125,304.1589050292969,0.9639912843704224,0.4978899657726288,0.3493374288082123,293.17108154296875,297.1499938964844,293.1499938964844,0.4736197590827942,-8294.0283203125,304.1402587890625,0.9990000128746032,0.5673437118530273,0.536993145942688,293.2040710449219,297.1499938964844,293.1499938964844,0.0558299981057643,-7428.89404296875,304.1568908691406,0.5686875581741333,0.1032148748636245,0.4803499579429626,291.3655700683594,291.1499938964844,258.9971923828125,258.7136535644531,279.1535339355469,293.2039794921875,291.3621826171875,1.0,0.4390076398849487,0.6102432012557983,0.6102432012557983,1.0,1.0,-2.2007429599761963,0.9042242169380188,1.2965188026428225,0.3974872827529907,0.0,0.0,0.772805392742157,108.5450210571289,112.0,-77.49295043945312,-26942.87109375,1012.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0736389160156,311.68170166015625,278.1499938964844,0.0,18000.0,314.2699890136719,36882.953125,36000.0,0.0,0.0,0.6400589346885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4655532836914062,1.4655746221542358,-2.138383752026129e-05,0.0,0.0006495784618891,0.0,0.0,398.42578125,0.0,0.0,0.0,0.8344656825065613,4.0,0.0,1.0
376800,294.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736267089844,0.4198112189769745,0.050000000745058,0.0479228273034095,293.31597900390625,297.1499938964844,293.1499938964844,0.3473714888095855,-6486.56298828125,304.1764831542969,0.9210991263389589,0.4391612708568573,0.4187777638435364,293.1957702636719,297.1499938964844,293.1499938964844,0.4042191803455353,-5403.55078125,304.1589050292969,0.9639912843704224,0.4978899657726288,0.3493374288082123,293.17108154296875,297.1499938964844,293.1499938964844,0.4736197590827942,-8294.0283203125,304.1402587890625,0.9990000128746032,0.5673437118530273,0.536993145942688,293.2040710449219,297.1499938964844,293.1499938964844,0.0558299981057643,-7428.89404296875,304.1568908691406,0.5686875581741333,0.1032148748636245,0.4803499579429626,291.3655700683594,291.1499938964844,258.9971923828125,258.7136535644531,279.1535339355469,293.2039794921875,291.3621826171875,1.0,0.4390076398849487,0.6102432012557983,0.6102432012557983,1.0,1.0,-2.2007429599761963,0.9042242169380188,1.2965188026428225,0.3974872827529907,0.0,0.0,0.772805392742157,108.5450210571289,112.0,-77.49295043945312,-26942.87109375,1012.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0736389160156,311.68170166015625,278.1499938964844,0.0,18000.0,314.2699890136719,36882.953125,36000.0,0.0,0.0,0.6400589346885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4655532836914062,1.4655746221542358,-2.138383752026129e-05,0.0,0.0006495784618891,0.0,0.0,398.42578125,0.0,0.0,0.0,0.8344656825065613,4.0,0.0,1.0
376860,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.4158936440944671,0.050000000745058,0.0480613969266414,293.32354736328125,297.1499938964844,293.1499938964844,0.3435411155223846,-6431.93408203125,304.17413330078125,0.9087106585502625,0.4334267377853393,0.4136209487915039,293.19842529296875,297.1499938964844,293.1499938964844,0.4044948518276214,-5408.10693359375,304.1555480957031,0.955141007900238,0.4961927235126495,0.3482844829559326,293.187255859375,297.1499938964844,293.1499938964844,0.4741371273994446,-8299.87109375,304.1430053710937,0.9932029843330384,0.5635104775428772,0.5350410342216492,293.20654296875,297.1499938964844,293.1499938964844,0.0547330416738987,-7339.94091796875,304.15643310546875,0.559522271156311,0.1013397052884101,0.4726622998714447,291.3122253417969,291.1499938964844,258.9926452636719,258.7073669433594,279.1566467285156,293.2064819335937,291.309814453125,1.0,0.4391827285289764,0.6110525727272034,0.6110525727272034,1.0,1.0,-2.1818671226501465,0.8962421417236328,1.2856251001358032,0.393723726272583,0.0,0.0,0.7549499273300171,111.70565795898438,115.0,-71.53951263427734,-26607.798828125,1005.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2597045898437,311.72479248046875,278.1499938964844,0.0,18000.0,314.2699890136719,36662.04296875,36000.0,0.0,0.0,0.6306020021438599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018830060958862,1.40190327167511,-2.0225223124725744e-05,0.0,0.0006399808917194,0.0,0.0,357.09539794921875,0.0,0.0,0.0,0.8055529594421387,4.0,0.0,1.0
376920,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.4158936440944671,0.050000000745058,0.0480613969266414,293.32354736328125,297.1499938964844,293.1499938964844,0.3435411155223846,-6431.93408203125,304.17413330078125,0.9087106585502625,0.4334267377853393,0.4136209487915039,293.19842529296875,297.1499938964844,293.1499938964844,0.4044948518276214,-5408.10693359375,304.1555480957031,0.955141007900238,0.4961927235126495,0.3482844829559326,293.187255859375,297.1499938964844,293.1499938964844,0.4741371273994446,-8299.87109375,304.1430053710937,0.9932029843330384,0.5635104775428772,0.5350410342216492,293.20654296875,297.1499938964844,293.1499938964844,0.0547330416738987,-7339.94091796875,304.15643310546875,0.559522271156311,0.1013397052884101,0.4726622998714447,291.3122253417969,291.1499938964844,258.9926452636719,258.7073669433594,279.1566467285156,293.2064819335937,291.309814453125,1.0,0.4391827285289764,0.6110525727272034,0.6110525727272034,1.0,1.0,-2.1818671226501465,0.8962421417236328,1.2856251001358032,0.393723726272583,0.0,0.0,0.7549499273300171,111.70565795898438,115.0,-71.53951263427734,-26607.798828125,1005.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2597045898437,311.72479248046875,278.1499938964844,0.0,18000.0,314.2699890136719,36662.04296875,36000.0,0.0,0.0,0.6306020021438599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018830060958862,1.40190327167511,-2.0225223124725744e-05,0.0,0.0006399808917194,0.0,0.0,357.09539794921875,0.0,0.0,0.0,0.8055529594421387,4.0,0.0,1.0
376980,294.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.4122651219367981,0.050000000745058,0.048201709985733,293.3316345214844,297.1499938964844,293.1499938964844,0.3389331102371216,-6364.55517578125,304.1737976074219,0.8973842859268188,0.4273895621299743,0.4081605076789856,293.20135498046875,297.1499938964844,293.1499938964844,0.4041406810283661,-5405.13134765625,304.1543273925781,0.9461277723312378,0.4943758547306061,0.3471567034721374,293.19549560546875,297.1499938964844,293.1499938964844,0.4732875227928161,-8286.279296875,304.1466979980469,0.9859705567359924,0.560883641242981,0.5325180888175964,293.20904541015625,297.1499938964844,293.1499938964844,0.0534796901047229,-7237.029296875,304.1563720703125,0.5504282116889954,0.0994016379117965,0.4647395014762878,291.2760314941406,291.1499938964844,258.9931640625,258.7055358886719,279.1593933105469,293.2089538574219,291.274169921875,1.0,0.4392389953136444,0.6121314764022827,0.6121314764022827,1.0,1.0,-2.1615920066833496,0.8878471255302429,1.2737449407577517,0.3897641897201538,0.0,0.0,0.7406643629074097,114.87498474121094,118.0,-54.9305534362793,-26299.1875,996.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4154357910156,311.7664489746094,278.1499938964844,0.0,18000.0,314.2699890136719,36522.1640625,36000.0,0.0,0.0,0.6207625865936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517014980316162,1.3517208099365234,-1.9354498363099992e-05,0.0,0.0006299950764514,0.0,0.0,326.85894775390625,0.0,0.0,0.0,0.7829589247703552,4.0,0.0,1.0
377040,294.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.4122651219367981,0.050000000745058,0.048201709985733,293.3316345214844,297.1499938964844,293.1499938964844,0.3389331102371216,-6364.55517578125,304.1737976074219,0.8973842859268188,0.4273895621299743,0.4081605076789856,293.20135498046875,297.1499938964844,293.1499938964844,0.4041406810283661,-5405.13134765625,304.1543273925781,0.9461277723312378,0.4943758547306061,0.3471567034721374,293.19549560546875,297.1499938964844,293.1499938964844,0.4732875227928161,-8286.279296875,304.1466979980469,0.9859705567359924,0.560883641242981,0.5325180888175964,293.20904541015625,297.1499938964844,293.1499938964844,0.0534796901047229,-7237.029296875,304.1563720703125,0.5504282116889954,0.0994016379117965,0.4647395014762878,291.2760314941406,291.1499938964844,258.9931640625,258.7055358886719,279.1593933105469,293.2089538574219,291.274169921875,1.0,0.4392389953136444,0.6121314764022827,0.6121314764022827,1.0,1.0,-2.1615920066833496,0.8878471255302429,1.2737449407577517,0.3897641897201538,0.0,0.0,0.7406643629074097,114.87498474121094,118.0,-54.9305534362793,-26299.1875,996.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4154357910156,311.7664489746094,278.1499938964844,0.0,18000.0,314.2699890136719,36522.1640625,36000.0,0.0,0.0,0.6207625865936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517014980316162,1.3517208099365234,-1.9354498363099992e-05,0.0,0.0006299950764514,0.0,0.0,326.85894775390625,0.0,0.0,0.0,0.7829589247703552,4.0,0.0,1.0
377100,294.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652282714844,0.4105926156044006,0.050000000745058,0.0482703931629657,293.33563232421875,297.1499938964844,293.1499938964844,0.336445152759552,-6327.86083984375,304.1739807128906,0.8919774293899536,0.4243000149726867,0.4053515791893005,293.20281982421875,297.1499938964844,293.1499938964844,0.4038096964359283,-5401.84033203125,304.1541442871094,0.9417084455490112,0.493433803319931,0.3465653359889984,293.1983947753906,297.1499938964844,293.1499938964844,0.472890704870224,-8280.1943359375,304.14801025390625,0.9824278950691224,0.5597395300865173,0.5314826965332031,293.21026611328125,297.1499938964844,293.1499938964844,0.0528094917535781,-7181.859375,304.15643310546875,0.5459959506988525,0.0984160378575325,0.4606831073760986,291.2615966796875,291.1499938964844,258.9954833984375,258.7064514160156,279.1606140136719,293.210205078125,291.2599792480469,1.0,0.4392513334751129,0.6127570271492004,0.6127570271492004,1.0,1.0,-2.151474952697754,0.8837198615074158,1.267755150794983,0.3878532648086548,0.0,0.0,0.734694242477417,116.42352294921876,118.0,-47.61078643798828,-26152.345703125,992.1991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4776611328125,311.7811584472656,278.1499938964844,0.0,18000.0,313.7900085449219,36464.1015625,36000.0,0.0,0.0,0.6109837889671326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305902481079102,1.3306093215942385,-1.899750532174949e-05,0.0,0.0006200709030963,0.0,0.0,314.71099853515625,0.0,0.0,0.0,0.7735196948051453,4.0,0.0,1.0
377160,294.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25054931640625,0.4089884757995605,0.050000000745058,0.0483386404812336,293.339599609375,297.1499938964844,293.1499938964844,0.3339531123638153,-6291.08740234375,304.1741638183594,0.8866592049598694,0.4211744666099548,0.402505099773407,293.2043151855469,297.1499938964844,293.1499938964844,0.4035048186779022,-5398.84814453125,304.1539306640625,0.9373382925987244,0.4924750924110412,0.3459607362747192,293.2008972167969,297.1499938964844,293.1499938964844,0.4725781083106994,-8275.509765625,304.14892578125,0.9788789749145508,0.5586351156234741,0.5305030941963196,293.21142578125,297.1499938964844,293.1499938964844,0.0521358139812946,-7126.62109375,304.156494140625,0.5416368246078491,0.0974231138825416,0.4565861523151397,291.2462158203125,291.1499938964844,258.99932861328125,258.70867919921875,279.1620788574219,293.21240234375,291.2440185546875,1.0,0.4392561614513397,0.6134718656539917,0.6134718656539917,1.0,1.0,-2.141314744949341,0.8796353936195374,1.2616794109344482,0.385996013879776,0.0,0.0,0.729783296585083,117.96080780029295,121.0,-47.48639678955078,-25982.56640625,987.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4912109375,311.75848388671875,278.1499938964844,0.0,18000.0,313.7900085449219,36405.7109375,36000.0,0.0,0.0,0.605455756187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119215965270996,1.311940312385559,-1.8684730093809776e-05,0.0,0.0006144606159068,0.0,0.0,304.22479248046875,0.0,0.0,0.0,0.7652376294136047,4.0,0.0,1.0
377220,294.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.4059427380561828,0.050000000745058,0.0484743155539035,293.3471984863281,297.1499938964844,293.1499938964844,0.3288498222827911,-6215.49609375,304.17462158203125,0.8762876987457275,0.4148277640342712,0.3967169523239136,293.2071838378906,297.1499938964844,293.1499938964844,0.4028389155864715,-5392.166015625,304.1537780761719,0.9287812113761902,0.4905185401439667,0.3447214663028717,293.2052307128906,297.1499938964844,293.1499938964844,0.4719533026218414,-8266.3603515625,304.1503601074219,0.9717155694961548,0.5564669370651245,0.528607964515686,293.213623046875,297.1499938964844,293.1499938964844,0.0507604964077472,-7014.14306640625,304.1566162109375,0.5331614017486572,0.0954242423176765,0.4483149945735931,291.2153015136719,291.1499938964844,259.01171875,258.7174072265625,279.1648254394531,293.2166442871094,291.2138061523437,1.0,0.4392483830451965,0.6150937676429749,0.6150937676429749,1.0,1.0,-2.1208276748657227,0.8715206384658813,1.2493069171905518,0.3823755979537964,0.0,0.0,0.7233047485351562,121.01393127441406,124.0,-41.6061897277832,-25678.259765625,978.8353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4779357910156,311.70526123046875,278.1499938964844,0.0,18000.0,313.7900085449219,36258.4765625,36000.0,0.0,0.0,0.5947931408882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858363389968872,1.2858545780181885,-1.823994352889713e-05,0.0,0.0006036394042894,0.0,0.0,289.82623291015625,0.0,0.0,0.0,0.7536712884902954,4.0,0.0,1.0
377280,294.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.4059427380561828,0.050000000745058,0.0484743155539035,293.3471984863281,297.1499938964844,293.1499938964844,0.3288498222827911,-6215.49609375,304.17462158203125,0.8762876987457275,0.4148277640342712,0.3967169523239136,293.2071838378906,297.1499938964844,293.1499938964844,0.4028389155864715,-5392.166015625,304.1537780761719,0.9287812113761902,0.4905185401439667,0.3447214663028717,293.2052307128906,297.1499938964844,293.1499938964844,0.4719533026218414,-8266.3603515625,304.1503601074219,0.9717155694961548,0.5564669370651245,0.528607964515686,293.213623046875,297.1499938964844,293.1499938964844,0.0507604964077472,-7014.14306640625,304.1566162109375,0.5331614017486572,0.0954242423176765,0.4483149945735931,291.2153015136719,291.1499938964844,259.01171875,258.7174072265625,279.1648254394531,293.2166442871094,291.2138061523437,1.0,0.4392483830451965,0.6150937676429749,0.6150937676429749,1.0,1.0,-2.1208276748657227,0.8715206384658813,1.2493069171905518,0.3823755979537964,0.0,0.0,0.7233047485351562,121.01393127441406,124.0,-41.6061897277832,-25678.259765625,978.8353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4779357910156,311.70526123046875,278.1499938964844,0.0,18000.0,313.7900085449219,36258.4765625,36000.0,0.0,0.0,0.5947931408882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858363389968872,1.2858545780181885,-1.823994352889713e-05,0.0,0.0006036394042894,0.0,0.0,289.82623291015625,0.0,0.0,0.0,0.7536712884902954,4.0,0.0,1.0
377340,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4030554890632629,0.050000000745058,0.048609472811222,293.3544921875,297.1499938964844,293.1499938964844,0.3233509361743927,-6133.41064453125,304.17559814453125,0.8662638068199158,0.4083556234836578,0.390809029340744,293.2099609375,297.1499938964844,293.1499938964844,0.401794821023941,-5381.19189453125,304.1542663574219,0.920536458492279,0.488506406545639,0.3434436917304992,293.2091064453125,297.1499938964844,293.1499938964844,0.4709069728851318,-8251.2490234375,304.1519775390625,0.9644325375556946,0.5542802810668945,0.5267117023468018,293.215576171875,297.1499938964844,293.1499938964844,0.0493069030344486,-6895.10498046875,304.1568298339844,0.5250391364097595,0.0934121534228324,0.4399780929088592,291.19384765625,291.1499938964844,259.03094482421875,258.7322692871094,279.1675720214844,293.22076416015625,291.19268798828125,1.0,0.4392223656177521,0.6169887781143188,0.6169887781143188,1.0,1.0,-2.100069761276245,0.863455593585968,1.2366141080856323,0.3788695037364959,0.0,0.0,0.7189556360244751,124.05258178710938,127.0,-32.12825393676758,-25389.318359375,969.6461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4141845703125,311.63116455078125,278.1499938964844,0.0,18000.0,313.3099975585937,36169.421875,36000.0,0.0,0.0,0.5799938440322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2686986923217771,1.26871657371521,-1.7953954738914035e-05,0.0,0.0005886200233362,0.0,0.0,280.65673828125,0.0,0.0,0.0,0.7460910081863403,4.0,0.0,1.0
377400,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4030554890632629,0.050000000745058,0.048609472811222,293.3544921875,297.1499938964844,293.1499938964844,0.3233509361743927,-6133.41064453125,304.17559814453125,0.8662638068199158,0.4083556234836578,0.390809029340744,293.2099609375,297.1499938964844,293.1499938964844,0.401794821023941,-5381.19189453125,304.1542663574219,0.920536458492279,0.488506406545639,0.3434436917304992,293.2091064453125,297.1499938964844,293.1499938964844,0.4709069728851318,-8251.2490234375,304.1519775390625,0.9644325375556946,0.5542802810668945,0.5267117023468018,293.215576171875,297.1499938964844,293.1499938964844,0.0493069030344486,-6895.10498046875,304.1568298339844,0.5250391364097595,0.0934121534228324,0.4399780929088592,291.19384765625,291.1499938964844,259.03094482421875,258.7322692871094,279.1675720214844,293.22076416015625,291.19268798828125,1.0,0.4392223656177521,0.6169887781143188,0.6169887781143188,1.0,1.0,-2.100069761276245,0.863455593585968,1.2366141080856323,0.3788695037364959,0.0,0.0,0.7189556360244751,124.05258178710938,127.0,-32.12825393676758,-25389.318359375,969.6461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4141845703125,311.63116455078125,278.1499938964844,0.0,18000.0,313.3099975585937,36169.421875,36000.0,0.0,0.0,0.5799938440322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2686986923217771,1.26871657371521,-1.7953954738914035e-05,0.0,0.0005886200233362,0.0,0.0,280.65673828125,0.0,0.0,0.0,0.7460910081863403,4.0,0.0,1.0
377460,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4002709090709686,0.050000000745058,0.0487444102764129,293.3614501953125,297.1499938964844,293.1499938964844,0.3178299367427826,-6050.87060546875,304.1762390136719,0.8565884232521057,0.4017635881900787,0.3847856521606445,293.2126159667969,297.1499938964844,293.1499938964844,0.4008196294307709,-5371.0830078125,304.1544494628906,0.9127212166786194,0.4864463210105896,0.3421303033828735,293.21270751953125,297.1499938964844,293.1499938964844,0.4699296653270721,-8237.50390625,304.1529235839844,0.9570432305336,0.5520524382591248,0.5247787237167358,293.2173767089844,297.1499938964844,293.1499938964844,0.0478513278067112,-6776.71240234375,304.156982421875,0.5172921419143677,0.0913874134421348,0.4315823316574096,291.1687927246094,291.1499938964844,259.0575866699219,258.7537536621094,279.17047119140625,293.2247619628906,291.1673278808594,1.0,0.4391809701919555,0.6191792488098145,0.6191792488098145,1.0,1.0,-2.0790154933929443,0.8554320931434631,1.223583459854126,0.3754750788211822,0.0,0.0,0.7180196046829224,127.08430480957033,130.0,-34.66458511352539,-25069.61328125,960.2437744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2309875488281,311.47674560546875,278.1499938964844,0.0,18000.0,313.3099975585937,36060.796875,36000.0,0.0,0.0,0.5697594285011292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2604687213897705,1.2604864835739136,-1.7802993170334958e-05,0.0,0.0005782333901152,0.0,0.0,276.158203125,0.0,0.0,0.0,0.7425187826156616,4.0,0.0,1.0
377520,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4002709090709686,0.050000000745058,0.0487444102764129,293.3614501953125,297.1499938964844,293.1499938964844,0.3178299367427826,-6050.87060546875,304.1762390136719,0.8565884232521057,0.4017635881900787,0.3847856521606445,293.2126159667969,297.1499938964844,293.1499938964844,0.4008196294307709,-5371.0830078125,304.1544494628906,0.9127212166786194,0.4864463210105896,0.3421303033828735,293.21270751953125,297.1499938964844,293.1499938964844,0.4699296653270721,-8237.50390625,304.1529235839844,0.9570432305336,0.5520524382591248,0.5247787237167358,293.2173767089844,297.1499938964844,293.1499938964844,0.0478513278067112,-6776.71240234375,304.156982421875,0.5172921419143677,0.0913874134421348,0.4315823316574096,291.1687927246094,291.1499938964844,259.0575866699219,258.7537536621094,279.17047119140625,293.2247619628906,291.1673278808594,1.0,0.4391809701919555,0.6191792488098145,0.6191792488098145,1.0,1.0,-2.0790154933929443,0.8554320931434631,1.223583459854126,0.3754750788211822,0.0,0.0,0.7180196046829224,127.08430480957033,130.0,-34.66458511352539,-25069.61328125,960.2437744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2309875488281,311.47674560546875,278.1499938964844,0.0,18000.0,313.3099975585937,36060.796875,36000.0,0.0,0.0,0.5697594285011292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2604687213897705,1.2604864835739136,-1.7802993170334958e-05,0.0,0.0005782333901152,0.0,0.0,276.158203125,0.0,0.0,0.0,0.7425187826156616,4.0,0.0,1.0
377580,294.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.3975425958633423,0.050000000745058,0.0488791838288307,293.3681335449219,297.1499938964844,293.1499938964844,0.3120015263557434,-5963.15234375,304.1772155761719,0.8472554087638855,0.3950524926185608,0.378650039434433,293.2151794433594,297.1499938964844,293.1499938964844,0.3995577394962311,-5357.73193359375,304.15509033203125,0.9054825901985168,0.4843409359455108,0.3407862484455108,293.2160949707031,297.1499938964844,293.1499938964844,0.4686048030853271,-8218.76171875,304.1541748046875,0.949592113494873,0.5497759580612183,0.5228028297424316,293.218994140625,297.1499938964844,293.1499938964844,0.0463353395462036,-6653.42236328125,304.1571960449219,0.5099299550056458,0.0893508940935134,0.4231317341327667,291.1503295898437,291.1499938964844,259.0922241210937,258.7824401855469,279.1736145019531,293.22869873046875,291.1493530273437,1.0,0.4391266107559204,0.6216942667961121,0.6216942667961121,1.0,1.0,-2.0576727390289307,0.8474589586257935,1.2102137804031372,0.3722004294395447,0.0,0.0,0.7193043231964111,130.1111602783203,133.0,-26.79922866821289,-24781.021484375,950.6487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0102233886719,311.3161315917969,278.1499938964844,0.0,18000.0,313.3099975585937,35976.6640625,36000.0,0.0,0.0,0.5607184767723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261996865272522,1.262014627456665,-1.7807373296818696e-05,0.0,0.0005690579419024,0.0,0.0,276.7198181152344,0.0,0.0,0.0,0.7431409358978271,4.0,0.0,1.0
377640,294.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.3975425958633423,0.050000000745058,0.0488791838288307,293.3681335449219,297.1499938964844,293.1499938964844,0.3120015263557434,-5963.15234375,304.1772155761719,0.8472554087638855,0.3950524926185608,0.378650039434433,293.2151794433594,297.1499938964844,293.1499938964844,0.3995577394962311,-5357.73193359375,304.15509033203125,0.9054825901985168,0.4843409359455108,0.3407862484455108,293.2160949707031,297.1499938964844,293.1499938964844,0.4686048030853271,-8218.76171875,304.1541748046875,0.949592113494873,0.5497759580612183,0.5228028297424316,293.218994140625,297.1499938964844,293.1499938964844,0.0463353395462036,-6653.42236328125,304.1571960449219,0.5099299550056458,0.0893508940935134,0.4231317341327667,291.1503295898437,291.1499938964844,259.0922241210937,258.7824401855469,279.1736145019531,293.22869873046875,291.1493530273437,1.0,0.4391266107559204,0.6216942667961121,0.6216942667961121,1.0,1.0,-2.0576727390289307,0.8474589586257935,1.2102137804031372,0.3722004294395447,0.0,0.0,0.7193043231964111,130.1111602783203,133.0,-26.79922866821289,-24781.021484375,950.6487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0102233886719,311.3161315917969,278.1499938964844,0.0,18000.0,313.3099975585937,35976.6640625,36000.0,0.0,0.0,0.5607184767723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261996865272522,1.262014627456665,-1.7807373296818696e-05,0.0,0.0005690579419024,0.0,0.0,276.7198181152344,0.0,0.0,0.0,0.7431409358978271,4.0,0.0,1.0
377700,294.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.3961852192878723,0.050000000745058,0.0489465668797493,293.3713684082031,297.1499938964844,293.1499938964844,0.3089765012264251,-5917.42529296875,304.1777648925781,0.8427054286003113,0.3916510939598083,0.3755389153957367,293.2164306640625,297.1499938964844,293.1499938964844,0.3988194465637207,-5349.86669921875,304.1554870605469,0.902122437953949,0.4832692742347717,0.3401011824607849,293.2177429199219,297.1499938964844,293.1499938964844,0.4678116738796234,-8207.54296875,304.15484619140625,0.945855677127838,0.5486159920692444,0.5217949748039246,293.2197570800781,297.1499938964844,293.1499938964844,0.045556291937828,-6590.08740234375,304.15728759765625,0.5063866376876831,0.0883281454443931,0.4188862144947052,291.1435546875,291.1499938964844,259.1127319335937,258.7996520996094,279.1752624511719,293.2306213378906,291.14276123046875,1.0,0.4390946924686432,0.6230849623680115,0.6230849623680115,1.0,1.0,-2.0468854904174805,0.8434902429580688,1.2033953666687012,0.3706088066101074,0.0,0.0,0.7204232215881348,131.62411499023438,133.0,-22.673828125,-24640.0,945.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89019775390625,311.2323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,35950.42578125,35280.0,0.0,0.0,0.5550415515899658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646005153656006,1.2646183967590332,-1.78413865796756e-05,0.0,0.0005632966058328,0.0,0.0,277.9828491210937,0.0,0.0,0.0,0.7342813611030579,4.0,0.0,1.0
377760,294.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.3948260843753814,0.050000000745058,0.0490139238536357,293.3745422363281,297.1499938964844,293.1499938964844,0.3062427639961242,-5876.4453125,304.1776733398437,0.8382253050804138,0.3882221579551697,0.3724000155925751,293.2176513671875,297.1499938964844,293.1499938964844,0.3984774947166443,-5346.5732421875,304.1551208496094,0.8988577127456665,0.4821893274784088,0.3394083678722381,293.2193298339844,297.1499938964844,293.1499938964844,0.4674746692180633,-8203.232421875,304.1545715332031,0.942123532295227,0.547446072101593,0.5207749009132385,293.2204895019531,297.1499938964844,293.1499938964844,0.0448372736573219,-6532.56787109375,304.15728759765625,0.5029278993606567,0.0873026847839355,0.4146277606487274,291.1251525878906,291.1499938964844,259.1354675292969,258.8188781738281,279.1770324707031,293.2325439453125,291.12322998046875,1.0,0.4390598833560943,0.6245692372322083,0.6245692372322083,1.0,1.0,-2.0360255241394043,0.8395354747772217,1.1964900493621826,0.3690486848354339,0.0,0.0,0.7238248586654663,133.13641357421875,136.0,-36.91375350952149,-24448.2265625,940.8635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7622985839844,311.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,35286.1953125,35280.0,0.0,0.0,0.5509677529335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25922954082489,1.259247064590454,-1.7608856069273315e-05,0.0,0.0005591622320935,0.0,0.0,273.52789306640625,0.0,0.0,0.0,0.7403609752655029,4.0,0.0,1.0
377820,294.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.392084538936615,0.050000000745058,0.0491485185921192,293.3807678222656,297.1499938964844,293.1499938964844,0.299863338470459,-5779.2568359375,304.1791076660156,0.8294306397438049,0.3812746107578277,0.3660407364368438,293.22003173828125,297.1499938964844,293.1499938964844,0.3966887593269348,-5327.302734375,304.1564025878906,0.8924776315689087,0.4799937009811401,0.3380027413368225,293.222412109375,297.1499938964844,293.1499938964844,0.4655110538005829,-8175.294921875,304.1563415527344,0.934710681438446,0.5450643301010132,0.5187026858329773,293.2218322753906,297.1499938964844,293.1499938964844,0.0432163253426551,-6400.78564453125,304.1575622558594,0.4962205290794372,0.0852445065975189,0.4060766398906708,291.1185607910156,291.1499938964844,259.1878662109375,258.86358642578125,279.1808776855469,293.2363586425781,291.11834716796875,1.0,0.4389827251434326,0.6278432011604309,0.6278432011604309,1.0,1.0,-2.0141043663024902,0.8316799402236938,1.1824243068695068,0.3660326302051544,0.0,0.0,0.728727400302887,136.1583251953125,139.0,-13.752179145812988,-24199.26171875,930.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4915771484375,310.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,35139.25,35280.0,0.0,0.0,0.5437626242637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2746269702911377,1.2746448516845703,-1.7812542864703573e-05,0.0,0.0005518498946912,0.0,0.0,281.0325012207031,0.0,0.0,0.0,0.7468200325965881,4.0,0.0,1.0
377880,294.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.392084538936615,0.050000000745058,0.0491485185921192,293.3807678222656,297.1499938964844,293.1499938964844,0.299863338470459,-5779.2568359375,304.1791076660156,0.8294306397438049,0.3812746107578277,0.3660407364368438,293.22003173828125,297.1499938964844,293.1499938964844,0.3966887593269348,-5327.302734375,304.1564025878906,0.8924776315689087,0.4799937009811401,0.3380027413368225,293.222412109375,297.1499938964844,293.1499938964844,0.4655110538005829,-8175.294921875,304.1563415527344,0.934710681438446,0.5450643301010132,0.5187026858329773,293.2218322753906,297.1499938964844,293.1499938964844,0.0432163253426551,-6400.78564453125,304.1575622558594,0.4962205290794372,0.0852445065975189,0.4060766398906708,291.1185607910156,291.1499938964844,259.1878662109375,258.86358642578125,279.1808776855469,293.2363586425781,291.11834716796875,1.0,0.4389827251434326,0.6278432011604309,0.6278432011604309,1.0,1.0,-2.0141043663024902,0.8316799402236938,1.1824243068695068,0.3660326302051544,0.0,0.0,0.728727400302887,136.1583251953125,139.0,-13.752179145812988,-24199.26171875,930.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4915771484375,310.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,35139.25,35280.0,0.0,0.0,0.5437626242637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2746269702911377,1.2746448516845703,-1.7812542864703573e-05,0.0,0.0005518498946912,0.0,0.0,281.0325012207031,0.0,0.0,0.0,0.7468200325965881,4.0,0.0,1.0
377940,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.3892768025398254,0.050000000745058,0.049283217638731,293.38677978515625,297.1499938964844,293.1499938964844,0.2932426035404205,-5677.8984375,304.180419921875,0.8207221031188965,0.374205082654953,0.3595640063285827,293.2223815917969,297.1499938964844,293.1499938964844,0.3946469128131866,-5305.33203125,304.1576843261719,0.8862733840942383,0.4777423143386841,0.3365570604801178,293.2254333496094,297.1499938964844,293.1499938964844,0.4632380306720733,-8143.12939453125,304.15802001953125,0.927399754524231,0.542616069316864,0.5165663957595825,293.2230529785156,297.1499938964844,293.1499938964844,0.0415549725294113,-6265.71044921875,304.1578063964844,0.4896575212478637,0.0831760615110397,0.3974769711494446,291.11767578125,291.1499938964844,259.25,258.9171142578125,279.1851501464844,293.2402038574219,291.11767578125,1.0,0.4388936460018158,0.6315692067146301,0.6315692067146301,1.0,1.0,-1.9918591976165767,0.8238786458969116,1.1679805517196655,0.3631499707698822,0.0,0.0,0.7331346869468689,139.1824493408203,142.0,-4.035041809082031,-23933.978515625,920.7850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.218505859375,310.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,35134.08203125,34200.0,0.0,0.0,0.5376807451248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883517742156982,1.2883697748184204,-1.802498081815429e-05,0.0,0.0005456776125356,0.0,0.0,288.18585205078125,0.0,0.0,0.0,0.7379043102264404,4.0,0.0,1.0
378000,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.3892768025398254,0.050000000745058,0.049283217638731,293.38677978515625,297.1499938964844,293.1499938964844,0.2932426035404205,-5677.8984375,304.180419921875,0.8207221031188965,0.374205082654953,0.3595640063285827,293.2223815917969,297.1499938964844,293.1499938964844,0.3946469128131866,-5305.33203125,304.1576843261719,0.8862733840942383,0.4777423143386841,0.3365570604801178,293.2254333496094,297.1499938964844,293.1499938964844,0.4632380306720733,-8143.12939453125,304.15802001953125,0.927399754524231,0.542616069316864,0.5165663957595825,293.2230529785156,297.1499938964844,293.1499938964844,0.0415549725294113,-6265.71044921875,304.1578063964844,0.4896575212478637,0.0831760615110397,0.3974769711494446,291.11767578125,291.1499938964844,259.25,258.9171142578125,279.1851501464844,293.2402038574219,291.11767578125,1.0,0.4388936460018158,0.6315692067146301,0.6315692067146301,1.0,1.0,-1.9918591976165767,0.8238786458969116,1.1679805517196655,0.3631499707698822,0.0,0.0,0.7331346869468689,139.1824493408203,142.0,-4.035041809082031,-23933.978515625,920.7850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.218505859375,310.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,35134.08203125,34200.0,0.0,0.0,0.5376807451248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883517742156982,1.2883697748184204,-1.802498081815429e-05,0.0,0.0005456776125356,0.0,0.0,288.18585205078125,0.0,0.0,0.0,0.7379043102264404,4.0,0.0,1.0
378060,294.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.3865297436714172,0.050000000745058,0.0494140274822711,293.3918151855469,297.1499938964844,293.1499938964844,0.2869983911514282,-5582.4208984375,304.1807556152344,0.8120685815811157,0.3671842515468597,0.3530684113502502,293.2238464355469,297.1499938964844,293.1499938964844,0.3931546509265899,-5289.71484375,304.1576843261719,0.8804476261138916,0.4756090342998504,0.3351469039916992,293.2275085449219,297.1499938964844,293.1499938964844,0.4615812599658966,-8120.35693359375,304.158203125,0.920505940914154,0.540280282497406,0.5144710540771484,293.22332763671875,297.1499938964844,293.1499938964844,0.0400440283119678,-6144.0283203125,304.15771484375,0.4832771420478821,0.0812669023871421,0.389274537563324,291.1009826660156,291.1499938964844,259.3175354003906,258.9750366210937,279.1885986328125,293.2432861328125,291.10174560546875,1.0,0.4388251006603241,0.6356170177459717,0.6356170177459717,1.0,1.0,-1.9701545238494875,0.816429615020752,1.1537249088287354,0.3604906797409057,0.0,0.0,0.7412980198860168,142.1237030029297,145.0,-7.840421199798584,-23640.69921875,910.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9818725585937,310.605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,34032.984375,34200.0,0.0,0.0,0.5322501063346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291532278060913,1.2915501594543457,-1.782579602149781e-05,0.0,0.000540166220162,0.0,0.0,286.9503479003906,0.0,0.0,0.0,0.751649796962738,4.0,0.0,1.0
378120,294.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.3865297436714172,0.050000000745058,0.0494140274822711,293.3918151855469,297.1499938964844,293.1499938964844,0.2869983911514282,-5582.4208984375,304.1807556152344,0.8120685815811157,0.3671842515468597,0.3530684113502502,293.2238464355469,297.1499938964844,293.1499938964844,0.3931546509265899,-5289.71484375,304.1576843261719,0.8804476261138916,0.4756090342998504,0.3351469039916992,293.2275085449219,297.1499938964844,293.1499938964844,0.4615812599658966,-8120.35693359375,304.158203125,0.920505940914154,0.540280282497406,0.5144710540771484,293.22332763671875,297.1499938964844,293.1499938964844,0.0400440283119678,-6144.0283203125,304.15771484375,0.4832771420478821,0.0812669023871421,0.389274537563324,291.1009826660156,291.1499938964844,259.3175354003906,258.9750366210937,279.1885986328125,293.2432861328125,291.10174560546875,1.0,0.4388251006603241,0.6356170177459717,0.6356170177459717,1.0,1.0,-1.9701545238494875,0.816429615020752,1.1537249088287354,0.3604906797409057,0.0,0.0,0.7412980198860168,142.1237030029297,145.0,-7.840421199798584,-23640.69921875,910.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9818725585937,310.605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,34032.984375,34200.0,0.0,0.0,0.5322501063346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291532278060913,1.2915501594543457,-1.782579602149781e-05,0.0,0.000540166220162,0.0,0.0,286.9503479003906,0.0,0.0,0.0,0.751649796962738,4.0,0.0,1.0
378180,294.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3840063214302063,0.050000000745058,0.0495380759239196,293.39581298828125,297.1499938964844,293.1499938964844,0.2802106440067291,-5477.42626953125,304.1817932128906,0.8033520579338074,0.3602484166622162,0.3466655611991882,293.2245483398437,297.1499938964844,293.1499938964844,0.3909046649932861,-5265.4580078125,304.1588439941406,0.8751300573348999,0.4735957086086273,0.3338361978530884,293.228759765625,297.1499938964844,293.1499938964844,0.4590159654617309,-8084.1318359375,304.1596984863281,0.91426020860672,0.5380648374557495,0.5125095248222351,293.2224426269531,297.1499938964844,293.1499938964844,0.0386075936257839,-6026.6767578125,304.15753173828125,0.4771734178066253,0.0795865207910537,0.3821380734443664,291.1111145019531,291.1499938964844,259.3857116699219,259.0326232910156,279.190673828125,293.24560546875,291.11151123046875,1.0,0.4388556778430938,0.6397967338562012,0.6397967338562012,1.0,1.0,-1.950114130973816,0.8097102046012878,1.1404039859771729,0.3582026362419128,0.0,0.0,0.7457229495048523,144.93338012695312,148.0,6.1648149490356445,-23423.615234375,902.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510681152344,310.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,34045.92578125,34200.0,0.0,0.0,0.5276985764503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30673086643219,1.3067489862442017,-1.806852560548577e-05,0.0,0.0005355469766072,0.0,0.0,295.0769348144531,0.0,0.0,0.0,0.758350133895874,4.0,0.0,1.0
378240,294.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3840063214302063,0.050000000745058,0.0495380759239196,293.39581298828125,297.1499938964844,293.1499938964844,0.2802106440067291,-5477.42626953125,304.1817932128906,0.8033520579338074,0.3602484166622162,0.3466655611991882,293.2245483398437,297.1499938964844,293.1499938964844,0.3909046649932861,-5265.4580078125,304.1588439941406,0.8751300573348999,0.4735957086086273,0.3338361978530884,293.228759765625,297.1499938964844,293.1499938964844,0.4590159654617309,-8084.1318359375,304.1596984863281,0.91426020860672,0.5380648374557495,0.5125095248222351,293.2224426269531,297.1499938964844,293.1499938964844,0.0386075936257839,-6026.6767578125,304.15753173828125,0.4771734178066253,0.0795865207910537,0.3821380734443664,291.1111145019531,291.1499938964844,259.3857116699219,259.0326232910156,279.190673828125,293.24560546875,291.11151123046875,1.0,0.4388556778430938,0.6397967338562012,0.6397967338562012,1.0,1.0,-1.950114130973816,0.8097102046012878,1.1404039859771729,0.3582026362419128,0.0,0.0,0.7457229495048523,144.93338012695312,148.0,6.1648149490356445,-23423.615234375,902.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510681152344,310.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,34045.92578125,34200.0,0.0,0.0,0.5276985764503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30673086643219,1.3067489862442017,-1.806852560548577e-05,0.0,0.0005355469766072,0.0,0.0,295.0769348144531,0.0,0.0,0.0,0.758350133895874,4.0,0.0,1.0
378300,294.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.3827883601188659,0.050000000745058,0.0495993755757808,293.3976135253906,297.1499938964844,293.1499938964844,0.2768586575984955,-5425.451171875,304.1820983886719,0.7989590764045715,0.3567827045917511,0.3434710502624511,293.22479248046875,297.1499938964844,293.1499938964844,0.3898261785507202,-5253.89892578125,304.1592102050781,0.8725725412368774,0.4726048111915588,0.3331947028636932,293.229248046875,297.1499938964844,293.1499938964844,0.4577817022800445,-8066.8310546875,304.1601867675781,0.911300241947174,0.5369735360145569,0.5115479826927185,293.2217712402344,297.1499938964844,293.1499938964844,0.0379477031528949,-5972.73779296875,304.1573791503906,0.4740488827228546,0.0787981450557708,0.3788369297981262,291.114990234375,291.1499938964844,259.4200134277344,259.061279296875,279.1915283203125,293.2466735839844,291.11541748046875,1.0,0.4389101862907409,0.6419386267662048,0.6419386267662048,1.0,1.0,-1.9404621124267576,0.806506872177124,1.1339552402496338,0.3571368753910064,0.0,0.0,0.7476633191108704,146.33038330078125,148.0,8.443948745727539,-23316.017578125,898.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6426696777344,310.3983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,34057.74609375,33120.0,0.0,0.0,0.5256942510604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132649660110474,1.3132832050323486,-1.817515476432164e-05,0.0,0.000533512851689,0.0,0.0,298.63848876953125,0.0,0.0,0.0,0.7462736368179321,4.0,0.0,1.0
378360,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.3815902173519134,0.050000000745058,0.0496606193482875,293.3992919921875,297.1499938964844,293.1499938964844,0.2739242315292358,-5380.39453125,304.1815795898437,0.7945839762687683,0.3533138930797577,0.340273767709732,293.2249450683594,297.1499938964844,293.1499938964844,0.389331966638565,-5249.08251953125,304.1584167480469,0.8700637817382812,0.4716236591339111,0.3325586915016174,293.2296142578125,297.1499938964844,293.1499938964844,0.4572241604328155,-8059.75244140625,304.1593322753906,0.9084399938583374,0.5358926653862,0.5105943083763123,293.2210388183594,297.1499938964844,293.1499938964844,0.0373956151306629,-5928.7021484375,304.1570129394531,0.4707909524440765,0.0780337452888488,0.3756571412086487,291.10205078125,291.1499938964844,259.4544677734375,259.0898742675781,279.1923217773437,293.2477111816406,291.1007080078125,1.0,0.4389879107475281,0.644115686416626,0.644115686416626,1.0,1.0,-1.9309685230255127,0.8033678531646729,1.1276006698608398,0.3561011552810669,0.0,0.0,0.7520064115524292,147.7312469482422,151.0,-14.133086204528809,-23143.6796875,894.4837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5520324707031,310.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,33137.33203125,33120.0,0.0,0.0,0.5237084031105042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3038545846939087,1.3038723468780518,-1.7817448679124936e-05,0.0,0.0005314974114298,0.0,0.0,291.1042785644531,0.0,0.0,0.0,0.7547684907913208,4.0,0.0,1.0
378420,294.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.3792430460453033,0.050000000745058,0.0497834123671054,293.4024963378906,297.1499938964844,293.1499938964844,0.2671656310558319,-5274.79052734375,304.1823425292969,0.7858840823173523,0.3463491201400757,0.3338610827922821,293.2252197265625,297.1499938964844,293.1499938964844,0.3871107697486877,-5225.12939453125,304.1593322753906,0.8651735782623291,0.4696696996688843,0.3313010334968567,293.23028564453125,297.1499938964844,293.1499938964844,0.4546755850315094,-8023.828125,304.1605224609375,0.9030382633209229,0.5337398052215576,0.5087079405784607,293.21942138671875,297.1499938964844,293.1499938964844,0.0361685119569301,-5827.70751953125,304.15673828125,0.4636495411396026,0.0765618532896041,0.3695827424526214,291.11212158203125,291.1499938964844,259.5238037109375,259.1468200683594,279.19390869140625,293.2497253417969,291.1130676269531,1.0,0.4392070472240448,0.6485840678215027,0.6485840678215027,1.0,1.0,-1.912345290184021,0.7972332239151001,1.1151121854782104,0.354094922542572,0.0,0.0,0.7567325830459595,150.55406188964844,154.0,10.48296356201172,-22976.900390625,887.2549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38153076171875,310.22003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32985.234375,33120.0,0.0,0.0,0.5201495289802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198918104171753,1.3199098110198977,-1.803856866899877e-05,0.0,0.0005278856842778,0.0,0.0,299.3479309082031,0.0,0.0,0.0,0.7615286111831665,4.0,0.0,1.0
