time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378480,294.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.3792430460453033,0.050000000745058,0.0497834123671054,293.4024963378906,297.1499938964844,293.1499938964844,0.2671656310558319,-5274.79052734375,304.1823425292969,0.7858840823173523,0.3463491201400757,0.3338610827922821,293.2252197265625,297.1499938964844,293.1499938964844,0.3871107697486877,-5225.12939453125,304.1593322753906,0.8651735782623291,0.4696696996688843,0.3313010334968567,293.23028564453125,297.1499938964844,293.1499938964844,0.4546755850315094,-8023.828125,304.1605224609375,0.9030382633209229,0.5337398052215576,0.5087079405784607,293.21942138671875,297.1499938964844,293.1499938964844,0.0361685119569301,-5827.70751953125,304.15673828125,0.4636495411396026,0.0765618532896041,0.3695827424526214,291.11212158203125,291.1499938964844,259.5238037109375,259.1468200683594,279.19390869140625,293.2497253417969,291.1130676269531,1.0,0.4392070472240448,0.6485840678215027,0.6485840678215027,1.0,1.0,-1.912345290184021,0.7972332239151001,1.1151121854782104,0.354094922542572,0.0,0.0,0.7567325830459595,150.55406188964844,154.0,10.48296356201172,-22976.900390625,887.2549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38153076171875,310.22003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32985.234375,33120.0,0.0,0.0,0.5201495289802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198918104171753,1.3199098110198977,-1.803856866899877e-05,0.0,0.0005278856842778,0.0,0.0,299.3479309082031,0.0,0.0,0.0,0.7615286111831665,4.0,0.0,1.0
378540,294.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.3769483864307403,0.050000000745058,0.0499072298407554,293.4055480957031,297.1499938964844,293.1499938964844,0.2603174149990082,-5167.17919921875,304.1829833984375,0.7772483229637146,0.3393336832523346,0.3274024128913879,293.2254943847656,297.1499938964844,293.1499938964844,0.384748250246048,-5199.67578125,304.16015625,0.8604106903076172,0.4677067697048187,0.3300382196903229,293.23095703125,297.1499938964844,293.1499938964844,0.4519534707069397,-7985.544921875,304.1615295410156,0.8979083895683289,0.5315743088722229,0.506811797618866,293.2177429199219,297.1499938964844,293.1499938964844,0.0349867343902587,-5729.70263671875,304.1564636230469,0.4560311734676361,0.0751447305083274,0.3637846708297729,291.1268310546875,291.1499938964844,259.5936889648437,259.2035217285156,279.1955871582031,293.2518310546875,291.127685546875,1.0,0.4394936859607696,0.653224766254425,0.653224766254425,1.0,1.0,-1.893982410430908,0.791192889213562,1.1027895212173462,0.3521254658699035,0.0,0.0,0.758820652961731,153.41578674316406,157.0,17.414140701293945,-22786.8671875,880.4264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23052978515625,310.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,33036.67578125,32040.0,0.0,0.0,0.5170468688011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284127712249756,1.3284308910369873,-1.818723467295058e-05,0.0,0.000524736882653,0.0,0.0,304.1596374511719,0.0,0.0,0.0,0.7503617405891418,4.0,0.0,1.0
378600,294.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.3769483864307403,0.050000000745058,0.0499072298407554,293.4055480957031,297.1499938964844,293.1499938964844,0.2603174149990082,-5167.17919921875,304.1829833984375,0.7772483229637146,0.3393336832523346,0.3274024128913879,293.2254943847656,297.1499938964844,293.1499938964844,0.384748250246048,-5199.67578125,304.16015625,0.8604106903076172,0.4677067697048187,0.3300382196903229,293.23095703125,297.1499938964844,293.1499938964844,0.4519534707069397,-7985.544921875,304.1615295410156,0.8979083895683289,0.5315743088722229,0.506811797618866,293.2177429199219,297.1499938964844,293.1499938964844,0.0349867343902587,-5729.70263671875,304.1564636230469,0.4560311734676361,0.0751447305083274,0.3637846708297729,291.1268310546875,291.1499938964844,259.5936889648437,259.2035217285156,279.1955871582031,293.2518310546875,291.127685546875,1.0,0.4394936859607696,0.653224766254425,0.653224766254425,1.0,1.0,-1.893982410430908,0.791192889213562,1.1027895212173462,0.3521254658699035,0.0,0.0,0.758820652961731,153.41578674316406,157.0,17.414140701293945,-22786.8671875,880.4264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23052978515625,310.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,33036.67578125,32040.0,0.0,0.0,0.5170468688011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284127712249756,1.3284308910369873,-1.818723467295058e-05,0.0,0.000524736882653,0.0,0.0,304.1596374511719,0.0,0.0,0.0,0.7503617405891418,4.0,0.0,1.0
378660,294.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.3747113645076751,0.050000000745058,0.0500317364931106,293.4084777832031,297.1499938964844,293.1499938964844,0.2539209127426147,-5066.68359375,304.1827087402344,0.7687253952026367,0.332264095544815,0.3208988010883331,293.2256774902344,297.1499938964844,293.1499938964844,0.3830613791942596,-5181.99609375,304.15966796875,0.8557922840118408,0.4657575488090515,0.3287820219993591,293.2314453125,297.1499938964844,293.1499938964844,0.4500113427639007,-7959.01318359375,304.1610107421875,0.8928869366645813,0.5294217467308044,0.5049229264259338,293.216064453125,297.1499938964844,293.1499938964844,0.0339438170194625,-5643.95654296875,304.15606689453125,0.4488268494606018,0.0737706571817398,0.3581919372081756,291.12078857421875,291.1499938964844,259.6640930175781,259.2599792480469,279.19732666015625,293.2538757324219,291.1221008300781,1.0,0.4398331344127655,0.6580456495285034,0.6580456495285034,1.0,1.0,-1.875829815864563,0.7852213978767395,1.0906083583831787,0.350176602602005,0.0,0.0,0.763490617275238,156.3059539794922,160.0,7.445547580718994,-22552.267578125,873.9102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12994384765625,310.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,31990.61328125,32040.0,0.0,0.0,0.5139406323432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319859743118286,1.3198776245117188,-1.78131213033339e-05,0.0,0.0005215844139456,0.0,0.0,296.6393737792969,0.0,0.0,0.0,0.758912980556488,4.0,0.0,1.0
378720,294.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.3747113645076751,0.050000000745058,0.0500317364931106,293.4084777832031,297.1499938964844,293.1499938964844,0.2539209127426147,-5066.68359375,304.1827087402344,0.7687253952026367,0.332264095544815,0.3208988010883331,293.2256774902344,297.1499938964844,293.1499938964844,0.3830613791942596,-5181.99609375,304.15966796875,0.8557922840118408,0.4657575488090515,0.3287820219993591,293.2314453125,297.1499938964844,293.1499938964844,0.4500113427639007,-7959.01318359375,304.1610107421875,0.8928869366645813,0.5294217467308044,0.5049229264259338,293.216064453125,297.1499938964844,293.1499938964844,0.0339438170194625,-5643.95654296875,304.15606689453125,0.4488268494606018,0.0737706571817398,0.3581919372081756,291.12078857421875,291.1499938964844,259.6640930175781,259.2599792480469,279.19732666015625,293.2538757324219,291.1221008300781,1.0,0.4398331344127655,0.6580456495285034,0.6580456495285034,1.0,1.0,-1.875829815864563,0.7852213978767395,1.0906083583831787,0.350176602602005,0.0,0.0,0.763490617275238,156.3059539794922,160.0,7.445547580718994,-22552.267578125,873.9102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12994384765625,310.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,31990.61328125,32040.0,0.0,0.0,0.5139406323432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319859743118286,1.3198776245117188,-1.78131213033339e-05,0.0,0.0005215844139456,0.0,0.0,296.6393737792969,0.0,0.0,0.0,0.758912980556488,4.0,0.0,1.0
378780,294.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.3725167214870453,0.050000000745058,0.0501577407121658,293.41241455078125,297.1499938964844,293.1499938964844,0.246802419424057,-4953.2958984375,304.18365478515625,0.7602093815803528,0.3249244689941406,0.3142001330852508,293.2259521484375,297.1499938964844,293.1499938964844,0.3804944157600403,-5154.17041015625,304.16070556640625,0.8512803912162781,0.4637842774391174,0.327518880367279,293.2320251464844,297.1499938964844,293.1499938964844,0.4470427632331848,-7917.04052734375,304.1622619628906,0.887940526008606,0.5272427201271057,0.5030232667922974,293.2144470214844,297.1499938964844,293.1499938964844,0.0328241847455501,-5549.33935546875,304.1559143066406,0.4420152604579925,0.0724256187677383,0.3527605235576629,291.1418151855469,291.1499938964844,259.7350158691406,259.3162536621094,279.1994934082031,293.256591796875,291.1430358886719,1.0,0.4402064085006714,0.6631001234054565,0.6631001234054565,1.0,1.0,-1.857617735862732,0.7792114019393921,1.0784063339233398,0.3482018709182739,0.0,0.0,0.7631421685218811,159.23976135253906,163.0,22.12074279785156,-22379.568359375,867.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04693603515625,310.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,32030.650390625,32040.0,0.0,0.0,0.5110248923301697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225338459014893,1.322551727294922,-1.7865084373624995e-05,0.0,0.0005186253110878,0.0,0.0,298.2027893066406,0.0,0.0,0.0,0.7599790692329407,4.0,0.0,1.0
378840,294.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.3725167214870453,0.050000000745058,0.0501577407121658,293.41241455078125,297.1499938964844,293.1499938964844,0.246802419424057,-4953.2958984375,304.18365478515625,0.7602093815803528,0.3249244689941406,0.3142001330852508,293.2259521484375,297.1499938964844,293.1499938964844,0.3804944157600403,-5154.17041015625,304.16070556640625,0.8512803912162781,0.4637842774391174,0.327518880367279,293.2320251464844,297.1499938964844,293.1499938964844,0.4470427632331848,-7917.04052734375,304.1622619628906,0.887940526008606,0.5272427201271057,0.5030232667922974,293.2144470214844,297.1499938964844,293.1499938964844,0.0328241847455501,-5549.33935546875,304.1559143066406,0.4420152604579925,0.0724256187677383,0.3527605235576629,291.1418151855469,291.1499938964844,259.7350158691406,259.3162536621094,279.1994934082031,293.256591796875,291.1430358886719,1.0,0.4402064085006714,0.6631001234054565,0.6631001234054565,1.0,1.0,-1.857617735862732,0.7792114019393921,1.0784063339233398,0.3482018709182739,0.0,0.0,0.7631421685218811,159.23976135253906,163.0,22.12074279785156,-22379.568359375,867.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04693603515625,310.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,32030.650390625,32040.0,0.0,0.0,0.5110248923301697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225338459014893,1.322551727294922,-1.7865084373624995e-05,0.0,0.0005186253110878,0.0,0.0,298.2027893066406,0.0,0.0,0.0,0.7599790692329407,4.0,0.0,1.0
378900,294.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.3714343905448913,0.050000000745058,0.0502213574945926,293.41455078125,297.1499938964844,293.1499938964844,0.2431946545839309,-4895.5849609375,304.1841125488281,0.7559475302696228,0.3211779594421386,0.3107583522796631,293.2261047363281,297.1499938964844,293.1499938964844,0.379226803779602,-5140.4755859375,304.1610717773437,0.8490593433380127,0.4627917110919952,0.3268814384937286,293.2322998046875,297.1499938964844,293.1499938964844,0.4455746412277221,-7896.36767578125,304.1627197265625,0.8854921460151672,0.526145875453949,0.5020642280578613,293.21368408203125,297.1499938964844,293.1499938964844,0.0322788543999195,-5502.98388671875,304.15582275390625,0.4387412071228027,0.0717579424381256,0.3500748574733734,291.15142822265625,291.1499938964844,259.7706604003906,259.34429931640625,279.20068359375,293.25811767578125,291.1526184082031,1.0,0.440398246049881,0.6657243371009827,0.6657243371009827,1.0,1.0,-1.8484195470809937,0.7761615514755249,1.0722579956054688,0.3471873104572296,0.0,0.0,0.762069821357727,160.72271728515625,163.0,24.206552505493164,-22285.83203125,864.2971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0150451660156,309.9828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32066.19140625,30960.0,0.0,0.0,0.5095841884613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210517168045044,1.321069598197937,-1.784932828741148e-05,0.0,0.0005171631928533,0.0,0.0,297.491943359375,0.0,0.0,0.0,0.7442981004714966,4.0,0.0,1.0
378960,294.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.370367169380188,0.050000000745058,0.0502850785851478,293.4166564941406,297.1499938964844,293.1499938964844,0.2399359196424484,-4843.79541015625,304.1838073730469,0.7517207860946655,0.317411869764328,0.3072886765003204,293.2262268066406,297.1499938964844,293.1499938964844,0.3785218894481659,-5133.31591796875,304.1603088378906,0.846872091293335,0.4618032574653625,0.3262439966201782,293.2325744628906,297.1499938964844,293.1499938964844,0.4447593986988067,-7885.611328125,304.161865234375,0.8830731511116028,0.5250529646873474,0.5011045336723328,293.21295166015625,297.1499938964844,293.1499938964844,0.031812272965908,-5464.275390625,304.1556091308594,0.435560941696167,0.0710938349366188,0.347403734922409,291.1444091796875,291.1499938964844,259.8064270019531,259.3723449707031,279.201904296875,293.2596130371094,291.1434631347656,1.0,0.4405927658081054,0.6684097051620483,0.6684097051620483,1.0,1.0,-1.8392045497894287,0.7730990052223206,1.0661054849624634,0.3461619615554809,0.0,0.0,0.7629874348640442,162.209228515625,151.0,0.6713904738426208,-22123.13671875,861.0850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.001708984375,309.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,31184.197265625,30960.0,0.0,0.0,0.5080032348632812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3015775680541992,1.3015949726104736,-1.733972385409288e-05,0.0,0.0005155586986802,0.0,0.0,284.6791076660156,0.0,0.0,0.0,0.7481896281242371,4.0,0.0,1.0
379020,294.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.3716638684272766,0.050000000745058,0.0502081364393234,293.42047119140625,297.1499938964844,293.1499938964844,0.232516661286354,-4724.0595703125,304.1849365234375,0.747826099395752,0.3098819255828857,0.300114631652832,293.2262268066406,297.1499938964844,293.1499938964844,0.375820130109787,-5103.94482421875,304.16143798828125,0.8477036356925964,0.4598711431026459,0.3248348832130432,293.2328491210937,297.1499938964844,293.1499938964844,0.4416510760784149,-7841.54736328125,304.16314697265625,0.8840346336364746,0.5229063034057617,0.4990006387233734,293.2113647460937,297.1499938964844,293.1499938964844,0.0305882543325424,-5358.87646484375,304.1557922363281,0.433166891336441,0.0698212012648582,0.3412077128887176,291.16259765625,291.1499938964844,259.8782653808594,259.4283142089844,279.2050476074219,293.2623291015625,291.164306640625,1.0,0.4361344575881958,0.6740673780441284,0.6740673780441284,1.0,1.0,-1.8188412189483645,0.7660990953445435,1.0527421236038208,0.3436660468578338,0.0,0.0,0.76051926612854,159.69229125976562,139.0,24.23016357421875,-21949.001953125,836.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9912414550781,309.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,31049.66015625,30960.0,0.0,0.0,0.5047268867492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2972029447555542,1.2972201108932495,-1.7240261513506994e-05,0.0,0.0005122336442582,0.0,0.0,282.0169677734375,0.0,0.0,0.0,0.7457505464553833,4.0,0.0,1.0
379080,294.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.3716638684272766,0.050000000745058,0.0502081364393234,293.42047119140625,297.1499938964844,293.1499938964844,0.232516661286354,-4724.0595703125,304.1849365234375,0.747826099395752,0.3098819255828857,0.300114631652832,293.2262268066406,297.1499938964844,293.1499938964844,0.375820130109787,-5103.94482421875,304.16143798828125,0.8477036356925964,0.4598711431026459,0.3248348832130432,293.2328491210937,297.1499938964844,293.1499938964844,0.4416510760784149,-7841.54736328125,304.16314697265625,0.8840346336364746,0.5229063034057617,0.4990006387233734,293.2113647460937,297.1499938964844,293.1499938964844,0.0305882543325424,-5358.87646484375,304.1557922363281,0.433166891336441,0.0698212012648582,0.3412077128887176,291.16259765625,291.1499938964844,259.8782653808594,259.4283142089844,279.2050476074219,293.2623291015625,291.164306640625,1.0,0.4361344575881958,0.6740673780441284,0.6740673780441284,1.0,1.0,-1.8188412189483645,0.7660990953445435,1.0527421236038208,0.3436660468578338,0.0,0.0,0.76051926612854,159.69229125976562,139.0,24.23016357421875,-21949.001953125,836.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9912414550781,309.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,31049.66015625,30960.0,0.0,0.0,0.5047268867492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2972029447555542,1.2972201108932495,-1.7240261513506994e-05,0.0,0.0005122336442582,0.0,0.0,282.0169677734375,0.0,0.0,0.0,0.7457505464553833,4.0,0.0,1.0
379140,294.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.3753972053527832,0.050000000745058,0.0499940849840641,293.4236145019531,297.1499938964844,293.1499938964844,0.2249470502138137,-4601.01611328125,304.1858825683594,0.7470069527626038,0.3023944497108459,0.2928270697593689,293.22589111328125,297.1499938964844,293.1499938964844,0.3728563785552978,-5071.703125,304.1625366210937,0.8522477746009827,0.4580074548721313,0.3233644068241119,293.2327880859375,297.1499938964844,293.1499938964844,0.4382316470146179,-7793.064453125,304.1644592285156,0.8891070485115051,0.5208150744438171,0.4968016147613525,293.2094421386719,297.1499938964844,293.1499938964844,0.0293169189244508,-5249.17138671875,304.1559753417969,0.4336429834365845,0.0686554536223411,0.3347827792167663,291.1871337890625,291.1499938964844,259.9505615234375,259.48419189453125,279.2082824707031,293.2647399902344,291.1885986328125,1.0,0.4289481043815613,0.6800582408905029,0.6800582408905029,1.0,1.0,-1.797713279724121,0.7587440013885498,1.0389692783355713,0.3409557044506073,0.0,0.0,0.7538778781890869,153.50743103027344,127.0,30.49454498291016,-21735.09375,799.5838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,309.9519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,31138.8203125,29880.0,0.0,0.0,0.501224160194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2821282148361206,1.2821452617645264,-1.702431109151803e-05,0.0,0.0005086788441985,0.0,0.0,274.4188537597656,0.0,0.0,0.0,0.7239160537719727,4.0,0.0,1.0
379200,294.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.3753972053527832,0.050000000745058,0.0499940849840641,293.4236145019531,297.1499938964844,293.1499938964844,0.2249470502138137,-4601.01611328125,304.1858825683594,0.7470069527626038,0.3023944497108459,0.2928270697593689,293.22589111328125,297.1499938964844,293.1499938964844,0.3728563785552978,-5071.703125,304.1625366210937,0.8522477746009827,0.4580074548721313,0.3233644068241119,293.2327880859375,297.1499938964844,293.1499938964844,0.4382316470146179,-7793.064453125,304.1644592285156,0.8891070485115051,0.5208150744438171,0.4968016147613525,293.2094421386719,297.1499938964844,293.1499938964844,0.0293169189244508,-5249.17138671875,304.1559753417969,0.4336429834365845,0.0686554536223411,0.3347827792167663,291.1871337890625,291.1499938964844,259.9505615234375,259.48419189453125,279.2082824707031,293.2647399902344,291.1885986328125,1.0,0.4289481043815613,0.6800582408905029,0.6800582408905029,1.0,1.0,-1.797713279724121,0.7587440013885498,1.0389692783355713,0.3409557044506073,0.0,0.0,0.7538778781890869,153.50743103027344,127.0,30.49454498291016,-21735.09375,799.5838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,309.9519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,31138.8203125,29880.0,0.0,0.0,0.501224160194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2821282148361206,1.2821452617645264,-1.702431109151803e-05,0.0,0.0005086788441985,0.0,0.0,274.4188537597656,0.0,0.0,0.0,0.7239160537719727,4.0,0.0,1.0
379260,294.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.3808504641056061,0.050000000745058,0.0497005805373191,293.42608642578125,297.1499938964844,293.1499938964844,0.2178946733474731,-4486.2626953125,304.18572998046875,0.7482380867004395,0.2949583530426025,0.2855023443698883,293.2251892089844,297.1499938964844,293.1499938964844,0.3706958591938019,-5048.78955078125,304.1620178222656,0.8594931364059448,0.4562272429466247,0.3218878209590912,293.2323913574219,297.1499938964844,293.1499938964844,0.4357392191886902,-7758.662109375,304.1638488769531,0.8970910310745239,0.5188018679618835,0.4945871233940124,293.2072448730469,297.1499938964844,293.1499938964844,0.0280551426112651,-5158.14013671875,304.15606689453125,0.4362185895442962,0.0675928145647049,0.3284299373626709,291.1859130859375,291.1499938964844,260.02325439453125,259.5399780273437,279.2114562988281,293.2667236328125,291.1875,1.0,0.4200006127357483,0.6863632798194885,0.6863632798194885,1.0,1.0,-1.7765058279037476,0.7513243556022644,1.0251814126968384,0.3381870090961456,0.0,0.0,0.74942946434021,145.20855712890625,115.0,14.833361625671388,-21460.416015625,757.3881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653991699219,309.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,30112.60546875,29880.0,0.0,0.0,0.4970749020576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472107410430908,1.2472269535064695,-1.6255920854746364e-05,0.0,0.0005044678691774,0.0,0.0,254.2567596435547,0.0,0.0,0.0,0.7205138206481934,4.0,0.0,1.0
379320,294.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.3808504641056061,0.050000000745058,0.0497005805373191,293.42608642578125,297.1499938964844,293.1499938964844,0.2178946733474731,-4486.2626953125,304.18572998046875,0.7482380867004395,0.2949583530426025,0.2855023443698883,293.2251892089844,297.1499938964844,293.1499938964844,0.3706958591938019,-5048.78955078125,304.1620178222656,0.8594931364059448,0.4562272429466247,0.3218878209590912,293.2323913574219,297.1499938964844,293.1499938964844,0.4357392191886902,-7758.662109375,304.1638488769531,0.8970910310745239,0.5188018679618835,0.4945871233940124,293.2072448730469,297.1499938964844,293.1499938964844,0.0280551426112651,-5158.14013671875,304.15606689453125,0.4362185895442962,0.0675928145647049,0.3284299373626709,291.1859130859375,291.1499938964844,260.02325439453125,259.5399780273437,279.2114562988281,293.2667236328125,291.1875,1.0,0.4200006127357483,0.6863632798194885,0.6863632798194885,1.0,1.0,-1.7765058279037476,0.7513243556022644,1.0251814126968384,0.3381870090961456,0.0,0.0,0.74942946434021,145.20855712890625,115.0,14.833361625671388,-21460.416015625,757.3881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653991699219,309.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,30112.60546875,29880.0,0.0,0.0,0.4970749020576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472107410430908,1.2472269535064695,-1.6255920854746364e-05,0.0,0.0005044678691774,0.0,0.0,254.2567596435547,0.0,0.0,0.0,0.7205138206481934,4.0,0.0,1.0
379380,294.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.3877139687538147,0.050000000745058,0.049359668046236,293.4281005859375,297.1499938964844,293.1499938964844,0.2104405164718628,-4363.451171875,304.18621826171875,0.7510931491851807,0.2875575721263885,0.2781647443771362,293.2243347167969,297.1499938964844,293.1499938964844,0.3677903115749359,-5017.18701171875,304.162841796875,0.8690717220306396,0.4544969499111175,0.3204168677330017,293.2317810058594,297.1499938964844,293.1499938964844,0.4323734045028686,-7710.96630859375,304.1648254394531,0.907600998878479,0.5168342590332031,0.4923765361309051,293.2048645019531,297.1499938964844,293.1499938964844,0.027055537328124,-5043.91650390625,304.1556701660156,0.4406614303588867,0.0666231364011764,0.3222734928131103,291.2088317871094,291.1499938964844,260.0963134765625,259.59576416015625,279.2146911621094,293.2685241699219,291.2100830078125,1.0,0.409886747598648,0.6929936408996582,0.6929936408996582,1.0,1.0,-1.755473494529724,0.7439485788345337,1.0115249156951904,0.335416316986084,0.0,0.0,0.739981472492218,135.65611267089844,103.0,25.114086151123047,-21243.779296875,712.4529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379089355469,309.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,30151.33984375,29880.0,0.0,0.0,0.4925465583801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223864197731018,1.2238800525665283,-1.5914351024548523e-05,0.0,0.0004998721415176,0.0,0.0,243.14306640625,0.0,0.0,0.0,0.7098885774612427,4.0,0.0,1.0
379440,294.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.3877139687538147,0.050000000745058,0.049359668046236,293.4281005859375,297.1499938964844,293.1499938964844,0.2104405164718628,-4363.451171875,304.18621826171875,0.7510931491851807,0.2875575721263885,0.2781647443771362,293.2243347167969,297.1499938964844,293.1499938964844,0.3677903115749359,-5017.18701171875,304.162841796875,0.8690717220306396,0.4544969499111175,0.3204168677330017,293.2317810058594,297.1499938964844,293.1499938964844,0.4323734045028686,-7710.96630859375,304.1648254394531,0.907600998878479,0.5168342590332031,0.4923765361309051,293.2048645019531,297.1499938964844,293.1499938964844,0.027055537328124,-5043.91650390625,304.1556701660156,0.4406614303588867,0.0666231364011764,0.3222734928131103,291.2088317871094,291.1499938964844,260.0963134765625,259.59576416015625,279.2146911621094,293.2685241699219,291.2100830078125,1.0,0.409886747598648,0.6929936408996582,0.6929936408996582,1.0,1.0,-1.755473494529724,0.7439485788345337,1.0115249156951904,0.335416316986084,0.0,0.0,0.739981472492218,135.65611267089844,103.0,25.114086151123047,-21243.779296875,712.4529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379089355469,309.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,30151.33984375,29880.0,0.0,0.0,0.4925465583801269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223864197731018,1.2238800525665283,-1.5914351024548523e-05,0.0,0.0004998721415176,0.0,0.0,243.14306640625,0.0,0.0,0.0,0.7098885774612427,4.0,0.0,1.0
379500,294.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.391540914773941,0.050000000745058,0.0491778962314128,293.428955078125,297.1499938964844,293.1499938964844,0.2067912966012954,-4303.07568359375,304.186279296875,0.7530764937400818,0.2838679552078247,0.2744941115379333,293.2238464355469,297.1499938964844,293.1499938964844,0.366430401802063,-5002.4794921875,304.1629638671875,0.874701201915741,0.4536480009555816,0.3196833431720733,293.2314453125,297.1499938964844,293.1499938964844,0.4307953119277954,-7688.74365234375,304.1650085449219,0.9141041040420532,0.5158653259277344,0.4912723302841186,293.2036437988281,297.1499938964844,293.1499938964844,0.0264815036207437,-4993.23876953125,304.1557006835937,0.4435779750347137,0.0661680772900581,0.3192793726921081,291.2174072265625,291.1499938964844,260.13299560546875,259.6236877441406,279.2163391113281,293.26934814453125,291.2184143066406,1.0,0.4045063555240631,0.6964362859725952,0.6964362859725952,1.0,1.0,-1.7450463771820068,0.740286111831665,1.0047602653503418,0.3340341746807098,0.0,0.0,0.7346236109733582,130.5824737548828,103.0,23.92259788513184,-21125.814453125,689.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1788330078125,310.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,30180.71875,28800.0,0.0,0.0,0.4901205599308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209573745727539,1.2095893621444702,-1.570982567500323e-05,0.0,0.0004974100738763,0.0,0.0,236.5334625244141,0.0,0.0,0.0,0.688511848449707,4.0,0.0,1.0
379560,294.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.211181640625,0.3953613936901092,0.050000000745058,0.0489908978343009,293.4296875,297.1499938964844,293.1499938964844,0.2035015672445297,-4248.9541015625,304.1856384277344,0.7554309964179993,0.2801859676837921,0.2708241045475006,293.22332763671875,297.1499938964844,293.1499938964844,0.3656838536262512,-4994.93115234375,304.1619567871094,0.8809005618095398,0.4528142511844635,0.3189541697502136,293.2310485839844,297.1499938964844,293.1499938964844,0.4299297630786896,-7677.390625,304.163818359375,0.9214523434638976,0.5149116516113281,0.4901736080646515,293.2024230957031,297.1499938964844,293.1499938964844,0.0260182805359363,-4951.55029296875,304.1554870605469,0.4469805955886841,0.0657308846712112,0.3163417875766754,291.2076110839844,291.1499938964844,260.16973876953125,259.6515808105469,279.2180480957031,293.27008056640625,291.2059020996094,1.0,0.3989507853984833,0.6999646425247192,0.6999646425247192,1.0,1.0,-1.73469340801239,0.7366458773612976,0.9980474710464478,0.3326561152935028,0.0,0.0,0.7315785884857178,125.37272644042967,91.0,-4.671051025390625,-20935.208984375,666.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23468017578125,309.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,29282.068359375,28800.0,0.0,0.0,0.4874504804611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178367018699646,1.178382158279419,-1.5054076357046142e-05,0.0,0.0004947002744302,0.0,0.0,220.2366485595703,0.0,0.0,0.0,0.6871271729469299,4.0,0.0,1.0
379620,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4032245576381683,0.050000000745058,0.0486058332026004,293.43096923828125,297.1499938964844,293.1499938964844,0.1964213997125625,-4130.83544921875,304.1855773925781,0.7613319158554077,0.2728393077850342,0.2634913027286529,293.22222900390625,297.1499938964844,293.1499938964844,0.3632625639438629,-4968.77978515625,304.1620483398437,0.8950938582420349,0.4511804282665252,0.3175168633460998,293.23016357421875,297.1499938964844,293.1499938964844,0.4271198511123657,-7637.86669921875,304.1639404296875,0.9383396506309508,0.5130399465560913,0.4880062341690063,293.1999206542969,297.1499938964844,293.1499938964844,0.0250278934836387,-4858.69287109375,304.1553039550781,0.4553927779197693,0.0649067983031272,0.3106441795825958,291.21588134765625,291.1499938964844,260.2435302734375,259.7074584960937,279.2215576171875,293.2714233398437,291.2169189453125,1.0,0.3873924314975738,0.7072916626930237,0.7072916626930237,1.0,1.0,-1.7142575979232788,0.7294519543647766,0.9848055839538574,0.3299229145050049,0.0,0.0,0.7226493954658508,114.6685791015625,79.0,12.504823684692385,-20731.171875,620.5316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443908691406,310.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,29098.8671875,28800.0,0.0,0.0,0.4817900359630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1534936428070068,1.1535083055496216,-1.466043249820359e-05,0.0,0.0004889556439593,0.0,0.0,209.04139709472656,0.0,0.0,0.0,0.6756046414375305,4.0,0.0,1.0
379680,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4032245576381683,0.050000000745058,0.0486058332026004,293.43096923828125,297.1499938964844,293.1499938964844,0.1964213997125625,-4130.83544921875,304.1855773925781,0.7613319158554077,0.2728393077850342,0.2634913027286529,293.22222900390625,297.1499938964844,293.1499938964844,0.3632625639438629,-4968.77978515625,304.1620483398437,0.8950938582420349,0.4511804282665252,0.3175168633460998,293.23016357421875,297.1499938964844,293.1499938964844,0.4271198511123657,-7637.86669921875,304.1639404296875,0.9383396506309508,0.5130399465560913,0.4880062341690063,293.1999206542969,297.1499938964844,293.1499938964844,0.0250278934836387,-4858.69287109375,304.1553039550781,0.4553927779197693,0.0649067983031272,0.3106441795825958,291.21588134765625,291.1499938964844,260.2435302734375,259.7074584960937,279.2215576171875,293.2714233398437,291.2169189453125,1.0,0.3873924314975738,0.7072916626930237,0.7072916626930237,1.0,1.0,-1.7142575979232788,0.7294519543647766,0.9848055839538574,0.3299229145050049,0.0,0.0,0.7226493954658508,114.6685791015625,79.0,12.504823684692385,-20731.171875,620.5316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443908691406,310.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,29098.8671875,28800.0,0.0,0.0,0.4817900359630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1534936428070068,1.1535083055496216,-1.466043249820359e-05,0.0,0.0004889556439593,0.0,0.0,209.04139709472656,0.0,0.0,0.0,0.6756046414375305,4.0,0.0,1.0
379740,294.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.4121475517749786,0.050000000745058,0.0482118129730224,293.4320373535156,297.1499938964844,293.1499938964844,0.1893943846225738,-4012.6796875,304.1854248046875,0.7690355777740479,0.2655081450939178,0.2561631500720978,293.2211608886719,297.1499938964844,293.1499938964844,0.3608266115188598,-4942.4638671875,304.1620788574219,0.9123052954673768,0.4495677649974823,0.3160884380340576,293.229248046875,297.1499938964844,293.1499938964844,0.4242908656597137,-7598.07861328125,304.1640014648437,0.9573438763618468,0.5111915469169617,0.4858525395393371,293.1974792480469,297.1499938964844,293.1499938964844,0.0240948535501956,-4769.16943359375,304.15509033203125,0.4661145806312561,0.0641397163271904,0.3051708936691284,291.2265014648437,291.1499938964844,260.3175964355469,259.763427734375,279.2253723144531,293.2727355957031,291.2269287109375,1.0,0.3753170967102051,0.7150177359580994,0.7150177359580994,1.0,1.0,-1.6941132545471191,0.7223434448242188,0.9717698097229004,0.3272052407264709,0.0,0.0,0.711644172668457,103.7380142211914,67.0,12.28451156616211,-20492.185546875,575.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4449157714844,310.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29125.00390625,27720.0,0.0,0.0,0.475802481174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229617595672607,1.1229759454727173,-1.424427864549216e-05,0.0,0.0004828790551982,0.0,0.0,196.436767578125,0.0,0.0,0.0,0.6471686363220215,4.0,0.0,1.0
379800,294.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.4121475517749786,0.050000000745058,0.0482118129730224,293.4320373535156,297.1499938964844,293.1499938964844,0.1893943846225738,-4012.6796875,304.1854248046875,0.7690355777740479,0.2655081450939178,0.2561631500720978,293.2211608886719,297.1499938964844,293.1499938964844,0.3608266115188598,-4942.4638671875,304.1620788574219,0.9123052954673768,0.4495677649974823,0.3160884380340576,293.229248046875,297.1499938964844,293.1499938964844,0.4242908656597137,-7598.07861328125,304.1640014648437,0.9573438763618468,0.5111915469169617,0.4858525395393371,293.1974792480469,297.1499938964844,293.1499938964844,0.0240948535501956,-4769.16943359375,304.15509033203125,0.4661145806312561,0.0641397163271904,0.3051708936691284,291.2265014648437,291.1499938964844,260.3175964355469,259.763427734375,279.2253723144531,293.2727355957031,291.2269287109375,1.0,0.3753170967102051,0.7150177359580994,0.7150177359580994,1.0,1.0,-1.6941132545471191,0.7223434448242188,0.9717698097229004,0.3272052407264709,0.0,0.0,0.711644172668457,103.7380142211914,67.0,12.28451156616211,-20492.185546875,575.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4449157714844,310.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29125.00390625,27720.0,0.0,0.0,0.475802481174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229617595672607,1.1229759454727173,-1.424427864549216e-05,0.0,0.0004828790551982,0.0,0.0,196.436767578125,0.0,0.0,0.0,0.6471686363220215,4.0,0.0,1.0
379860,294.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20751953125,0.4233940243721008,0.050000000745058,0.0478130429983139,293.432861328125,297.1499938964844,293.1499938964844,0.1829115152359008,-3903.490966796875,304.1844787597656,0.7790030837059021,0.2581976950168609,0.2488470077514648,293.2200012207031,297.1499938964844,293.1499938964844,0.3593408465385437,-4927.12646484375,304.1606140136719,0.9346365332603456,0.4479975998401642,0.3146820664405823,293.2282409667969,297.1499938964844,293.1499938964844,0.4225717484951019,-7575.02001953125,304.16229248046875,0.9773963093757628,0.5093909502029419,0.4837330281734466,293.195068359375,297.1499938964844,293.1499938964844,0.0233033765107393,-4693.61669921875,304.1547241210937,0.4770475029945373,0.0634233281016349,0.2999051213264465,291.2074279785156,291.1499938964844,260.3919677734375,259.8195495605469,279.2294616699219,293.2738037109375,291.2080993652344,1.0,0.3627805113792419,0.723166823387146,0.723166823387146,1.0,1.0,-1.6742945909500122,0.7153307199478149,0.958963930606842,0.3245053589344024,0.0,0.0,0.7055266499519348,92.69341278076172,55.0,-6.829216003417969,-20202.759765625,530.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621337890625,310.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,28012.83203125,27720.0,0.0,0.0,0.4692122638225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0813723802566528,1.081385850906372,-1.3436055269266944e-05,0.0,0.0004761907912325,0.0,0.0,177.6378936767578,0.0,0.0,0.0,0.6409084796905518,4.0,0.0,1.0
379920,294.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20751953125,0.4233940243721008,0.050000000745058,0.0478130429983139,293.432861328125,297.1499938964844,293.1499938964844,0.1829115152359008,-3903.490966796875,304.1844787597656,0.7790030837059021,0.2581976950168609,0.2488470077514648,293.2200012207031,297.1499938964844,293.1499938964844,0.3593408465385437,-4927.12646484375,304.1606140136719,0.9346365332603456,0.4479975998401642,0.3146820664405823,293.2282409667969,297.1499938964844,293.1499938964844,0.4225717484951019,-7575.02001953125,304.16229248046875,0.9773963093757628,0.5093909502029419,0.4837330281734466,293.195068359375,297.1499938964844,293.1499938964844,0.0233033765107393,-4693.61669921875,304.1547241210937,0.4770475029945373,0.0634233281016349,0.2999051213264465,291.2074279785156,291.1499938964844,260.3919677734375,259.8195495605469,279.2294616699219,293.2738037109375,291.2080993652344,1.0,0.3627805113792419,0.723166823387146,0.723166823387146,1.0,1.0,-1.6742945909500122,0.7153307199478149,0.958963930606842,0.3245053589344024,0.0,0.0,0.7055266499519348,92.69341278076172,55.0,-6.829216003417969,-20202.759765625,530.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621337890625,310.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,28012.83203125,27720.0,0.0,0.0,0.4692122638225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0813723802566528,1.081385850906372,-1.3436055269266944e-05,0.0,0.0004761907912325,0.0,0.0,177.6378936767578,0.0,0.0,0.0,0.6409084796905518,4.0,0.0,1.0
379980,294.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4385731518268585,0.050000000745058,0.0474121496081352,293.4334716796875,297.1499938964844,293.1499938964844,0.176045686006546,-3786.149169921875,304.1844177246094,0.7919375896453857,0.2509024739265442,0.2415436208248138,293.21893310546875,297.1499938964844,293.1499938964844,0.3570199012756347,-4901.8955078125,304.1609191894531,0.9604459404945374,0.4464432895183563,0.3132918179035187,293.2272644042969,297.1499938964844,293.1499938964844,0.4198813438415527,-7536.91796875,304.16265869140625,0.9972667694091796,0.5076075792312622,0.481637954711914,293.1927490234375,297.1499938964844,293.1499938964844,0.0224795546382665,-4611.009765625,304.1545104980469,0.4882301390171051,0.0627540349960327,0.2948468923568725,291.2170104980469,291.1499938964844,260.46661376953125,259.8758850097656,279.2340087890625,293.27490234375,291.21728515625,1.0,0.3498015999794006,0.7317913174629211,0.7317913174629211,1.0,1.0,-1.6547868251800537,0.708406925201416,0.9463798999786376,0.321821004152298,0.0,0.0,0.6958599090576172,81.6042709350586,58.0,5.059359073638916,-19977.83203125,487.0122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6519775390625,310.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27998.740234375,27720.0,0.0,0.0,0.4624771177768707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0557070970535278,1.0557202100753784,-1.3099799616611564e-05,0.0,0.0004693554656114,0.0,0.0,168.10049438476562,0.0,0.0,0.0,0.6296021938323975,4.0,0.0,1.0
380040,294.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4385731518268585,0.050000000745058,0.0474121496081352,293.4334716796875,297.1499938964844,293.1499938964844,0.176045686006546,-3786.149169921875,304.1844177246094,0.7919375896453857,0.2509024739265442,0.2415436208248138,293.21893310546875,297.1499938964844,293.1499938964844,0.3570199012756347,-4901.8955078125,304.1609191894531,0.9604459404945374,0.4464432895183563,0.3132918179035187,293.2272644042969,297.1499938964844,293.1499938964844,0.4198813438415527,-7536.91796875,304.16265869140625,0.9972667694091796,0.5076075792312622,0.481637954711914,293.1927490234375,297.1499938964844,293.1499938964844,0.0224795546382665,-4611.009765625,304.1545104980469,0.4882301390171051,0.0627540349960327,0.2948468923568725,291.2170104980469,291.1499938964844,260.46661376953125,259.8758850097656,279.2340087890625,293.27490234375,291.21728515625,1.0,0.3498015999794006,0.7317913174629211,0.7317913174629211,1.0,1.0,-1.6547868251800537,0.708406925201416,0.9463798999786376,0.321821004152298,0.0,0.0,0.6958599090576172,81.6042709350586,58.0,5.059359073638916,-19977.83203125,487.0122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6519775390625,310.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27998.740234375,27720.0,0.0,0.0,0.4624771177768707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0557070970535278,1.0557202100753784,-1.3099799616611564e-05,0.0,0.0004693554656114,0.0,0.0,168.10049438476562,0.0,0.0,0.0,0.6296021938323975,4.0,0.0,1.0
380100,294.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.4437646865844726,0.050000000745058,0.0473002344369888,293.4337158203125,297.1499938964844,293.1499938964844,0.1727396547794342,-3729.34912109375,304.1841735839844,0.7944737672805786,0.2472685724496841,0.2379936128854751,293.2183837890625,297.1499938964844,293.1499938964844,0.3559856116771698,-4890.720703125,304.16082763671875,0.9676961898803712,0.4456781446933746,0.3126709461212158,293.2249755859375,297.1499938964844,293.1499938964844,0.4137265086174011,-7445.5673828125,304.1717834472656,0.9990000128746032,0.5070736408233643,0.475610613822937,293.19158935546875,297.1499938964844,293.1499938964844,0.0221584402024745,-4578.2978515625,304.154296875,0.4912603199481964,0.0624421834945678,0.2928464710712433,291.22039794921875,291.1499938964844,260.5039978027344,259.90411376953125,279.23834228515625,293.2738037109375,291.22149658203125,1.0,0.3451140820980072,0.736524224281311,0.736524224281311,1.0,1.0,-1.6399633884429932,0.7025995850563049,0.9373637437820436,0.3193063735961914,0.0,0.0,0.6908552050590515,78.32292938232422,58.0,10.699551582336426,-19820.830078125,468.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6912536621094,310.146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28001.095703125,26640.0,0.0,0.0,0.4590415358543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421637296676636,1.042176604270935,-1.2927798707096372e-05,0.0,0.0004658687976188,0.0,0.0,163.24343872070312,0.0,0.0,0.0,0.6087496876716614,4.0,0.0,1.0
380160,294.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.4472839832305908,0.050000000745058,0.0472299195826053,293.4339904785156,297.1499938964844,293.1499938964844,0.1696491986513137,-3676.312255859375,304.1835632324219,0.7947319149971008,0.243617981672287,0.2344872951507568,293.21795654296875,297.1499938964844,293.1499938964844,0.3553281426429748,-4883.9599609375,304.1600341796875,0.9720836877822876,0.4448948204517364,0.3120811581611633,293.2172546386719,297.1499938964844,293.1499938964844,0.4064858853816986,-7338.48681640625,304.1808776855469,0.9990000128746032,0.5076343417167664,0.4681602716445923,293.1905517578125,297.1499938964844,293.1499938964844,0.0219056606292724,-4553.10693359375,304.1539611816406,0.492960512638092,0.0621160604059696,0.2910770773887634,291.2142028808594,291.1499938964844,260.5414733886719,259.93243408203125,279.2412414550781,293.2684020996094,291.2127685546875,1.0,0.3411554098129272,0.7413111329078674,0.7413111329078674,1.0,1.0,-1.6239413022994995,0.6962342858314514,0.927707016468048,0.3163541257381439,0.0,0.0,0.6870198845863342,76.12610626220703,61.0,-7.475790023803711,-19573.76953125,453.45513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7476806640625,310.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,27108.041015625,26640.0,0.0,0.0,0.4553408026695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012062668800354,1.0120749473571775,-1.2350345969025511e-05,0.0,0.0004621130356099,0.0,0.0,150.9575653076172,0.0,0.0,0.0,0.6078730821609497,4.0,0.0,1.0
380220,294.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.4521670639514923,0.050000000745058,0.0471387319266796,293.4348449707031,297.1499938964844,293.1499938964844,0.1631258279085159,-3562.927001953125,304.1832580566406,0.7922388315200806,0.2362510710954666,0.2274632155895233,293.2174987792969,297.1499938964844,293.1499938964844,0.3532358407974243,-4861.14404296875,304.16021728515625,0.9773998856544496,0.4432669878005981,0.3108965158462524,293.1950988769531,297.1499938964844,293.1499938964844,0.3956965506076813,-7181.64111328125,304.1882019042969,0.9990000128746032,0.5104129910469055,0.4583123028278351,293.1890869140625,297.1499938964844,293.1499938964844,0.0213263370096683,-4492.39208984375,304.15362548828125,0.4944939017295837,0.0613879933953285,0.2874599695205688,291.22467041015625,291.1499938964844,260.6165771484375,259.9892883300781,279.2431640625,293.2524719238281,291.2254638671875,1.0,0.3352865576744079,0.750744640827179,0.750744640827179,1.0,1.0,-1.597806453704834,0.6860681176185608,0.9117383360862732,0.3117657601833343,0.0,0.0,0.676676332950592,73.1778335571289,64.0,11.469856262207031,-19297.310546875,430.4944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85870361328125,310.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26954.111328125,26640.0,0.0,0.0,0.4476105272769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98454087972641,0.9845528602600098,-1.1981851457676385e-05,0.0,0.0004542677779681,0.0,0.0,141.5985107421875,0.0,0.0,0.0,0.5956305861473083,4.0,0.0,1.0
