time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380280,294.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.4521670639514923,0.050000000745058,0.0471387319266796,293.4348449707031,297.1499938964844,293.1499938964844,0.1631258279085159,-3562.927001953125,304.1832580566406,0.7922388315200806,0.2362510710954666,0.2274632155895233,293.2174987792969,297.1499938964844,293.1499938964844,0.3532358407974243,-4861.14404296875,304.16021728515625,0.9773998856544496,0.4432669878005981,0.3108965158462524,293.1950988769531,297.1499938964844,293.1499938964844,0.3956965506076813,-7181.64111328125,304.1882019042969,0.9990000128746032,0.5104129910469055,0.4583123028278351,293.1890869140625,297.1499938964844,293.1499938964844,0.0213263370096683,-4492.39208984375,304.15362548828125,0.4944939017295837,0.0613879933953285,0.2874599695205688,291.22467041015625,291.1499938964844,260.6165771484375,259.9892883300781,279.2431640625,293.2524719238281,291.2254638671875,1.0,0.3352865576744079,0.750744640827179,0.750744640827179,1.0,1.0,-1.597806453704834,0.6860681176185608,0.9117383360862732,0.3117657601833343,0.0,0.0,0.676676332950592,73.1778335571289,64.0,11.469856262207031,-19297.310546875,430.4944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85870361328125,310.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26954.111328125,26640.0,0.0,0.0,0.4476105272769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98454087972641,0.9845528602600098,-1.1981851457676385e-05,0.0,0.0004542677779681,0.0,0.0,141.5985107421875,0.0,0.0,0.0,0.5956305861473083,4.0,0.0,1.0
380340,294.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.4545023143291473,0.050000000745058,0.0470975153148174,293.43585205078125,297.1499938964844,293.1499938964844,0.1568136513233184,-3452.5078125,304.18267822265625,0.7864264249801636,0.2288329452276229,0.2204317301511764,293.2173156738281,297.1499938964844,293.1499938964844,0.3514738976955414,-4842.220703125,304.15972900390625,0.9792062640190125,0.4415933191776275,0.309709370136261,293.1753234863281,297.1499938964844,293.1499938964844,0.3903931081295013,-7108.08203125,304.18408203125,0.9990000128746032,0.5132914185523987,0.4537836611270904,293.1880798339844,297.1499938964844,293.1499938964844,0.0207784790545701,-4434.6865234375,304.1533203125,0.4939784705638885,0.0606046430766582,0.2837840318679809,291.2257385253906,291.1499938964844,260.6918334960937,260.0464782714844,279.2447204589844,293.2388000488281,291.2251892089844,1.0,0.3315884172916412,0.7602860331535339,0.7602860331535339,1.0,1.0,-1.5780366659164429,0.6786977648735046,0.8993389010429382,0.3086287081241607,0.0,0.0,0.6663065552711487,71.69507598876953,67.0,0.4693838357925415,-19033.73828125,415.5552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9467163085937,310.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,26934.263671875,25560.0,0.0,0.0,0.4397095143795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545402526855468,0.954551875591278,-1.1624103535723409e-05,0.0,0.0004462492652237,0.0,0.0,132.17111206054688,0.0,0.0,0.0,0.5679854154586792,4.0,0.0,1.0
380400,294.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.4545023143291473,0.050000000745058,0.0470975153148174,293.43585205078125,297.1499938964844,293.1499938964844,0.1568136513233184,-3452.5078125,304.18267822265625,0.7864264249801636,0.2288329452276229,0.2204317301511764,293.2173156738281,297.1499938964844,293.1499938964844,0.3514738976955414,-4842.220703125,304.15972900390625,0.9792062640190125,0.4415933191776275,0.309709370136261,293.1753234863281,297.1499938964844,293.1499938964844,0.3903931081295013,-7108.08203125,304.18408203125,0.9990000128746032,0.5132914185523987,0.4537836611270904,293.1880798339844,297.1499938964844,293.1499938964844,0.0207784790545701,-4434.6865234375,304.1533203125,0.4939784705638885,0.0606046430766582,0.2837840318679809,291.2257385253906,291.1499938964844,260.6918334960937,260.0464782714844,279.2447204589844,293.2388000488281,291.2251892089844,1.0,0.3315884172916412,0.7602860331535339,0.7602860331535339,1.0,1.0,-1.5780366659164429,0.6786977648735046,0.8993389010429382,0.3086287081241607,0.0,0.0,0.6663065552711487,71.69507598876953,67.0,0.4693838357925415,-19033.73828125,415.5552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9467163085937,310.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,26934.263671875,25560.0,0.0,0.0,0.4397095143795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545402526855468,0.954551875591278,-1.1624103535723409e-05,0.0,0.0004462492652237,0.0,0.0,132.17111206054688,0.0,0.0,0.0,0.5679854154586792,4.0,0.0,1.0
380460,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.454794317483902,0.050000000745058,0.0470925755798816,293.4367980957031,297.1499938964844,293.1499938964844,0.1510556787252426,-3351.697998046875,304.1814270019531,0.7781113982200623,0.221396803855896,0.2134134024381637,293.2171630859375,297.1499938964844,293.1499938964844,0.3508809804916382,-4836.857421875,304.15753173828125,0.9784591197967528,0.4399221837520599,0.3085452318191528,293.1636047363281,297.1499938964844,293.1499938964844,0.3903356790542602,-7113.1865234375,304.1728210449219,0.9990000128746032,0.5150434970855713,0.4532260596752167,293.187255859375,297.1499938964844,293.1499938964844,0.0203406270593404,-4390.5751953125,304.1529541015625,0.4919553995132446,0.0598038882017135,0.2801762521266937,291.1891174316406,291.1499938964844,260.7673034667969,260.10406494140625,279.248046875,293.2314453125,291.1887512207031,1.0,0.3295381069183349,0.7702403664588928,0.7702403664588928,1.0,1.0,-1.5632041692733765,0.6735255122184753,0.8896786570549011,0.3066477179527282,0.0,0.0,0.6637570261955261,71.27961730957031,70.0,-26.754228591918945,-18775.537109375,406.4048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0220642089844,310.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,25751.3828125,25560.0,0.0,0.0,0.431601345539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219886660575868,0.9219996333122252,-1.098566372093046e-05,0.0,0.0004380204773042,0.0,0.0,120.2822036743164,0.0,0.0,0.0,0.5656945705413818,4.0,0.0,1.0
380520,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.454794317483902,0.050000000745058,0.0470925755798816,293.4367980957031,297.1499938964844,293.1499938964844,0.1510556787252426,-3351.697998046875,304.1814270019531,0.7781113982200623,0.221396803855896,0.2134134024381637,293.2171630859375,297.1499938964844,293.1499938964844,0.3508809804916382,-4836.857421875,304.15753173828125,0.9784591197967528,0.4399221837520599,0.3085452318191528,293.1636047363281,297.1499938964844,293.1499938964844,0.3903356790542602,-7113.1865234375,304.1728210449219,0.9990000128746032,0.5150434970855713,0.4532260596752167,293.187255859375,297.1499938964844,293.1499938964844,0.0203406270593404,-4390.5751953125,304.1529541015625,0.4919553995132446,0.0598038882017135,0.2801762521266937,291.1891174316406,291.1499938964844,260.7673034667969,260.10406494140625,279.248046875,293.2314453125,291.1887512207031,1.0,0.3295381069183349,0.7702403664588928,0.7702403664588928,1.0,1.0,-1.5632041692733765,0.6735255122184753,0.8896786570549011,0.3066477179527282,0.0,0.0,0.6637570261955261,71.27961730957031,70.0,-26.754228591918945,-18775.537109375,406.4048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0220642089844,310.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,25751.3828125,25560.0,0.0,0.0,0.431601345539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219886660575868,0.9219996333122252,-1.098566372093046e-05,0.0,0.0004380204773042,0.0,0.0,120.2822036743164,0.0,0.0,0.0,0.5656945705413818,4.0,0.0,1.0
380580,294.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.4535218775272369,0.050000000745058,0.0471149645745754,293.43768310546875,297.1499938964844,293.1499938964844,0.144941359758377,-3242.9033203125,304.1811218261719,0.768000066280365,0.2139526158571243,0.2064135670661926,293.21710205078125,297.1499938964844,293.1499938964844,0.3493781983852386,-4820.6171875,304.1575012207031,0.975732147693634,0.438230812549591,0.307394802570343,293.1614990234375,297.1499938964844,293.1499938964844,0.3923997282981872,-7148.1708984375,304.1617126464844,0.9990000128746032,0.5151461362838745,0.4556744992733001,293.18658447265625,297.1499938964844,293.1499938964844,0.0198486093431711,-4337.36376953125,304.1528015136719,0.4888175725936889,0.0589994974434375,0.2766803801059723,291.1845092773437,291.1499938964844,260.8428955078125,260.162109375,279.2536926269531,293.23126220703125,291.1834716796875,1.0,0.3287537395954132,0.7808717489242554,0.7808717489242554,1.0,1.0,-1.5521869659423828,0.6700705289840698,0.8821164965629578,0.3055802881717682,0.0,0.0,0.6593329906463623,71.6684799194336,73.0,-16.056625366210938,-18623.705078125,401.5398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02557373046875,310.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25687.705078125,25560.0,0.0,0.0,0.4240489602088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096482396125792,0.9096590280532836,-1.0834004569915123e-05,0.0,0.0004303557798266,0.0,0.0,116.67483520507812,0.0,0.0,0.0,0.5603359937667847,4.0,0.0,1.0
380640,294.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.4535218775272369,0.050000000745058,0.0471149645745754,293.43768310546875,297.1499938964844,293.1499938964844,0.144941359758377,-3242.9033203125,304.1811218261719,0.768000066280365,0.2139526158571243,0.2064135670661926,293.21710205078125,297.1499938964844,293.1499938964844,0.3493781983852386,-4820.6171875,304.1575012207031,0.975732147693634,0.438230812549591,0.307394802570343,293.1614990234375,297.1499938964844,293.1499938964844,0.3923997282981872,-7148.1708984375,304.1617126464844,0.9990000128746032,0.5151461362838745,0.4556744992733001,293.18658447265625,297.1499938964844,293.1499938964844,0.0198486093431711,-4337.36376953125,304.1528015136719,0.4888175725936889,0.0589994974434375,0.2766803801059723,291.1845092773437,291.1499938964844,260.8428955078125,260.162109375,279.2536926269531,293.23126220703125,291.1834716796875,1.0,0.3287537395954132,0.7808717489242554,0.7808717489242554,1.0,1.0,-1.5521869659423828,0.6700705289840698,0.8821164965629578,0.3055802881717682,0.0,0.0,0.6593329906463623,71.6684799194336,73.0,-16.056625366210938,-18623.705078125,401.5398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02557373046875,310.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25687.705078125,25560.0,0.0,0.0,0.4240489602088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096482396125792,0.9096590280532836,-1.0834004569915123e-05,0.0,0.0004303557798266,0.0,0.0,116.67483520507812,0.0,0.0,0.0,0.5603359937667847,4.0,0.0,1.0
380700,294.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.4524361193180084,0.050000000745058,0.0471343509852886,293.4380798339844,297.1499938964844,293.1499938964844,0.141964852809906,-3189.67236328125,304.1808776855469,0.7624735832214355,0.2102309763431549,0.2029211223125457,293.21710205078125,297.1499938964844,293.1499938964844,0.3487626910209656,-4814.08447265625,304.1572570800781,0.9737520813941956,0.4373795092105865,0.3068203032016754,293.1639404296875,297.1499938964844,293.1499938964844,0.3945443630218506,-7181.84033203125,304.1557006835937,0.9990000128746032,0.5145260095596313,0.4577889740467071,293.186279296875,297.1499938964844,293.1499938964844,0.0196214877068996,-4312.82470703125,304.1526794433594,0.4869128167629242,0.0585971139371395,0.274970144033432,291.1776428222656,291.1499938964844,260.8807373046875,260.1913146972656,279.2573547363281,293.23370361328125,291.1764831542969,1.0,0.3287404179573059,0.7865144610404968,0.7865144610404968,1.0,1.0,-1.5478123426437378,0.6688566207885742,0.8789557814598083,0.305321455001831,0.0,0.0,0.6581708788871765,72.103515625,73.0,-17.818538665771484,-18552.123046875,400.3609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0031433105469,310.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25656.8984375,24480.0,0.0,0.0,0.4205426275730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905069887638092,0.9050806760787964,-1.0776586350402796e-05,0.0,0.0004267972835805,0.0,0.0,115.3433609008789,0.0,0.0,0.0,0.5434185862541199,4.0,0.0,1.0
380760,294.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4511187672615051,0.050000000745058,0.0471582859754562,293.4384460449219,297.1499938964844,293.1499938964844,0.1392567455768585,-3141.49462890625,304.18017578125,0.7567348480224609,0.2065121382474899,0.1994344294071197,293.21710205078125,297.1499938964844,293.1499938964844,0.3487821221351623,-4815.03857421875,304.1558837890625,0.9714222550392152,0.4365308582782745,0.3062486350536346,293.16845703125,297.1499938964844,293.1499938964844,0.3979436755180359,-7234.2587890625,304.1484375,0.9990000128746032,0.5134636163711548,0.460387110710144,293.1859741210937,297.1499938964844,293.1499938964844,0.0194478183984756,-4295.67529296875,304.15252685546875,0.4848160147666931,0.058196410536766,0.2732863128185272,291.1512756347656,291.1499938964844,260.9186096191406,260.2206420898437,279.2615966796875,293.2377014160156,291.146240234375,1.0,0.3289366364479065,0.7924092411994934,0.7924092411994934,1.0,1.0,-1.5440659523010254,0.6679275631904602,0.8761383295059204,0.3052153289318084,0.0,0.0,0.6604973673820496,72.67183685302734,76.0,-51.20657730102539,-18406.685546875,399.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9792175292969,310.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,24694.71484375,24480.0,0.0,0.0,0.4170988202095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888124942779541,0.8881353139877319,-1.0374472367402632e-05,0.0,0.0004233022627886,0.0,0.0,108.96634674072266,0.0,0.0,0.0,0.5480629801750183,4.0,0.0,1.0
380820,294.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4479606449604034,0.050000000745058,0.0472176298499107,293.43902587890625,297.1499938964844,293.1499938964844,0.1333783119916916,-3035.101806640625,304.1799621582031,0.7448669672012329,0.1990853399038314,0.192482516169548,293.21710205078125,297.1499938964844,293.1499938964844,0.3476055860519409,-4802.34326171875,304.1559753417969,0.965863823890686,0.4348326027393341,0.3051194250583648,293.1832275390625,297.1499938964844,293.1499938964844,0.4047271311283111,-7336.248046875,304.1377868652344,0.9990000128746032,0.5100176930427551,0.4667703509330749,293.18536376953125,297.1499938964844,293.1499938964844,0.0190222915261983,-4248.826171875,304.15240478515625,0.4800988435745239,0.0574097260832786,0.2700261175632477,291.1353759765625,291.1499938964844,260.9944152832031,260.2797546386719,279.27178955078125,293.2501525878906,291.13525390625,1.0,0.3298584222793579,0.8050790429115295,0.8050790429115295,1.0,1.0,-1.5381838083267212,0.6668015718460083,0.8713822364807129,0.305396556854248,0.0,0.0,0.664216935634613,74.14546203613281,79.0,-19.836957931518555,-18356.544921875,400.6171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8744201660156,309.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,24434.767578125,24480.0,0.0,0.0,0.4110105037689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960015773773193,0.896012008190155,-1.0401021427242084e-05,0.0,0.0004171234322711,0.0,0.0,110.60579681396484,0.0,0.0,0.0,0.5506112575531006,4.0,0.0,1.0
380880,294.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4479606449604034,0.050000000745058,0.0472176298499107,293.43902587890625,297.1499938964844,293.1499938964844,0.1333783119916916,-3035.101806640625,304.1799621582031,0.7448669672012329,0.1990853399038314,0.192482516169548,293.21710205078125,297.1499938964844,293.1499938964844,0.3476055860519409,-4802.34326171875,304.1559753417969,0.965863823890686,0.4348326027393341,0.3051194250583648,293.1832275390625,297.1499938964844,293.1499938964844,0.4047271311283111,-7336.248046875,304.1377868652344,0.9990000128746032,0.5100176930427551,0.4667703509330749,293.18536376953125,297.1499938964844,293.1499938964844,0.0190222915261983,-4248.826171875,304.15240478515625,0.4800988435745239,0.0574097260832786,0.2700261175632477,291.1353759765625,291.1499938964844,260.9944152832031,260.2797546386719,279.27178955078125,293.2501525878906,291.13525390625,1.0,0.3298584222793579,0.8050790429115295,0.8050790429115295,1.0,1.0,-1.5381838083267212,0.6668015718460083,0.8713822364807129,0.305396556854248,0.0,0.0,0.664216935634613,74.14546203613281,79.0,-19.836957931518555,-18356.544921875,400.6171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8744201660156,309.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,24434.767578125,24480.0,0.0,0.0,0.4110105037689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960015773773193,0.896012008190155,-1.0401021427242084e-05,0.0,0.0004171234322711,0.0,0.0,110.60579681396484,0.0,0.0,0.0,0.5506112575531006,4.0,0.0,1.0
380940,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4443421363830566,0.050000000745058,0.0472893752157688,293.439453125,297.1499938964844,293.1499938964844,0.1275040507316589,-2927.660400390625,304.17974853515625,0.7327191233634949,0.1916783601045608,0.1855585724115371,293.2172241210937,297.1499938964844,293.1499938964844,0.3462387323379516,-4787.47802734375,304.15625,0.9592917561531068,0.4331105351448059,0.303983211517334,293.2047119140625,297.1499938964844,293.1499938964844,0.4127591252326965,-7454.99267578125,304.1285095214844,0.9990000128746032,0.5048308372497559,0.4743754863739013,293.1846618652344,297.1499938964844,293.1499938964844,0.0186169110238552,-4203.06103515625,304.1522827148437,0.4746791124343872,0.0566565096378326,0.2669572234153747,291.12774658203125,291.1499938964844,261.0703125,260.3394775390625,279.2845153808594,293.2685241699219,291.126953125,1.0,0.3313445448875427,0.8191503882408142,0.8191503882408142,1.0,1.0,-1.5340347290039062,0.6664630770683289,0.8675715923309326,0.3060015738010406,0.0,0.0,0.667603075504303,75.98273468017578,82.0,-14.739715576171877,-18275.39453125,403.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70330810546875,309.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,24402.876953125,23400.0,0.0,0.0,0.4061518013477325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028450846672058,0.9028555750846864,-1.046856414177455e-05,0.0,0.0004121924575883,0.0,0.0,112.40711212158205,0.0,0.0,0.0,0.5384671092033386,4.0,0.0,1.0
381000,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4443421363830566,0.050000000745058,0.0472893752157688,293.439453125,297.1499938964844,293.1499938964844,0.1275040507316589,-2927.660400390625,304.17974853515625,0.7327191233634949,0.1916783601045608,0.1855585724115371,293.2172241210937,297.1499938964844,293.1499938964844,0.3462387323379516,-4787.47802734375,304.15625,0.9592917561531068,0.4331105351448059,0.303983211517334,293.2047119140625,297.1499938964844,293.1499938964844,0.4127591252326965,-7454.99267578125,304.1285095214844,0.9990000128746032,0.5048308372497559,0.4743754863739013,293.1846618652344,297.1499938964844,293.1499938964844,0.0186169110238552,-4203.06103515625,304.1522827148437,0.4746791124343872,0.0566565096378326,0.2669572234153747,291.12774658203125,291.1499938964844,261.0703125,260.3394775390625,279.2845153808594,293.2685241699219,291.126953125,1.0,0.3313445448875427,0.8191503882408142,0.8191503882408142,1.0,1.0,-1.5340347290039062,0.6664630770683289,0.8675715923309326,0.3060015738010406,0.0,0.0,0.667603075504303,75.98273468017578,82.0,-14.739715576171877,-18275.39453125,403.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70330810546875,309.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,24402.876953125,23400.0,0.0,0.0,0.4061518013477325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028450846672058,0.9028555750846864,-1.046856414177455e-05,0.0,0.0004121924575883,0.0,0.0,112.40711212158205,0.0,0.0,0.0,0.5384671092033386,4.0,0.0,1.0
381060,294.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.438876062631607,0.050000000745058,0.0474065169692039,293.4395446777344,297.1499938964844,293.1499938964844,0.1219728663563728,-2825.9248046875,304.1791076660156,0.7185501456260681,0.1843256950378418,0.178722858428955,293.2171936035156,297.1499938964844,293.1499938964844,0.3455553352832794,-4780.58349609375,304.1554260253906,0.949346125125885,0.4314124882221222,0.3028909862041473,293.2264404296875,297.1499938964844,293.1499938964844,0.4143111109733581,-7474.6865234375,304.1341552734375,0.993872046470642,0.4990145862102508,0.4743906855583191,293.1836853027344,297.1499938964844,293.1499938964844,0.0183283314108848,-4171.8134765625,304.1520080566406,0.4668421149253845,0.0559736266732215,0.2643904089927673,291.0975646972656,291.1499938964844,261.146240234375,260.3998718261719,279.30255126953125,293.2870483398437,291.0996398925781,1.0,0.3329428732395172,0.8352552056312561,0.8352552056312561,1.0,1.0,-1.521517634391785,0.6622133851051331,0.8593043088912964,0.3045476377010345,0.0,0.0,0.6771988868713379,78.8777084350586,85.0,-14.236736297607422,-18094.431640625,404.1413879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52276611328125,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,23266.283203125,23400.0,0.0,0.0,0.4020998775959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037117958068848,0.903722047805786,-1.0221032425761225e-05,0.0,0.0004080802609678,0.0,0.0,110.53870391845705,0.0,0.0,0.0,0.5500044226646423,4.0,0.0,1.0
381120,294.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.438876062631607,0.050000000745058,0.0474065169692039,293.4395446777344,297.1499938964844,293.1499938964844,0.1219728663563728,-2825.9248046875,304.1791076660156,0.7185501456260681,0.1843256950378418,0.178722858428955,293.2171936035156,297.1499938964844,293.1499938964844,0.3455553352832794,-4780.58349609375,304.1554260253906,0.949346125125885,0.4314124882221222,0.3028909862041473,293.2264404296875,297.1499938964844,293.1499938964844,0.4143111109733581,-7474.6865234375,304.1341552734375,0.993872046470642,0.4990145862102508,0.4743906855583191,293.1836853027344,297.1499938964844,293.1499938964844,0.0183283314108848,-4171.8134765625,304.1520080566406,0.4668421149253845,0.0559736266732215,0.2643904089927673,291.0975646972656,291.1499938964844,261.146240234375,260.3998718261719,279.30255126953125,293.2870483398437,291.0996398925781,1.0,0.3329428732395172,0.8352552056312561,0.8352552056312561,1.0,1.0,-1.521517634391785,0.6622133851051331,0.8593043088912964,0.3045476377010345,0.0,0.0,0.6771988868713379,78.8777084350586,85.0,-14.236736297607422,-18094.431640625,404.1413879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52276611328125,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,23266.283203125,23400.0,0.0,0.0,0.4020998775959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037117958068848,0.903722047805786,-1.0221032425761225e-05,0.0,0.0004080802609678,0.0,0.0,110.53870391845705,0.0,0.0,0.0,0.5500044226646423,4.0,0.0,1.0
381180,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4333942234516144,0.050000000745058,0.0475364960730075,293.43951416015625,297.1499938964844,293.1499938964844,0.1159471347928047,-2712.7890625,304.1794128417969,0.7028095722198486,0.1769930124282837,0.1719329208135604,293.2174072265625,297.1499938964844,293.1499938964844,0.3431793749332428,-4753.76171875,304.15753173828125,0.9385563731193542,0.429665595293045,0.301792711019516,293.23492431640625,297.1499938964844,293.1499938964844,0.4100164175033569,-7406.8818359375,304.1463623046875,0.9846723675727844,0.4953438341617584,0.4706251919269562,293.182861328125,297.1499938964844,293.1499938964844,0.0179499834775924,-4125.11865234375,304.1519775390625,0.4574534595012665,0.0552878640592098,0.2619956731796264,291.1258544921875,291.1499938964844,261.2221984863281,260.46099853515625,279.318359375,293.2947998046875,291.12725830078125,1.0,0.3343794345855713,0.8529024124145508,0.8529024124145508,1.0,1.0,-1.5048956871032717,0.6559882760047913,0.8489073514938354,0.3018890917301178,0.0,0.0,0.678356409072876,82.03923797607422,88.0,19.34785842895508,-17927.974609375,403.4989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3338317871094,309.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,23338.486328125,23400.0,0.0,0.0,0.3988809585571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122694730758668,0.9122797846794128,-1.0331730663892811e-05,0.0,0.0004048134433105,0.0,0.0,113.015869140625,0.0,0.0,0.0,0.5535107851028442,4.0,0.0,1.0
381240,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4333942234516144,0.050000000745058,0.0475364960730075,293.43951416015625,297.1499938964844,293.1499938964844,0.1159471347928047,-2712.7890625,304.1794128417969,0.7028095722198486,0.1769930124282837,0.1719329208135604,293.2174072265625,297.1499938964844,293.1499938964844,0.3431793749332428,-4753.76171875,304.15753173828125,0.9385563731193542,0.429665595293045,0.301792711019516,293.23492431640625,297.1499938964844,293.1499938964844,0.4100164175033569,-7406.8818359375,304.1463623046875,0.9846723675727844,0.4953438341617584,0.4706251919269562,293.182861328125,297.1499938964844,293.1499938964844,0.0179499834775924,-4125.11865234375,304.1519775390625,0.4574534595012665,0.0552878640592098,0.2619956731796264,291.1258544921875,291.1499938964844,261.2221984863281,260.46099853515625,279.318359375,293.2947998046875,291.12725830078125,1.0,0.3343794345855713,0.8529024124145508,0.8529024124145508,1.0,1.0,-1.5048956871032717,0.6559882760047913,0.8489073514938354,0.3018890917301178,0.0,0.0,0.678356409072876,82.03923797607422,88.0,19.34785842895508,-17927.974609375,403.4989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3338317871094,309.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,23338.486328125,23400.0,0.0,0.0,0.3988809585571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122694730758668,0.9122797846794128,-1.0331730663892811e-05,0.0,0.0004048134433105,0.0,0.0,113.015869140625,0.0,0.0,0.0,0.5535107851028442,4.0,0.0,1.0
381300,294.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4309589862823486,0.050000000745058,0.047598909586668,293.4394836425781,297.1499938964844,293.1499938964844,0.1130277588963508,-2657.6533203125,304.17938232421875,0.6948191523551941,0.1733356565237045,0.1685404628515243,293.2175598144531,297.1499938964844,293.1499938964844,0.3421430289745331,-4742.22314453125,304.1580505371094,0.9334319233894348,0.428782969713211,0.3012299239635467,293.2366638183594,297.1499938964844,293.1499938964844,0.4084491431713104,-7382.84375,304.1498413085937,0.9803345203399658,0.4939214289188385,0.4692563414573669,293.1825256347656,297.1499938964844,293.1499938964844,0.0177682787179946,-4102.86181640625,304.1519470214844,0.4529963433742523,0.0549361072480678,0.2607397139072418,291.1338195800781,291.1499938964844,261.2601928710937,260.49188232421875,279.32568359375,293.29669189453125,291.1349792480469,1.0,0.3350929021835327,0.86223965883255,0.86223965883255,1.0,1.0,-1.4970709085464478,0.653056800365448,0.8440141081809998,0.3006379902362823,0.0,0.0,0.6786240935325623,83.56161499023438,88.0,20.491182327270508,-17835.4140625,403.2815551757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2476806640625,309.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23363.5546875,22320.0,0.0,0.0,0.3974643349647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136766791343688,0.913686990737915,-1.035300283547258e-05,0.0,0.0004033757722936,0.0,0.0,113.45166778564452,0.0,0.0,0.0,0.5391560196876526,4.0,0.0,1.0
381360,294.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4286708235740661,0.050000000745058,0.0476605109870433,293.4393615722656,297.1499938964844,293.1499938964844,0.1103290393948555,-2606.810546875,304.1789245605469,0.6869059801101685,0.1696882396936416,0.1651545464992523,293.2176818847656,297.1499938964844,293.1499938964844,0.3417118787765503,-4737.89599609375,304.1573181152344,0.9284588098526,0.427905261516571,0.3006666600704193,293.2376403808594,297.1499938964844,293.1499938964844,0.4077208340167999,-7372.03515625,304.1511535644531,0.9760593771934508,0.4926300644874573,0.468048483133316,293.1822509765625,297.1499938964844,293.1499938964844,0.0176263619214296,-4086.859375,304.15185546875,0.448729395866394,0.0545812845230102,0.2594610154628753,291.1225891113281,291.1499938964844,261.29815673828125,260.52294921875,279.3357849121094,293.2978820800781,291.1195678710937,1.0,0.3358076214790344,0.8687337040901184,0.8687337040901184,1.0,1.0,-1.489418625831604,0.6499971151351929,0.8394215106964111,0.2992231249809265,0.0,0.0,0.6813448071479797,85.06623077392578,91.0,-11.881478309631348,-17658.392578125,403.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824645996094,309.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,22475.322265625,22320.0,0.0,0.0,0.3959895074367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898626446723938,0.8986364006996155,-9.986499208025634e-06,0.0,0.0004018790205009,0.0,0.0,107.7070541381836,0.0,0.0,0.0,0.5445232391357422,4.0,0.0,1.0
381420,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.424452006816864,0.050000000745058,0.0477824360132217,293.43902587890625,297.1499938964844,293.1499938964844,0.1045886352658271,-2496.84375,304.17889404296875,0.67140793800354,0.1624282449483871,0.1584125608205795,293.21783447265625,297.1499938964844,293.1499938964844,0.3395808339118957,-4714.04052734375,304.1585388183594,0.9189834594726562,0.4261570274829864,0.2995497286319732,293.23846435546875,297.1499938964844,293.1499938964844,0.4049296677112579,-7330.03125,304.1554870605469,0.9675623178482056,0.4902450442314148,0.4658879935741424,293.1817321777344,297.1499938964844,293.1499938964844,0.0172560103237628,-4040.446044921875,304.15185546875,0.4407342970371246,0.053870216012001,0.2568790018558502,291.13836669921875,291.1499938964844,261.3741149902344,260.5857849121094,279.38043212890625,293.29913330078125,291.1412048339844,1.0,0.3372461199760437,0.8680600523948669,0.8680600523948669,1.0,1.0,-1.4744369983673096,0.6429577469825745,0.8314791917800903,0.2954074442386627,0.0,0.0,0.682668149471283,88.04969787597656,94.0,25.8717098236084,-17511.056640625,402.8136901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0686340332031,309.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,22308.68359375,22320.0,0.0,0.0,0.3932291269302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045121669769288,0.904522180557251,-1.00132601801306e-05,0.0,0.0003990775730926,0.0,0.0,108.98064422607422,0.0,0.0,0.0,0.546377420425415,4.0,0.0,1.0
381480,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.424452006816864,0.050000000745058,0.0477824360132217,293.43902587890625,297.1499938964844,293.1499938964844,0.1045886352658271,-2496.84375,304.17889404296875,0.67140793800354,0.1624282449483871,0.1584125608205795,293.21783447265625,297.1499938964844,293.1499938964844,0.3395808339118957,-4714.04052734375,304.1585388183594,0.9189834594726562,0.4261570274829864,0.2995497286319732,293.23846435546875,297.1499938964844,293.1499938964844,0.4049296677112579,-7330.03125,304.1554870605469,0.9675623178482056,0.4902450442314148,0.4658879935741424,293.1817321777344,297.1499938964844,293.1499938964844,0.0172560103237628,-4040.446044921875,304.15185546875,0.4407342970371246,0.053870216012001,0.2568790018558502,291.13836669921875,291.1499938964844,261.3741149902344,260.5857849121094,279.38043212890625,293.29913330078125,291.1412048339844,1.0,0.3372461199760437,0.8680600523948669,0.8680600523948669,1.0,1.0,-1.4744369983673096,0.6429577469825745,0.8314791917800903,0.2954074442386627,0.0,0.0,0.682668149471283,88.04969787597656,94.0,25.8717098236084,-17511.056640625,402.8136901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0686340332031,309.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,22308.68359375,22320.0,0.0,0.0,0.3932291269302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045121669769288,0.904522180557251,-1.00132601801306e-05,0.0,0.0003990775730926,0.0,0.0,108.98064422607422,0.0,0.0,0.0,0.546377420425415,4.0,0.0,1.0
381540,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.4206162989139557,0.050000000745058,0.0479038953781127,293.4384460449219,297.1499938964844,293.1499938964844,0.098891906440258,-2386.330078125,304.1787414550781,0.6565302610397339,0.1552212983369827,0.1517167836427688,293.2180480957031,297.1499938964844,293.1499938964844,0.337164044380188,-4686.9833984375,304.1596984863281,0.9101860523223876,0.4243949353694916,0.2984227836132049,293.2386779785156,297.1499938964844,293.1499938964844,0.4018670618534088,-7284.63232421875,304.1587219238281,0.9590110182762146,0.4879559874534607,0.4638504981994629,293.1812744140625,297.1499938964844,293.1499938964844,0.0168769024312496,-3991.515869140625,304.15185546875,0.4334076941013336,0.0531599931418895,0.2542953193187713,291.1658020019531,291.1499938964844,261.45001220703125,260.6495361328125,279.4247131347656,293.2998962402344,291.16766357421875,1.0,0.3386962711811065,0.8673864006996155,0.8673864006996155,1.0,1.0,-1.4596439599990845,0.636013925075531,0.8236300945281982,0.2916474640369415,0.0,0.0,0.678590714931488,91.02713012695312,97.0,32.142478942871094,-17307.21875,402.5703430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,309.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,22397.24609375,21240.0,0.0,0.0,0.3906136453151703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977943062782288,0.8978042602539062,-9.95976461126702e-06,0.0,0.0003964232164435,0.0,0.0,107.34100341796876,0.0,0.0,0.0,0.5286172032356262,4.0,0.0,1.0
381600,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.4206162989139557,0.050000000745058,0.0479038953781127,293.4384460449219,297.1499938964844,293.1499938964844,0.098891906440258,-2386.330078125,304.1787414550781,0.6565302610397339,0.1552212983369827,0.1517167836427688,293.2180480957031,297.1499938964844,293.1499938964844,0.337164044380188,-4686.9833984375,304.1596984863281,0.9101860523223876,0.4243949353694916,0.2984227836132049,293.2386779785156,297.1499938964844,293.1499938964844,0.4018670618534088,-7284.63232421875,304.1587219238281,0.9590110182762146,0.4879559874534607,0.4638504981994629,293.1812744140625,297.1499938964844,293.1499938964844,0.0168769024312496,-3991.515869140625,304.15185546875,0.4334076941013336,0.0531599931418895,0.2542953193187713,291.1658020019531,291.1499938964844,261.45001220703125,260.6495361328125,279.4247131347656,293.2998962402344,291.16766357421875,1.0,0.3386962711811065,0.8673864006996155,0.8673864006996155,1.0,1.0,-1.4596439599990845,0.636013925075531,0.8236300945281982,0.2916474640369415,0.0,0.0,0.678590714931488,91.02713012695312,97.0,32.142478942871094,-17307.21875,402.5703430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,309.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,22397.24609375,21240.0,0.0,0.0,0.3906136453151703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977943062782288,0.8978042602539062,-9.95976461126702e-06,0.0,0.0003964232164435,0.0,0.0,107.34100341796876,0.0,0.0,0.0,0.5286172032356262,4.0,0.0,1.0
381660,294.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4171067178249359,0.050000000745058,0.0480250306427478,293.4376525878906,297.1499938964844,293.1499938964844,0.0936081036925315,-2283.456787109375,304.177978515625,0.6424704790115356,0.1480751186609268,0.1450755149126052,293.2181396484375,297.1499938964844,293.1499938964844,0.3358144164085388,-4672.59765625,304.15875244140625,0.90228533744812,0.4226528108119964,0.2973038852214813,293.2385559082031,297.1499938964844,293.1499938964844,0.4000784754753113,-7259.234375,304.1588134765625,0.950451672077179,0.4857379794120788,0.4618808329105377,293.1808166503906,297.1499938964844,293.1499938964844,0.0165736004710197,-3954.194091796875,304.1517639160156,0.4267241656780243,0.052456110715866,0.2517297863960266,291.1561279296875,291.1499938964844,261.5260314941406,260.71392822265625,279.46844482421875,293.3000793457031,291.15789794921875,1.0,0.3401584327220917,0.8667935132980347,0.8667935132980347,1.0,1.0,-1.4450290203094482,0.629166841506958,0.8158621788024902,0.2879465818405151,0.0,0.0,0.6785184741020203,94.0020980834961,100.0,8.58926010131836,-17042.3046875,402.3715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96063232421875,309.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21348.396484375,21240.0,0.0,0.0,0.387550801038742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741117715835571,0.8741211891174316,-9.4677461675019e-06,0.0,0.0003933147818315,0.0,0.0,99.2785186767578,0.0,0.0,0.0,0.5298208594322205,4.0,0.0,1.0
381720,294.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4171067178249359,0.050000000745058,0.0480250306427478,293.4376525878906,297.1499938964844,293.1499938964844,0.0936081036925315,-2283.456787109375,304.177978515625,0.6424704790115356,0.1480751186609268,0.1450755149126052,293.2181396484375,297.1499938964844,293.1499938964844,0.3358144164085388,-4672.59765625,304.15875244140625,0.90228533744812,0.4226528108119964,0.2973038852214813,293.2385559082031,297.1499938964844,293.1499938964844,0.4000784754753113,-7259.234375,304.1588134765625,0.950451672077179,0.4857379794120788,0.4618808329105377,293.1808166503906,297.1499938964844,293.1499938964844,0.0165736004710197,-3954.194091796875,304.1517639160156,0.4267241656780243,0.052456110715866,0.2517297863960266,291.1561279296875,291.1499938964844,261.5260314941406,260.71392822265625,279.46844482421875,293.3000793457031,291.15789794921875,1.0,0.3401584327220917,0.8667935132980347,0.8667935132980347,1.0,1.0,-1.4450290203094482,0.629166841506958,0.8158621788024902,0.2879465818405151,0.0,0.0,0.6785184741020203,94.0020980834961,100.0,8.58926010131836,-17042.3046875,402.3715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96063232421875,309.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21348.396484375,21240.0,0.0,0.0,0.387550801038742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741117715835571,0.8741211891174316,-9.4677461675019e-06,0.0,0.0003933147818315,0.0,0.0,99.2785186767578,0.0,0.0,0.0,0.5298208594322205,4.0,0.0,1.0
381780,294.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4138722717761993,0.050000000745058,0.0481459461152553,293.4366455078125,297.1499938964844,293.1499938964844,0.0881017819046974,-2175.2275390625,304.1778259277344,0.6291455626487732,0.1409950256347656,0.1384941488504409,293.2182312011719,297.1499938964844,293.1499938964844,0.3334080874919891,-4645.599609375,304.1598205566406,0.8950090408325195,0.4209072589874267,0.2961894869804382,293.2383117675781,297.1499938964844,293.1499938964844,0.3970452845096588,-7214.69189453125,304.1609191894531,0.9419493079185486,0.4835443496704101,0.45994833111763,293.1803894042969,297.1499938964844,293.1499938964844,0.0162154845893383,-3906.354736328125,304.1517639160156,0.4206478595733642,0.0517637319862842,0.2492125928401947,291.1835632324219,291.1499938964844,261.6024169921875,260.7785949707031,279.5120849609375,293.3000183105469,291.1854858398437,1.0,0.3416331708431244,0.8662006855010986,0.8662006855010986,1.0,1.0,-1.430593967437744,0.6224115490913391,0.808182418346405,0.2843014299869537,0.0,0.0,0.6721926331520081,96.97727966308594,103.0,28.05150413513184,-16859.2265625,402.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9569396972656,309.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,21376.228515625,21240.0,0.0,0.0,0.3843587040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631197214126587,0.8631290793418884,-9.358082024846226e-06,0.0,0.0003900752053596,0.0,0.0,96.57334899902344,0.0,0.0,0.0,0.5249961614608765,4.0,0.0,1.0
381840,294.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4138722717761993,0.050000000745058,0.0481459461152553,293.4366455078125,297.1499938964844,293.1499938964844,0.0881017819046974,-2175.2275390625,304.1778259277344,0.6291455626487732,0.1409950256347656,0.1384941488504409,293.2182312011719,297.1499938964844,293.1499938964844,0.3334080874919891,-4645.599609375,304.1598205566406,0.8950090408325195,0.4209072589874267,0.2961894869804382,293.2383117675781,297.1499938964844,293.1499938964844,0.3970452845096588,-7214.69189453125,304.1609191894531,0.9419493079185486,0.4835443496704101,0.45994833111763,293.1803894042969,297.1499938964844,293.1499938964844,0.0162154845893383,-3906.354736328125,304.1517639160156,0.4206478595733642,0.0517637319862842,0.2492125928401947,291.1835632324219,291.1499938964844,261.6024169921875,260.7785949707031,279.5120849609375,293.3000183105469,291.1854858398437,1.0,0.3416331708431244,0.8662006855010986,0.8662006855010986,1.0,1.0,-1.430593967437744,0.6224115490913391,0.808182418346405,0.2843014299869537,0.0,0.0,0.6721926331520081,96.97727966308594,103.0,28.05150413513184,-16859.2265625,402.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9569396972656,309.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,21376.228515625,21240.0,0.0,0.0,0.3843587040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631197214126587,0.8631290793418884,-9.358082024846226e-06,0.0,0.0003900752053596,0.0,0.0,96.57334899902344,0.0,0.0,0.0,0.5249961614608765,4.0,0.0,1.0
381900,294.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.4123426675796509,0.050000000745058,0.0482063814997673,293.43603515625,297.1499938964844,293.1499938964844,0.0853995010256767,-2122.251708984375,304.1776733398437,0.6225705146789551,0.1374831050634384,0.1352286040782928,293.2182922363281,297.1499938964844,293.1499938964844,0.332300454378128,-4633.2685546875,304.1600646972656,0.8914804458618164,0.420033186674118,0.2956299781799316,293.2381591796875,297.1499938964844,293.1499938964844,0.3956407904624939,-7194.2685546875,304.1614685058594,0.9377386569976808,0.4824535846710205,0.4589861929416656,293.18017578125,297.1499938964844,293.1499938964844,0.0160474888980388,-3883.846435546875,304.1517333984375,0.4178105890750885,0.0514213480055332,0.2479713857173919,291.19390869140625,291.1499938964844,261.6407165527344,260.8110046386719,279.53387451171875,293.2999267578125,291.1954650878906,1.0,0.3423744440078735,0.8659042119979858,0.8659042119979858,1.0,1.0,-1.4234296083450315,0.6190615296363831,0.8043680787086487,0.2824960947036743,0.0,0.0,0.6682191491127014,98.46629333496094,103.0,27.53989601135254,-16754.70703125,402.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9639892578125,309.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,21405.41796875,20160.0,0.0,0.0,0.3826684355735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545646071434021,0.8545739054679871,-9.275448974221945e-06,0.0,0.0003883597964886,0.0,0.0,94.51983642578124,0.0,0.0,0.0,0.5064333081245422,4.0,0.0,1.0
381960,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.4108653664588928,0.050000000745058,0.048266764730215,293.4353332519531,297.1499938964844,293.1499938964844,0.082871563732624,-2073.1962890625,304.17724609375,0.615822434425354,0.1339931190013885,0.1319818645715713,293.2182922363281,297.1499938964844,293.1499938964844,0.3318298757076263,-4628.5576171875,304.1590576171875,0.8880286812782288,0.4191645681858063,0.2950717508792877,293.23797607421875,297.1499938964844,293.1499938964844,0.394988477230072,-7185.587890625,304.1605224609375,0.9335768222808838,0.4813733398914337,0.4580303132534027,293.1799621582031,297.1499938964844,293.1499938964844,0.015920303761959,-3868.25048828125,304.15167236328125,0.4150928258895874,0.0510818995535373,0.2467419952154159,291.1839294433594,291.1499938964844,261.6791076660156,260.8434753417969,279.5555419921875,293.2997131347656,291.1804504394531,1.0,0.3431183397769928,0.8656349778175354,0.8656349778175354,1.0,1.0,-1.4163110256195068,0.6157364249229431,0.8005746603012085,0.2807067334651947,0.0,0.0,0.6667037010192871,99.95543670654295,106.0,-9.39914321899414,-16559.970703125,402.11431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9917297363281,309.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,20527.5625,20160.0,0.0,0.0,0.3807388544082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290618062019348,0.8290706276893616,-8.816185982141178e-06,0.0,0.0003864015452563,0.0,0.0,86.95452117919922,0.0,0.0,0.0,0.5072654485702515,4.0,0.0,1.0
382020,294.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4080504477024078,0.050000000745058,0.048387236893177,293.43377685546875,297.1499938964844,293.1499938964844,0.0775950625538826,-1970.876220703125,304.1769714355469,0.601105809211731,0.1270815730094909,0.1255532801151275,293.21826171875,297.1499938964844,293.1499938964844,0.3299969434738159,-4608.25732421875,304.1591796875,0.8813669085502625,0.4174396991729736,0.2939682006835937,293.2375183105469,297.1499938964844,293.1499938964844,0.392640620470047,-7151.66455078125,304.1610412597656,0.925471305847168,0.4792395830154419,0.4561505317687988,293.17950439453125,297.1499938964844,293.1499938964844,0.0156190861016511,-3827.911376953125,304.151611328125,0.4099719822406769,0.0504150986671447,0.2443315535783767,291.1898498535156,291.1499938964844,261.75604248046875,260.9085998535156,279.5986633300781,293.2989807128906,291.19207763671875,1.0,0.3446153402328491,0.8650964498519897,0.8650964498519897,1.0,1.0,-1.4022635221481323,0.609179675579071,0.7930837869644165,0.2771846950054168,0.0,0.0,0.6617633104324341,102.93119049072266,109.0,16.717985153198242,-16405.3359375,402.0736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0543518066406,309.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,20315.611328125,20160.0,0.0,0.0,0.3766163885593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172082901000977,0.8172169327735901,-8.649753908684943e-06,0.0,0.0003822177532128,0.0,0.0,83.89911651611328,0.0,0.0,0.0,0.5015910267829895,4.0,0.0,1.0
