time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382080,294.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4080504477024078,0.050000000745058,0.048387236893177,293.43377685546875,297.1499938964844,293.1499938964844,0.0775950625538826,-1970.876220703125,304.1769714355469,0.601105809211731,0.1270815730094909,0.1255532801151275,293.21826171875,297.1499938964844,293.1499938964844,0.3299969434738159,-4608.25732421875,304.1591796875,0.8813669085502625,0.4174396991729736,0.2939682006835937,293.2375183105469,297.1499938964844,293.1499938964844,0.392640620470047,-7151.66455078125,304.1610412597656,0.925471305847168,0.4792395830154419,0.4561505317687988,293.17950439453125,297.1499938964844,293.1499938964844,0.0156190861016511,-3827.911376953125,304.151611328125,0.4099719822406769,0.0504150986671447,0.2443315535783767,291.1898498535156,291.1499938964844,261.75604248046875,260.9085998535156,279.5986633300781,293.2989807128906,291.19207763671875,1.0,0.3446153402328491,0.8650964498519897,0.8650964498519897,1.0,1.0,-1.4022635221481323,0.609179675579071,0.7930837869644165,0.2771846950054168,0.0,0.0,0.6617633104324341,102.93119049072266,109.0,16.717985153198242,-16405.3359375,402.0736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0543518066406,309.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,20315.611328125,20160.0,0.0,0.0,0.3766163885593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172082901000977,0.8172169327735901,-8.649753908684943e-06,0.0,0.0003822177532128,0.0,0.0,83.89911651611328,0.0,0.0,0.0,0.5015910267829895,4.0,0.0,1.0
382140,294.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.4054180383682251,0.050000000745058,0.0485059730708599,293.4320678710937,297.1499938964844,293.1499938964844,0.0722478777170181,-1868.376220703125,304.1768798828125,0.5854222774505615,0.1202402785420417,0.1191932186484336,293.21832275390625,297.1499938964844,293.1499938964844,0.3278670012950897,-4584.482421875,304.1596374511719,0.8750505447387695,0.4157027304172516,0.2928567826747894,293.2370910644531,297.1499938964844,293.1499938964844,0.3899466693401336,-7112.541015625,304.1618347167969,0.9177848100662231,0.4771061837673187,0.4542728066444397,293.1790466308594,297.1499938964844,293.1499938964844,0.0152755994349718,-3783.772216796875,304.1483764648437,0.4054696261882782,0.050000000745058,0.2423685491085052,291.20880126953125,291.1499938964844,261.833251953125,260.9739074707031,279.6414794921875,293.2981872558594,291.2098693847656,1.0,0.3461336195468902,0.8645579218864441,0.8645579218864441,1.0,1.0,-1.3888249397277832,0.6029147505760193,0.7859101295471191,0.2738172113895416,0.0,0.0,0.652502179145813,105.87329864501952,112.0,19.967573165893555,-16204.65234375,402.2156372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11572265625,309.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20361.79296875,19080.0,0.0,0.0,0.3722646236419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973743677139282,0.7973828315734863,-8.465735845675226e-06,0.0,0.000377801246941,0.0,0.0,79.60518646240234,0.0,0.0,0.0,0.4784061014652252,4.0,0.0,1.0
382200,294.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.4054180383682251,0.050000000745058,0.0485059730708599,293.4320678710937,297.1499938964844,293.1499938964844,0.0722478777170181,-1868.376220703125,304.1768798828125,0.5854222774505615,0.1202402785420417,0.1191932186484336,293.21832275390625,297.1499938964844,293.1499938964844,0.3278670012950897,-4584.482421875,304.1596374511719,0.8750505447387695,0.4157027304172516,0.2928567826747894,293.2370910644531,297.1499938964844,293.1499938964844,0.3899466693401336,-7112.541015625,304.1618347167969,0.9177848100662231,0.4771061837673187,0.4542728066444397,293.1790466308594,297.1499938964844,293.1499938964844,0.0152755994349718,-3783.772216796875,304.1483764648437,0.4054696261882782,0.050000000745058,0.2423685491085052,291.20880126953125,291.1499938964844,261.833251953125,260.9739074707031,279.6414794921875,293.2981872558594,291.2098693847656,1.0,0.3461336195468902,0.8645579218864441,0.8645579218864441,1.0,1.0,-1.3888249397277832,0.6029147505760193,0.7859101295471191,0.2738172113895416,0.0,0.0,0.652502179145813,105.87329864501952,112.0,19.967573165893555,-16204.65234375,402.2156372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11572265625,309.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20361.79296875,19080.0,0.0,0.0,0.3722646236419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973743677139282,0.7973828315734863,-8.465735845675226e-06,0.0,0.000377801246941,0.0,0.0,79.60518646240234,0.0,0.0,0.0,0.4784061014652252,4.0,0.0,1.0
382260,294.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4030708372592926,0.050000000745058,0.0486161559820175,293.4302673339844,297.1499938964844,293.1499938964844,0.0671669244766235,-1773.2763671875,304.1764221191406,0.5692242383956909,0.113459475338459,0.1128825396299362,293.21826171875,297.1499938964844,293.1499938964844,0.3270612955093384,-4576.46240234375,304.1578063964844,0.8693438768386841,0.4139830470085144,0.2917442619800567,293.236572265625,297.1499938964844,293.1499938964844,0.3888251185417175,-7097.78369140625,304.1597900390625,0.9109482765197754,0.475004643201828,0.452406495809555,293.17926025390625,297.1499938964844,293.1499938964844,0.0154101205989718,-3802.802734375,304.1370849609375,0.4030708372592926,0.050000000745058,0.2428477704524994,291.1807861328125,291.1499938964844,261.91064453125,261.0393981933594,279.68145751953125,293.2956848144531,291.1810913085937,1.0,0.347775399684906,0.8640531301498413,0.8640531301498413,1.0,1.0,-1.3783807754516602,0.5980377793312073,0.7803429961204529,0.2712225019931793,0.0,0.0,0.6502153277397156,108.63941955566406,115.0,-14.10708236694336,-15962.6611328125,403.4167175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20758056640625,309.2274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19256.958984375,19080.0,0.0,0.0,0.3672984838485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660092711448669,0.7660171985626221,-7.918109076854307e-06,0.0,0.0003727612784132,0.0,0.0,71.30691528320312,0.0,0.0,0.0,0.4762201905250549,4.0,0.0,1.0
382320,294.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4030708372592926,0.050000000745058,0.0486161559820175,293.4302673339844,297.1499938964844,293.1499938964844,0.0671669244766235,-1773.2763671875,304.1764221191406,0.5692242383956909,0.113459475338459,0.1128825396299362,293.21826171875,297.1499938964844,293.1499938964844,0.3270612955093384,-4576.46240234375,304.1578063964844,0.8693438768386841,0.4139830470085144,0.2917442619800567,293.236572265625,297.1499938964844,293.1499938964844,0.3888251185417175,-7097.78369140625,304.1597900390625,0.9109482765197754,0.475004643201828,0.452406495809555,293.17926025390625,297.1499938964844,293.1499938964844,0.0154101205989718,-3802.802734375,304.1370849609375,0.4030708372592926,0.050000000745058,0.2428477704524994,291.1807861328125,291.1499938964844,261.91064453125,261.0393981933594,279.68145751953125,293.2956848144531,291.1810913085937,1.0,0.347775399684906,0.8640531301498413,0.8640531301498413,1.0,1.0,-1.3783807754516602,0.5980377793312073,0.7803429961204529,0.2712225019931793,0.0,0.0,0.6502153277397156,108.63941955566406,115.0,-14.10708236694336,-15962.6611328125,403.4167175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20758056640625,309.2274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19256.958984375,19080.0,0.0,0.0,0.3672984838485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660092711448669,0.7660171985626221,-7.918109076854307e-06,0.0,0.0003727612784132,0.0,0.0,71.30691528320312,0.0,0.0,0.0,0.4762201905250549,4.0,0.0,1.0
382380,294.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.4007362425327301,0.050000000745058,0.048728909343481,293.4284362792969,297.1499938964844,293.1499938964844,0.0617502443492412,-1673.2119140625,304.1766357421875,0.5524299740791321,0.1067295745015144,0.1066242903470993,293.2182312011719,297.1499938964844,293.1499938964844,0.3251000642776489,-4554.48193359375,304.1584777832031,0.8637650012969971,0.4122571647167206,0.2906381487846374,293.2361145019531,297.1499938964844,293.1499938964844,0.3863519430160522,-7061.7451171875,304.16064453125,0.904505491256714,0.4729071855545044,0.4505603015422821,293.1802062988281,297.1499938964844,293.1499938964844,0.0154123259708285,-3803.64306640625,304.1240539550781,0.4007362425327301,0.050000000745058,0.2434109896421432,291.1943359375,291.1499938964844,261.9882202148437,261.10504150390625,279.7206420898437,293.29180908203125,291.1951599121094,1.0,0.3494957685470581,0.8635482788085938,0.8635482788085938,1.0,1.0,-1.368135690689087,0.5932541489601135,0.7748815417289734,0.2686923146247864,0.0,0.0,0.6434356570243835,111.4792251586914,118.0,8.201451301574707,-15822.5400390625,404.8433227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2677917480469,309.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,19226.708984375,19080.0,0.0,0.0,0.3623352646827698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531307339668274,0.753138542175293,-7.79246420279378e-06,0.0,0.0003677242493722,0.0,0.0,68.71504974365234,0.0,0.0,0.0,0.470665842294693,4.0,0.0,1.0
382440,294.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.4007362425327301,0.050000000745058,0.048728909343481,293.4284362792969,297.1499938964844,293.1499938964844,0.0617502443492412,-1673.2119140625,304.1766357421875,0.5524299740791321,0.1067295745015144,0.1066242903470993,293.2182312011719,297.1499938964844,293.1499938964844,0.3251000642776489,-4554.48193359375,304.1584777832031,0.8637650012969971,0.4122571647167206,0.2906381487846374,293.2361145019531,297.1499938964844,293.1499938964844,0.3863519430160522,-7061.7451171875,304.16064453125,0.904505491256714,0.4729071855545044,0.4505603015422821,293.1802062988281,297.1499938964844,293.1499938964844,0.0154123259708285,-3803.64306640625,304.1240539550781,0.4007362425327301,0.050000000745058,0.2434109896421432,291.1943359375,291.1499938964844,261.9882202148437,261.10504150390625,279.7206420898437,293.29180908203125,291.1951599121094,1.0,0.3494957685470581,0.8635482788085938,0.8635482788085938,1.0,1.0,-1.368135690689087,0.5932541489601135,0.7748815417289734,0.2686923146247864,0.0,0.0,0.6434356570243835,111.4792251586914,118.0,8.201451301574707,-15822.5400390625,404.8433227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2677917480469,309.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,19226.708984375,19080.0,0.0,0.0,0.3623352646827698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531307339668274,0.753138542175293,-7.79246420279378e-06,0.0,0.0003677242493722,0.0,0.0,68.71504974365234,0.0,0.0,0.0,0.470665842294693,4.0,0.0,1.0
382500,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.3995694518089294,0.050000000745058,0.0487861186265945,293.4275207519531,297.1499938964844,293.1499938964844,0.0590386465191841,-1624.0009765625,304.1767272949219,0.5439383387565613,0.1033845990896225,0.103514015674591,293.21826171875,297.1499938964844,293.1499938964844,0.324211448431015,-4544.6142578125,304.1585388183594,0.8610237836837769,0.4113889634609222,0.2900808751583099,293.23590087890625,297.1499938964844,293.1499938964844,0.3852259814739227,-7045.49169921875,304.1607666015625,0.9014647006988524,0.4718562662601471,0.4496342539787292,293.1808776855469,297.1499938964844,293.1499938964844,0.0154176736250519,-3804.992431640625,304.11688232421875,0.3995694518089294,0.050000000745058,0.2436967641115188,291.1978454589844,291.1499938964844,262.0270690917969,261.137939453125,279.7401123046875,293.2895812988281,291.1982421875,1.0,0.350375771522522,0.8632959127426147,0.8632959127426147,1.0,1.0,-1.3630331754684448,0.5908721089363098,0.7721610069274902,0.2674373984336853,0.0,0.0,0.6398779153823853,112.92224884033205,118.0,7.910567760467529,-15738.1796875,405.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28912353515625,309.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19233.08203125,18000.0,0.0,0.0,0.3598637878894806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451558113098145,0.7451635003089905,-7.721346264588647e-06,0.0,0.000365215993952,0.0,0.0,67.18360900878906,0.0,0.0,0.0,0.4524382650852203,4.0,0.0,1.0
382560,294.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.3984025120735168,0.050000000745058,0.0488437041640281,293.42657470703125,297.1499938964844,293.1499938964844,0.0564531721174716,-1577.9384765625,304.1765441894531,0.5354753732681274,0.1000551283359527,0.1004173010587692,293.21826171875,297.1499938964844,293.1499938964844,0.3239916563034057,-4542.78759765625,304.1573486328125,0.8583242297172546,0.4105241894721985,0.28952357172966,293.2356872558594,297.1499938964844,293.1499938964844,0.3848900496959686,-7041.6083984375,304.15936279296875,0.89847332239151,0.4708115458488464,0.4487103819847107,293.1816711425781,297.1499938964844,293.1499938964844,0.0154607389122247,-3813.362548828125,304.1092224121094,0.3984025120735168,0.050000000745058,0.2439844161272049,291.1796875,291.1499938964844,262.0659484863281,261.1708374023437,279.7594299316406,293.287109375,291.1741638183594,1.0,0.3512654602527618,0.8630393743515015,0.8630393743515015,1.0,1.0,-1.3579522371292114,0.5885000228881836,0.7694521546363831,0.2661915421485901,0.0,0.0,0.6394370794296265,114.3761215209961,121.0,-32.78880310058594,-15555.0205078125,406.3829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3217468261719,309.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.912109375,18000.0,0.0,0.0,0.3572285771369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218627333641052,0.7218700051307678,-7.310720775421942e-06,0.0,0.0003625415847636,0.0,0.0,61.50054931640625,0.0,0.0,0.0,0.4540398716926574,4.0,0.0,1.0
382620,294.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.39606374502182,0.050000000745058,0.0489596053957939,293.424560546875,297.1499938964844,293.1499938964844,0.0510071329772472,-1481.8370361328125,304.17681884765625,0.5189424753189087,0.0934521183371543,0.0942743495106697,293.2182006835937,297.1499938964844,293.1499938964844,0.3225432336330414,-4526.76318359375,304.1574401855469,0.853075385093689,0.4088096022605896,0.2884223163127899,293.2351989746094,297.1499938964844,293.1499938964844,0.3830374777317047,-7014.92822265625,304.15948486328125,0.8926094770431519,0.4687382280826568,0.4468854367733001,293.1834411621094,297.1499938964844,293.1499938964844,0.0154835162684321,-3818.6611328125,304.0932006835937,0.39606374502182,0.050000000745058,0.2445633709430694,291.1728820800781,291.1499938964844,262.143798828125,261.2367553710937,279.7977905273437,293.28155517578125,291.1745910644531,1.0,0.3530684411525726,0.8625264167785645,0.8625264167785645,1.0,1.0,-1.3478995561599731,0.5838062763214111,0.7640933394432068,0.2637404799461365,0.0,0.0,0.6378099322319031,117.30634307861328,124.0,1.3908698558807373,-15458.1796875,408.0132141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629455566406,309.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.591796875,18000.0,0.0,0.0,0.3520287573337555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168005108833313,0.7168077230453491,-7.210112016764469e-06,0.0,0.0003572644491214,0.0,0.0,60.22592544555664,0.0,0.0,0.0,0.4510977864265442,4.0,0.0,1.0
382680,294.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.39606374502182,0.050000000745058,0.0489596053957939,293.424560546875,297.1499938964844,293.1499938964844,0.0510071329772472,-1481.8370361328125,304.17681884765625,0.5189424753189087,0.0934521183371543,0.0942743495106697,293.2182006835937,297.1499938964844,293.1499938964844,0.3225432336330414,-4526.76318359375,304.1574401855469,0.853075385093689,0.4088096022605896,0.2884223163127899,293.2351989746094,297.1499938964844,293.1499938964844,0.3830374777317047,-7014.92822265625,304.15948486328125,0.8926094770431519,0.4687382280826568,0.4468854367733001,293.1834411621094,297.1499938964844,293.1499938964844,0.0154835162684321,-3818.6611328125,304.0932006835937,0.39606374502182,0.050000000745058,0.2445633709430694,291.1728820800781,291.1499938964844,262.143798828125,261.2367553710937,279.7977905273437,293.28155517578125,291.1745910644531,1.0,0.3530684411525726,0.8625264167785645,0.8625264167785645,1.0,1.0,-1.3478995561599731,0.5838062763214111,0.7640933394432068,0.2637404799461365,0.0,0.0,0.6378099322319031,117.30634307861328,124.0,1.3908698558807373,-15458.1796875,408.0132141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629455566406,309.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.591796875,18000.0,0.0,0.0,0.3520287573337555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168005108833313,0.7168077230453491,-7.210112016764469e-06,0.0,0.0003572644491214,0.0,0.0,60.22592544555664,0.0,0.0,0.0,0.4510977864265442,4.0,0.0,1.0
382740,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.3937001526355743,0.050000000745058,0.0490763373672962,293.4223937988281,297.1499938964844,293.1499938964844,0.045449998229742,-1385.3935546875,304.1771240234375,0.5033125877380371,0.0869394317269325,0.088212251663208,293.2181396484375,297.1499938964844,293.1499938964844,0.3206743597984314,-4505.78564453125,304.1580505371094,0.8480055332183838,0.4070896208286285,0.2873194515705108,293.23486328125,297.1499938964844,293.1499938964844,0.3806795179843902,-6980.51806640625,304.16021728515625,0.8868851065635681,0.466651052236557,0.4450508058071136,293.1854553222656,297.1499938964844,293.1499938964844,0.0154792694374918,-3819.34375,304.0761108398437,0.3937001526355743,0.050000000745058,0.2451464682817459,291.18463134765625,291.1499938964844,262.22174072265625,261.30279541015625,279.83612060546875,293.2758178710937,291.18511962890625,1.0,0.3548927307128906,0.8620133996009827,0.8620133996009827,1.0,1.0,-1.337936520576477,0.5791529417037964,0.7587835788726807,0.261332094669342,0.0,0.0,0.6322455406188965,120.26188659667967,112.0,8.60196590423584,-15303.0419921875,409.6927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36639404296875,309.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.07421875,18000.0,0.0,0.0,0.3471283614635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705639123916626,0.7056462168693542,-7.119013389456086e-06,0.0,0.0003522911574691,0.0,0.0,58.2984733581543,0.0,0.0,0.0,0.4466267824172973,4.0,0.0,1.0
382800,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.3937001526355743,0.050000000745058,0.0490763373672962,293.4223937988281,297.1499938964844,293.1499938964844,0.045449998229742,-1385.3935546875,304.1771240234375,0.5033125877380371,0.0869394317269325,0.088212251663208,293.2181396484375,297.1499938964844,293.1499938964844,0.3206743597984314,-4505.78564453125,304.1580505371094,0.8480055332183838,0.4070896208286285,0.2873194515705108,293.23486328125,297.1499938964844,293.1499938964844,0.3806795179843902,-6980.51806640625,304.16021728515625,0.8868851065635681,0.466651052236557,0.4450508058071136,293.1854553222656,297.1499938964844,293.1499938964844,0.0154792694374918,-3819.34375,304.0761108398437,0.3937001526355743,0.050000000745058,0.2451464682817459,291.18463134765625,291.1499938964844,262.22174072265625,261.30279541015625,279.83612060546875,293.2758178710937,291.18511962890625,1.0,0.3548927307128906,0.8620133996009827,0.8620133996009827,1.0,1.0,-1.337936520576477,0.5791529417037964,0.7587835788726807,0.261332094669342,0.0,0.0,0.6322455406188965,120.26188659667967,112.0,8.60196590423584,-15303.0419921875,409.6927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36639404296875,309.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.07421875,18000.0,0.0,0.0,0.3471283614635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705639123916626,0.7056462168693542,-7.119013389456086e-06,0.0,0.0003522911574691,0.0,0.0,58.2984733581543,0.0,0.0,0.0,0.4466267824172973,4.0,0.0,1.0
382860,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.3949832022190094,0.050000000745058,0.0490132197737693,293.41973876953125,297.1499938964844,293.1499938964844,0.0398028045892715,-1288.5693359375,304.177490234375,0.4918996691703796,0.0805750042200088,0.0820800811052322,293.2179260253906,297.1499938964844,293.1499938964844,0.3187972903251648,-4484.78857421875,304.15850830078125,0.8489879369735718,0.4054110944271087,0.2860938608646393,293.2343444824219,297.1499938964844,293.1499938964844,0.3783321976661682,-6946.37646484375,304.1607360839844,0.8879092335700989,0.4646032452583313,0.443047434091568,293.1874084472656,297.1499938964844,293.1499938964844,0.0153796505182981,-3807.6044921875,304.05859375,0.3949832022190094,0.050000000745058,0.2448311895132064,291.19024658203125,291.1499938964844,262.2997131347656,261.368896484375,279.87548828125,293.2696838378906,291.1907653808594,1.0,0.3515743315219879,0.8615313172340393,0.8615313172340393,1.0,1.0,-1.3262463808059692,0.5736997127532959,0.7525466680526733,0.2585413753986358,0.0,0.0,0.626522958278656,118.3969268798828,100.0,8.487692832946777,-15124.763671875,399.5577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3533630371094,309.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2734375,18000.0,0.0,0.0,0.3424157500267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938331127166748,0.6938401460647583,-7.020084467512788e-06,0.0,0.0003475084668025,0.0,0.0,56.284454345703125,0.0,0.0,0.0,0.4418968260288238,4.0,0.0,1.0
382920,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.3949832022190094,0.050000000745058,0.0490132197737693,293.41973876953125,297.1499938964844,293.1499938964844,0.0398028045892715,-1288.5693359375,304.177490234375,0.4918996691703796,0.0805750042200088,0.0820800811052322,293.2179260253906,297.1499938964844,293.1499938964844,0.3187972903251648,-4484.78857421875,304.15850830078125,0.8489879369735718,0.4054110944271087,0.2860938608646393,293.2343444824219,297.1499938964844,293.1499938964844,0.3783321976661682,-6946.37646484375,304.1607360839844,0.8879092335700989,0.4646032452583313,0.443047434091568,293.1874084472656,297.1499938964844,293.1499938964844,0.0153796505182981,-3807.6044921875,304.05859375,0.3949832022190094,0.050000000745058,0.2448311895132064,291.19024658203125,291.1499938964844,262.2997131347656,261.368896484375,279.87548828125,293.2696838378906,291.1907653808594,1.0,0.3515743315219879,0.8615313172340393,0.8615313172340393,1.0,1.0,-1.3262463808059692,0.5736997127532959,0.7525466680526733,0.2585413753986358,0.0,0.0,0.626522958278656,118.3969268798828,100.0,8.487692832946777,-15124.763671875,399.5577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3533630371094,309.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2734375,18000.0,0.0,0.0,0.3424157500267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938331127166748,0.6938401460647583,-7.020084467512788e-06,0.0,0.0003475084668025,0.0,0.0,56.284454345703125,0.0,0.0,0.0,0.4418968260288238,4.0,0.0,1.0
382980,294.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.3988661766052246,0.050000000745058,0.0488211326301097,293.4162292480469,297.1499938964844,293.1499938964844,0.034259594976902,-1193.0216064453125,304.17755126953125,0.4827080070972442,0.0744532421231269,0.0760202035307884,293.2173156738281,297.1499938964844,293.1499938964844,0.3168820440769195,-4463.38427734375,304.1588439941406,0.8545814156532288,0.403811514377594,0.2848205268383026,293.2335205078125,297.1499938964844,293.1499938964844,0.3759466409683227,-6911.7080078125,304.1611328125,0.8940467834472656,0.4626334309577942,0.4409774839878082,293.18896484375,297.1499938964844,293.1499938964844,0.0152108799666166,-3786.34130859375,304.0415344238281,0.3988661766052246,0.050000000745058,0.243871659040451,291.1949157714844,291.1499938964844,262.3777160644531,261.4350891113281,279.9154663085937,293.2631225585937,291.1951904296875,1.0,0.3450973629951477,0.861049234867096,0.861049234867096,1.0,1.0,-1.3135769367218018,0.5677931904792786,0.745783805847168,0.2555453181266784,0.0,0.0,0.620192289352417,113.0802230834961,88.0,6.389280319213867,-14929.087890625,381.3612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3352966308594,309.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.248046875,18000.0,0.0,0.0,0.33781898021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807834506034851,0.680790364742279,-6.913410288689192e-06,0.0,0.0003428433265071,0.0,0.0,54.123931884765625,0.0,0.0,0.0,0.4367245435714721,4.0,0.0,1.0
383040,294.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.3988661766052246,0.050000000745058,0.0488211326301097,293.4162292480469,297.1499938964844,293.1499938964844,0.034259594976902,-1193.0216064453125,304.17755126953125,0.4827080070972442,0.0744532421231269,0.0760202035307884,293.2173156738281,297.1499938964844,293.1499938964844,0.3168820440769195,-4463.38427734375,304.1588439941406,0.8545814156532288,0.403811514377594,0.2848205268383026,293.2335205078125,297.1499938964844,293.1499938964844,0.3759466409683227,-6911.7080078125,304.1611328125,0.8940467834472656,0.4626334309577942,0.4409774839878082,293.18896484375,297.1499938964844,293.1499938964844,0.0152108799666166,-3786.34130859375,304.0415344238281,0.3988661766052246,0.050000000745058,0.243871659040451,291.1949157714844,291.1499938964844,262.3777160644531,261.4350891113281,279.9154663085937,293.2631225585937,291.1951904296875,1.0,0.3450973629951477,0.861049234867096,0.861049234867096,1.0,1.0,-1.3135769367218018,0.5677931904792786,0.745783805847168,0.2555453181266784,0.0,0.0,0.620192289352417,113.0802230834961,88.0,6.389280319213867,-14929.087890625,381.3612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3352966308594,309.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.248046875,18000.0,0.0,0.0,0.33781898021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807834506034851,0.680790364742279,-6.913410288689192e-06,0.0,0.0003428433265071,0.0,0.0,54.123931884765625,0.0,0.0,0.0,0.4367245435714721,4.0,0.0,1.0
383100,294.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4014829099178314,0.050000000745058,0.0486930422484874,293.4140625,297.1499938964844,293.1499938964844,0.0316112823784351,-1146.395263671875,304.1773681640625,0.4784937798976898,0.0715032890439033,0.073058009147644,293.2169189453125,297.1499938964844,293.1499938964844,0.3159413337707519,-4452.8916015625,304.1589660644531,0.858773946762085,0.4030385315418243,0.2841783761978149,293.2330017089844,297.1499938964844,293.1499938964844,0.374775618314743,-6894.72314453125,304.1612243652344,0.8986219167709351,0.4616769850254059,0.4399360120296478,293.1896057128906,297.1499938964844,293.1499938964844,0.0151115218177437,-3773.5927734375,304.03326416015625,0.4014829099178314,0.050000000745058,0.2432318329811096,291.1963195800781,291.1499938964844,262.4167175292969,261.4682006835937,279.93560791015625,293.2597351074219,291.1965026855469,1.0,0.3409877121448517,0.8608081936836243,0.8608081936836243,1.0,1.0,-1.3070783615112305,0.5647624731063843,0.7423158884048462,0.2540244162082672,0.0,0.0,0.6169620752334595,109.56603240966795,88.0,5.024396896362305,-14828.6591796875,370.3941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3265380859375,309.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.248046875,18000.0,0.0,0.0,0.3355449438095093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740416884422302,0.6740485429763794,-6.858397227915702e-06,0.0,0.0003405354800634,0.0,0.0,53.02817153930664,0.0,0.0,0.0,0.434064656496048,4.0,0.0,1.0
383160,294.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.4044956266880035,0.050000000745058,0.0485494583845138,293.4117736816406,297.1499938964844,293.1499938964844,0.0289498940110206,-1101.2034912109375,304.17724609375,0.4743627905845642,0.0686096474528312,0.0701424553990364,293.2164611816406,297.1499938964844,293.1499938964844,0.3150089681148529,-4442.49853515625,304.1590270996094,0.8638294339179993,0.402280181646347,0.2835352718830108,293.232421875,297.1499938964844,293.1499938964844,0.3736160397529602,-6877.91455078125,304.1612854003906,0.9041046500205994,0.4607370793819427,0.4388947784900665,293.1900939941406,297.1499938964844,293.1499938964844,0.0150054115802049,-3759.82421875,304.02520751953125,0.4044956266880035,0.050000000745058,0.2425145953893661,291.1973571777344,291.1499938964844,262.4557189941406,261.5013122558594,279.9558410644531,293.25634765625,291.1974792480469,1.0,0.3364250361919403,0.8605979681015015,0.8605979681015015,1.0,1.0,-1.3005234003067017,0.5617062449455261,0.7388172149658203,0.2525044083595276,0.0,0.0,0.613700807094574,105.63866424560548,76.0,3.8594295978546143,-14727.654296875,358.5829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3184509277344,309.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.109375,18000.0,0.0,0.0,0.3332811295986175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672446131706238,0.6672514081001282,-6.803229553042911e-06,0.0,0.0003382379945833,0.0,0.0,51.938777923583984,0.0,0.0,0.0,0.4313915371894836,4.0,0.0,1.0
383220,294.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.4118209183216095,0.050000000745058,0.048228483647108,293.4073181152344,297.1499938964844,293.1499938964844,0.0242678988724946,-1008.8956298828124,304.17596435546875,0.4657151103019714,0.0628828704357147,0.0643693804740905,293.21551513671875,297.1499938964844,293.1499938964844,0.313152015209198,-4421.79638671875,304.1591186523437,0.8764910697937012,0.4007840156555176,0.2822431027889251,293.23126220703125,297.1499938964844,293.1499938964844,0.3713142573833465,-6844.54736328125,304.161376953125,0.918695330619812,0.4588861465454101,0.4368111789226532,293.1907653808594,297.1499938964844,293.1499938964844,0.0147796925157308,-3730.060791015625,304.0096740722656,0.4118209183216095,0.050000000745058,0.2409112751483917,291.1988220214844,291.1499938964844,262.53369140625,261.56756591796875,279.9969482421875,293.2501525878906,291.19891357421875,1.0,0.3261913359165191,0.8601776361465454,0.8601776361465454,1.0,1.0,-1.287231683731079,0.5555045008659363,0.7317271828651428,0.2494616210460662,0.0,0.0,0.6070886254310608,96.88227081298828,64.0,2.453639268875122,-14524.3369140625,333.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3049011230469,308.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.451171875,18000.0,0.0,0.0,0.3287713229656219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535476446151733,0.6535543203353882,-6.693450359307462e-06,0.0,0.0003336610971018,0.0,0.0,49.79274368286133,0.0,0.0,0.0,0.4260386228561401,4.0,0.0,1.0
383280,294.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.4118209183216095,0.050000000745058,0.048228483647108,293.4073181152344,297.1499938964844,293.1499938964844,0.0242678988724946,-1008.8956298828124,304.17596435546875,0.4657151103019714,0.0628828704357147,0.0643693804740905,293.21551513671875,297.1499938964844,293.1499938964844,0.313152015209198,-4421.79638671875,304.1591186523437,0.8764910697937012,0.4007840156555176,0.2822431027889251,293.23126220703125,297.1499938964844,293.1499938964844,0.3713142573833465,-6844.54736328125,304.161376953125,0.918695330619812,0.4588861465454101,0.4368111789226532,293.1907653808594,297.1499938964844,293.1499938964844,0.0147796925157308,-3730.060791015625,304.0096740722656,0.4118209183216095,0.050000000745058,0.2409112751483917,291.1988220214844,291.1499938964844,262.53369140625,261.56756591796875,279.9969482421875,293.2501525878906,291.19891357421875,1.0,0.3261913359165191,0.8601776361465454,0.8601776361465454,1.0,1.0,-1.287231683731079,0.5555045008659363,0.7317271828651428,0.2494616210460662,0.0,0.0,0.6070886254310608,96.88227081298828,64.0,2.453639268875122,-14524.3369140625,333.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3049011230469,308.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.451171875,18000.0,0.0,0.0,0.3287713229656219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535476446151733,0.6535543203353882,-6.693450359307462e-06,0.0,0.0003336610971018,0.0,0.0,49.79274368286133,0.0,0.0,0.0,0.4260386228561401,4.0,0.0,1.0
383340,294.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20001220703125,0.4214515089988708,0.050000000745058,0.047877948731184,293.4029541015625,297.1499938964844,293.1499938964844,0.0201185829937458,-919.5792846679688,304.1742248535156,0.4564289450645447,0.0572444759309291,0.0586352571845054,293.214599609375,297.1499938964844,293.1499938964844,0.3112897872924804,-4401.01416015625,304.1591796875,0.8926715850830078,0.3993114531040191,0.2809434533119201,293.2300720214844,297.1499938964844,293.1499938964844,0.3690185844898224,-6811.2373046875,304.1614074707031,0.937935471534729,0.4570698142051697,0.4347279369831085,293.1910705566406,297.1499938964844,293.1499938964844,0.0145438853651285,-3698.32568359375,303.994873046875,0.4214515089988708,0.050000000745058,0.239160269498825,291.2001647949219,291.1499938964844,262.611572265625,261.63385009765625,280.03887939453125,293.24462890625,291.2002258300781,1.0,0.3147825002670288,0.8597573041915894,0.8597573041915894,1.0,1.0,-1.2737655639648438,0.549214243888855,0.724551260471344,0.2464335411787033,0.0,0.0,0.600310206413269,87.33842468261719,52.0,1.9477205276489256,-14319.7255859375,306.5580749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29559326171875,308.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.83984375,18000.0,0.0,0.0,0.3242649137973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396851539611816,0.6396917104721069,-6.584674338228069e-06,0.0,0.0003290876629762,0.0,0.0,47.68925094604492,0.0,0.0,0.0,0.4206733107566833,4.0,0.0,1.0
383400,294.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20001220703125,0.4214515089988708,0.050000000745058,0.047877948731184,293.4029541015625,297.1499938964844,293.1499938964844,0.0201185829937458,-919.5792846679688,304.1742248535156,0.4564289450645447,0.0572444759309291,0.0586352571845054,293.214599609375,297.1499938964844,293.1499938964844,0.3112897872924804,-4401.01416015625,304.1591796875,0.8926715850830078,0.3993114531040191,0.2809434533119201,293.2300720214844,297.1499938964844,293.1499938964844,0.3690185844898224,-6811.2373046875,304.1614074707031,0.937935471534729,0.4570698142051697,0.4347279369831085,293.1910705566406,297.1499938964844,293.1499938964844,0.0145438853651285,-3698.32568359375,303.994873046875,0.4214515089988708,0.050000000745058,0.239160269498825,291.2001647949219,291.1499938964844,262.611572265625,261.63385009765625,280.03887939453125,293.24462890625,291.2002258300781,1.0,0.3147825002670288,0.8597573041915894,0.8597573041915894,1.0,1.0,-1.2737655639648438,0.549214243888855,0.724551260471344,0.2464335411787033,0.0,0.0,0.600310206413269,87.33842468261719,52.0,1.9477205276489256,-14319.7255859375,306.5580749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29559326171875,308.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.83984375,18000.0,0.0,0.0,0.3242649137973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396851539611816,0.6396917104721069,-6.584674338228069e-06,0.0,0.0003290876629762,0.0,0.0,47.68925094604492,0.0,0.0,0.0,0.4206733107566833,4.0,0.0,1.0
383460,294.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.434547871351242,0.050000000745058,0.0475098751485347,293.3983154296875,297.1499938964844,293.1499938964844,0.0165400244295597,-831.4068603515625,304.172119140625,0.4484358727931976,0.0517757013440132,0.0530264340341091,293.213623046875,297.1499938964844,293.1499938964844,0.3094483315944671,-4380.45703125,304.1591796875,0.913314700126648,0.3978708684444427,0.2796514332294464,293.22882080078125,297.1499938964844,293.1499938964844,0.3667559325695038,-6778.39453125,304.161376953125,0.9605363607406616,0.4552953541278839,0.4326644539833069,293.1910705566406,297.1499938964844,293.1499938964844,0.0143051808699965,-3665.61083984375,303.9808044433594,0.434547871351242,0.050000000745058,0.2373216599225998,291.201171875,291.1499938964844,262.6893615722656,261.7001342773437,280.0811462402344,293.2392883300781,291.201171875,1.0,0.3024108409881592,0.8593941330909729,0.8593941330909729,1.0,1.0,-1.2603561878204346,0.5429455041885376,0.717410683631897,0.2434792071580886,0.0,0.0,0.5934171676635742,77.33122253417969,40.0,1.363579511642456,-14115.5771484375,279.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29052734375,308.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18128.435546875,18000.0,0.0,0.0,0.3197444081306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256957650184631,0.6257022023200989,-6.477088390965946e-06,0.0,0.0003244999388698,0.0,0.0,45.6337776184082,0.0,0.0,0.0,0.415314257144928,4.0,0.0,1.0
383520,294.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.434547871351242,0.050000000745058,0.0475098751485347,293.3983154296875,297.1499938964844,293.1499938964844,0.0165400244295597,-831.4068603515625,304.172119140625,0.4484358727931976,0.0517757013440132,0.0530264340341091,293.213623046875,297.1499938964844,293.1499938964844,0.3094483315944671,-4380.45703125,304.1591796875,0.913314700126648,0.3978708684444427,0.2796514332294464,293.22882080078125,297.1499938964844,293.1499938964844,0.3667559325695038,-6778.39453125,304.161376953125,0.9605363607406616,0.4552953541278839,0.4326644539833069,293.1910705566406,297.1499938964844,293.1499938964844,0.0143051808699965,-3665.61083984375,303.9808044433594,0.434547871351242,0.050000000745058,0.2373216599225998,291.201171875,291.1499938964844,262.6893615722656,261.7001342773437,280.0811462402344,293.2392883300781,291.201171875,1.0,0.3024108409881592,0.8593941330909729,0.8593941330909729,1.0,1.0,-1.2603561878204346,0.5429455041885376,0.717410683631897,0.2434792071580886,0.0,0.0,0.5934171676635742,77.33122253417969,40.0,1.363579511642456,-14115.5771484375,279.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29052734375,308.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18128.435546875,18000.0,0.0,0.0,0.3197444081306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256957650184631,0.6257022023200989,-6.477088390965946e-06,0.0,0.0003244999388698,0.0,0.0,45.6337776184082,0.0,0.0,0.0,0.415314257144928,4.0,0.0,1.0
383580,294.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.4531064927577972,0.050000000745058,0.0471246391534805,293.39410400390625,297.1499938964844,293.1499938964844,0.0144758718088269,-774.816650390625,304.1182556152344,0.45323646068573,0.050000000745058,0.0496495552361011,293.212646484375,297.1499938964844,293.1499938964844,0.3076708614826202,-4360.6435546875,304.1590881347656,0.9419938325881958,0.3964584469795227,0.2783668935298919,293.2275390625,297.1499938964844,293.1499938964844,0.3645768761634826,-6746.8095703125,304.16119384765625,0.9850984215736388,0.4535586237907409,0.4306200742721557,293.1908264160156,297.1499938964844,293.1499938964844,0.0140658756718039,-3632.364990234375,303.96734619140625,0.4531064927577972,0.050000000745058,0.2353973388671875,291.200439453125,291.1499938964844,262.7669982910156,261.7663879394531,280.12213134765625,293.2346496582031,291.1997985839844,1.0,0.2892543077468872,0.8590309023857117,0.8590309023857117,1.0,1.0,-1.2495319843292236,0.5378731489181519,0.7116588950157166,0.2411352396011352,0.0,0.0,0.5866777896881104,66.9061508178711,28.0,-3.0526139736175537,-13928.5087890625,252.9462738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28765869140625,308.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.65625,18000.0,0.0,0.0,0.315215915441513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118465662002563,0.6118529438972473,-6.372157258738298e-06,0.0,0.0003199040947947,0.0,0.0,43.66081619262695,0.0,0.0,0.0,0.4100638628005981,4.0,0.0,1.0
383640,294.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.4531064927577972,0.050000000745058,0.0471246391534805,293.39410400390625,297.1499938964844,293.1499938964844,0.0144758718088269,-774.816650390625,304.1182556152344,0.45323646068573,0.050000000745058,0.0496495552361011,293.212646484375,297.1499938964844,293.1499938964844,0.3076708614826202,-4360.6435546875,304.1590881347656,0.9419938325881958,0.3964584469795227,0.2783668935298919,293.2275390625,297.1499938964844,293.1499938964844,0.3645768761634826,-6746.8095703125,304.16119384765625,0.9850984215736388,0.4535586237907409,0.4306200742721557,293.1908264160156,297.1499938964844,293.1499938964844,0.0140658756718039,-3632.364990234375,303.96734619140625,0.4531064927577972,0.050000000745058,0.2353973388671875,291.200439453125,291.1499938964844,262.7669982910156,261.7663879394531,280.12213134765625,293.2346496582031,291.1997985839844,1.0,0.2892543077468872,0.8590309023857117,0.8590309023857117,1.0,1.0,-1.2495319843292236,0.5378731489181519,0.7116588950157166,0.2411352396011352,0.0,0.0,0.5866777896881104,66.9061508178711,28.0,-3.0526139736175537,-13928.5087890625,252.9462738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28765869140625,308.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.65625,18000.0,0.0,0.0,0.315215915441513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118465662002563,0.6118529438972473,-6.372157258738298e-06,0.0,0.0003199040947947,0.0,0.0,43.66081619262695,0.0,0.0,0.0,0.4100638628005981,4.0,0.0,1.0
383700,294.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.4651530981063843,0.050000000745058,0.0469263009727001,293.3941345214844,297.1499938964844,293.1499938964844,0.0142192002385854,-768.3776245117188,304.0732116699219,0.4651559889316559,0.050000000745058,0.049416210502386,293.212158203125,297.1499938964844,293.1499938964844,0.3069027364253998,-4352.18212890625,304.1588134765625,0.9586132168769836,0.3957648277282715,0.277727335691452,293.22686767578125,297.1499938964844,293.1499938964844,0.3636175096035003,-6733.1611328125,304.1609191894531,0.9974388480186462,0.4527065455913543,0.4296047985553741,293.1906433105469,297.1499938964844,293.1499938964844,0.0139511609449982,-3616.59423828125,303.9607238769531,0.4651530981063843,0.050000000745058,0.2344065755605697,291.1958312988281,291.1499938964844,262.8057556152344,261.79949951171875,280.1420593261719,293.2336730957031,291.1946716308594,1.0,0.2824483215808868,0.8588493466377258,0.8588493466377258,1.0,1.0,-1.2458186149597168,0.5361189246177673,0.7096996903419495,0.240362212061882,0.0,0.0,0.5840771794319153,61.566219329833984,28.0,-8.71674919128418,-13849.9462890625,240.22335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.283203125,308.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.86328125,18000.0,0.0,0.0,0.3129894435405731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057644486427307,0.6057707667350769,-6.324293735815445e-06,0.0,0.0003176444733981,0.0,0.0,42.80101776123047,0.0,0.0,0.0,0.4077641665935516,4.0,0.0,1.0
383760,294.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4740862250328064,0.050000000745058,0.0467737540602684,293.3955078125,297.1499938964844,293.1499938964844,0.0140045080333948,-762.9137573242188,304.0250244140625,0.4740862846374511,0.050000000745058,0.0492550283670425,293.2115173339844,297.1499938964844,293.1499938964844,0.3060571253299713,-4342.71728515625,304.1587829589844,0.9716143608093262,0.3951030969619751,0.2771380543708801,293.2213439941406,297.1499938964844,293.1499938964844,0.3508774638175964,-6536.87451171875,304.1824951171875,0.9990000128746032,0.4528058767318725,0.4163684248924255,293.1903076171875,297.1499938964844,293.1499938964844,0.013855087570846,-3602.9658203125,303.9545593261719,0.4740862250328064,0.050000000745058,0.2336445897817611,291.19500732421875,291.1499938964844,262.844482421875,261.8326110839844,280.17108154296875,293.22882080078125,291.1973876953125,1.0,0.2751285433769226,0.8586758375167847,0.8586758375167847,1.0,1.0,-1.2279675006866455,0.5277606248855591,0.7002069354057312,0.2366422712802887,0.0,0.0,0.5812496542930603,57.25341796875,31.0,8.918060302734375,-13691.9921875,224.6853942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2799072265625,308.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18099.484375,18000.0,0.0,0.0,0.3107612431049347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600590705871582,0.6005969643592834,-6.283593393163756e-06,0.0,0.0003153831639792,0.0,0.0,42.07771301269531,0.0,0.0,0.0,0.4057731032371521,4.0,0.0,1.0
383820,294.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23602294921875,0.4844602942466736,0.050000000745058,0.0465826988220214,293.4013671875,297.1499938964844,293.1499938964844,0.01357036922127,-750.8892822265625,303.9214172363281,0.4844602942466736,0.050000000745058,0.0490538254380226,293.21075439453125,297.1499938964844,293.1499938964844,0.3033061325550079,-4310.93603515625,304.1603698730469,0.9874780178070068,0.3937011361122131,0.2760369479656219,293.1820983886719,297.1499938964844,293.1499938964844,0.3261331617832184,-6158.751953125,304.2120056152344,0.9990000128746032,0.4589075148105621,0.3927767872810364,293.1900939941406,297.1499938964844,293.1499938964844,0.013661291450262,-3571.90234375,303.9419250488281,0.4844602942466736,0.050000000745058,0.23269023001194,291.239990234375,291.1499938964844,262.9217834472656,261.8987731933594,280.2144470214844,293.19537353515625,291.2421875,1.0,0.2651258111000061,0.8583288192749023,0.8583288192749023,1.0,1.0,-1.196703553199768,0.5131834745407104,0.6835200786590576,0.2300675809383392,0.0,0.0,0.5661457180976868,51.73384475708008,34.0,38.61138534545898,-13331.857421875,202.57876586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31719970703125,308.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18222.837890625,18000.0,0.0,0.0,0.3058138191699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577979564666748,0.5779857039451599,-6.149665296106832e-06,0.0,0.0003103621711488,0.0,0.0,39.23237228393555,0.0,0.0,0.0,0.397627592086792,4.0,0.0,1.0
