time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383880,294.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23602294921875,0.4844602942466736,0.050000000745058,0.0465826988220214,293.4013671875,297.1499938964844,293.1499938964844,0.01357036922127,-750.8892822265625,303.9214172363281,0.4844602942466736,0.050000000745058,0.0490538254380226,293.21075439453125,297.1499938964844,293.1499938964844,0.3033061325550079,-4310.93603515625,304.1603698730469,0.9874780178070068,0.3937011361122131,0.2760369479656219,293.1820983886719,297.1499938964844,293.1499938964844,0.3261331617832184,-6158.751953125,304.2120056152344,0.9990000128746032,0.4589075148105621,0.3927767872810364,293.1900939941406,297.1499938964844,293.1499938964844,0.013661291450262,-3571.90234375,303.9419250488281,0.4844602942466736,0.050000000745058,0.23269023001194,291.239990234375,291.1499938964844,262.9217834472656,261.8987731933594,280.2144470214844,293.19537353515625,291.2421875,1.0,0.2651258111000061,0.8583288192749023,0.8583288192749023,1.0,1.0,-1.196703553199768,0.5131834745407104,0.6835200786590576,0.2300675809383392,0.0,0.0,0.5661457180976868,51.73384475708008,34.0,38.61138534545898,-13331.857421875,202.57876586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31719970703125,308.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18222.837890625,18000.0,0.0,0.0,0.3058138191699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577979564666748,0.5779857039451599,-6.149665296106832e-06,0.0,0.0003103621711488,0.0,0.0,39.23237228393555,0.0,0.0,0.0,0.397627592086792,4.0,0.0,1.0
383940,294.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4912825226783752,0.050000000745058,0.0464601665735244,293.4100036621094,297.1499938964844,293.1499938964844,0.0132164433598518,-741.7817993164062,303.8088684082031,0.4912825226783752,0.050000000745058,0.0489247925579547,293.2103271484375,297.1499938964844,293.1499938964844,0.3015636801719665,-4291.47998046875,304.1598205566406,0.9970675110816956,0.3922472298145294,0.2749371826648712,293.132568359375,297.1499938964844,293.1499938964844,0.309620052576065,-5909.23828125,304.21844482421875,0.9990000128746032,0.468129426240921,0.3768690228462219,293.1903076171875,297.1499938964844,293.1499938964844,0.0135534964501857,-3556.673095703125,303.927490234375,0.4912825226783752,0.050000000745058,0.2320781499147415,291.2473449707031,291.1499938964844,262.99884033203125,261.96490478515625,280.266845703125,293.1902770996094,291.2473449707031,1.0,0.2582756578922272,0.85798180103302,0.85798180103302,1.0,1.0,-1.175249099731445,0.5031390190124512,0.6721101403236389,0.2257438749074936,0.0,0.0,0.5524612665176392,48.18511199951172,52.0,13.968603134155272,-13004.63671875,188.4571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4070129394531,308.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18225.73828125,18000.0,0.0,0.0,0.3000782430171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507622957229614,0.550768256187439,-5.9638769016601145e-06,0.0,0.0003045412886422,0.0,0.0,35.842716217041016,0.0,0.0,0.0,0.3878821730613708,4.0,0.0,1.0
384000,294.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4912825226783752,0.050000000745058,0.0464601665735244,293.4100036621094,297.1499938964844,293.1499938964844,0.0132164433598518,-741.7817993164062,303.8088684082031,0.4912825226783752,0.050000000745058,0.0489247925579547,293.2103271484375,297.1499938964844,293.1499938964844,0.3015636801719665,-4291.47998046875,304.1598205566406,0.9970675110816956,0.3922472298145294,0.2749371826648712,293.132568359375,297.1499938964844,293.1499938964844,0.309620052576065,-5909.23828125,304.21844482421875,0.9990000128746032,0.468129426240921,0.3768690228462219,293.1903076171875,297.1499938964844,293.1499938964844,0.0135534964501857,-3556.673095703125,303.927490234375,0.4912825226783752,0.050000000745058,0.2320781499147415,291.2473449707031,291.1499938964844,262.99884033203125,261.96490478515625,280.266845703125,293.1902770996094,291.2473449707031,1.0,0.2582756578922272,0.85798180103302,0.85798180103302,1.0,1.0,-1.175249099731445,0.5031390190124512,0.6721101403236389,0.2257438749074936,0.0,0.0,0.5524612665176392,48.18511199951172,52.0,13.968603134155272,-13004.63671875,188.4571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4070129394531,308.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18225.73828125,18000.0,0.0,0.0,0.3000782430171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507622957229614,0.550768256187439,-5.9638769016601145e-06,0.0,0.0003045412886422,0.0,0.0,35.842716217041016,0.0,0.0,0.0,0.3878821730613708,4.0,0.0,1.0
384060,294.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.4900581240653991,0.050000000745058,0.0464815869927406,293.4210205078125,297.1499938964844,293.1499938964844,0.0129612917080521,-736.293212890625,303.6864929199219,0.4900581240653991,0.050000000745058,0.0489473529160022,293.210205078125,297.1499938964844,293.1499938964844,0.3007613718509674,-4283.33642578125,304.1578063964844,0.9943134784698486,0.3907450437545776,0.2739206552505493,293.09814453125,297.1499938964844,293.1499938964844,0.3117221593856811,-5952.333984375,304.1912536621094,0.9990000128746032,0.4756166636943817,0.3796934187412262,293.1905822753906,297.1499938964844,293.1499938964844,0.0135587500408291,-3561.049072265625,303.9122009277344,0.4900581240653991,0.050000000745058,0.2321851551532745,291.22467041015625,291.1499938964844,263.0756225585937,262.0309143066406,280.2998352050781,293.1905517578125,291.21881103515625,1.0,0.260019987821579,0.857912540435791,0.857912540435791,1.0,1.0,-1.177587628364563,0.50419682264328,0.6733908653259277,0.226288616657257,0.0,0.0,0.5433171987533569,48.7879524230957,70.0,-38.45563125610352,-12859.8271484375,190.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964294433594,308.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18163.9453125,18000.0,0.0,0.0,0.2939629256725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292693972587585,0.5292751789093018,-5.809406502521597e-06,0.0,0.0002983349841088,0.0,0.0,33.256595611572266,0.0,0.0,0.0,0.3801986575126648,4.0,0.0,1.0
384120,294.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.4900581240653991,0.050000000745058,0.0464815869927406,293.4210205078125,297.1499938964844,293.1499938964844,0.0129612917080521,-736.293212890625,303.6864929199219,0.4900581240653991,0.050000000745058,0.0489473529160022,293.210205078125,297.1499938964844,293.1499938964844,0.3007613718509674,-4283.33642578125,304.1578063964844,0.9943134784698486,0.3907450437545776,0.2739206552505493,293.09814453125,297.1499938964844,293.1499938964844,0.3117221593856811,-5952.333984375,304.1912536621094,0.9990000128746032,0.4756166636943817,0.3796934187412262,293.1905822753906,297.1499938964844,293.1499938964844,0.0135587500408291,-3561.049072265625,303.9122009277344,0.4900581240653991,0.050000000745058,0.2321851551532745,291.22467041015625,291.1499938964844,263.0756225585937,262.0309143066406,280.2998352050781,293.1905517578125,291.21881103515625,1.0,0.260019987821579,0.857912540435791,0.857912540435791,1.0,1.0,-1.177587628364563,0.50419682264328,0.6733908653259277,0.226288616657257,0.0,0.0,0.5433171987533569,48.7879524230957,70.0,-38.45563125610352,-12859.8271484375,190.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964294433594,308.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18163.9453125,18000.0,0.0,0.0,0.2939629256725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292693972587585,0.5292751789093018,-5.809406502521597e-06,0.0,0.0002983349841088,0.0,0.0,33.256595611572266,0.0,0.0,0.0,0.3801986575126648,4.0,0.0,1.0
384180,294.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4819734990596771,0.050000000745058,0.0466288179159164,293.4338684082031,297.1499938964844,293.1499938964844,0.0128003424033522,-734.7051391601562,303.5531005859375,0.4819734990596771,0.050000000745058,0.0491023920476436,293.21026611328125,297.1499938964844,293.1499938964844,0.3012188673019409,-4290.20166015625,304.1544494628906,0.9802074432373048,0.3892074525356293,0.2729725241661072,293.1014404296875,297.1499938964844,293.1499938964844,0.3309194147586822,-6259.59375,304.1452331542969,0.9990000128746032,0.4763459861278534,0.3985897898674011,293.1915588378906,297.1499938964844,293.1499938964844,0.0136780189350247,-3586.39794921875,303.8937683105469,0.4819734990596771,0.050000000745058,0.2329206019639969,291.156494140625,291.1499938964844,263.1521301269531,262.09686279296875,280.3137512207031,293.19146728515625,291.14898681640625,1.0,0.2684380412101745,0.8578433394432068,0.8578433394432068,1.0,1.0,-1.200369358062744,0.5147549510002136,0.6856144070625305,0.2310921549797058,0.0,0.0,0.5468104481697083,53.01845550537109,88.0,-83.84359741210938,-12963.630859375,206.4255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4967346191406,308.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.2885298132896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274124145507812,0.5274181365966797,-5.759418399975402e-06,0.0,0.0002928210888057,0.0,0.0,32.863338470458984,0.0,0.0,0.0,0.3791266977787018,4.0,0.0,1.0
384240,294.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4819734990596771,0.050000000745058,0.0466288179159164,293.4338684082031,297.1499938964844,293.1499938964844,0.0128003424033522,-734.7051391601562,303.5531005859375,0.4819734990596771,0.050000000745058,0.0491023920476436,293.21026611328125,297.1499938964844,293.1499938964844,0.3012188673019409,-4290.20166015625,304.1544494628906,0.9802074432373048,0.3892074525356293,0.2729725241661072,293.1014404296875,297.1499938964844,293.1499938964844,0.3309194147586822,-6259.59375,304.1452331542969,0.9990000128746032,0.4763459861278534,0.3985897898674011,293.1915588378906,297.1499938964844,293.1499938964844,0.0136780189350247,-3586.39794921875,303.8937683105469,0.4819734990596771,0.050000000745058,0.2329206019639969,291.156494140625,291.1499938964844,263.1521301269531,262.09686279296875,280.3137512207031,293.19146728515625,291.14898681640625,1.0,0.2684380412101745,0.8578433394432068,0.8578433394432068,1.0,1.0,-1.200369358062744,0.5147549510002136,0.6856144070625305,0.2310921549797058,0.0,0.0,0.5468104481697083,53.01845550537109,88.0,-83.84359741210938,-12963.630859375,206.4255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4967346191406,308.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.2885298132896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274124145507812,0.5274181365966797,-5.759418399975402e-06,0.0,0.0002928210888057,0.0,0.0,32.863338470458984,0.0,0.0,0.0,0.3791266977787018,4.0,0.0,1.0
384300,294.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4757587611675262,0.050000000745058,0.0467436052858829,293.4408874511719,297.1499938964844,293.1499938964844,0.0127356853336095,-734.5265502929688,303.48260498046875,0.4757587611675262,0.050000000745058,0.0492232665419578,293.2103576660156,297.1499938964844,293.1499938964844,0.3015774190425873,-4295.06201171875,304.1529846191406,0.9690945148468018,0.3884225487709045,0.272520363330841,293.1180725097656,297.1499938964844,293.1499938964844,0.3455161154270172,-6487.583984375,304.1195678710937,0.9990000128746032,0.4737060070037842,0.4127229452133178,293.1926574707031,297.1499938964844,293.1499938964844,0.0137585904449224,-3602.641357421875,303.8826904296875,0.4757587611675262,0.050000000745058,0.2334939837455749,291.11883544921875,291.1499938964844,263.1902770996094,262.1297912597656,280.31591796875,293.1925048828125,291.1112365722656,1.0,0.2746833860874176,0.8578087091445923,0.8578087091445923,1.0,1.0,-1.2177587747573853,0.5228233337402344,0.6949355006217957,0.2347967028617859,0.0,0.0,0.5526567101478577,56.31631851196289,88.0,-94.73001098632812,-13094.982421875,219.15621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.438232421875,308.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.947265625,18000.0,0.0,0.0,0.2864733040332794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342699289321899,0.5342757701873779,-5.784107997897081e-06,0.0,0.0002907339658122,0.0,0.0,33.551509857177734,0.0,0.0,0.0,0.38130584359169,4.0,0.0,1.0
384360,294.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.4677404761314392,0.050000000745058,0.0468840040266513,293.4482727050781,297.1499938964844,293.1499938964844,0.0126777729019522,-734.6155395507812,303.4095458984375,0.4677404761314392,0.050000000745058,0.0493711121380329,293.2105407714844,297.1499938964844,293.1499938964844,0.3019745647907257,-4300.3046875,304.1517333984375,0.9554834365844728,0.3876241445541382,0.272079199552536,293.14459228515625,297.1499938964844,293.1499938964844,0.3629321753978729,-6755.73193359375,304.09344482421875,0.9990000128746032,0.4689114093780517,0.4293775558471679,293.1942138671875,297.1499938964844,293.1499938964844,0.0138497035950422,-3620.62646484375,303.8701477050781,0.4677404761314392,0.050000000745058,0.2341953068971634,291.0805053710937,291.1499938964844,263.22833251953125,262.1626892089844,280.3163757324219,293.1940002441406,291.07305908203125,1.0,0.2820482552051544,0.8575085997581482,0.8575085997581482,1.0,1.0,-1.238405466079712,0.5323847532272339,0.7060206532478333,0.2392524182796478,0.0,0.0,0.5611255168914795,60.34744644165039,91.0,-100.43626403808594,-13268.517578125,234.9314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.333251953125,308.52178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.1484375,18000.0,0.0,0.0,0.285044401884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460501313209534,0.5460559725761414,-5.841735855938168e-06,0.0,0.0002892838383559,0.0,0.0,34.8289794921875,0.0,0.0,0.0,0.3852666020393371,4.0,0.0,1.0
384420,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.4488264322280884,0.050000000745058,0.0472032725811004,293.4635925292969,297.1499938964844,293.1499938964844,0.0125219691544771,-732.6287841796875,303.2596740722656,0.4488264322280884,0.050000000745058,0.0497073195874691,293.2107238769531,297.1499938964844,293.1499938964844,0.3017279207706451,-4297.85009765625,304.1517333984375,0.9259368777275084,0.3860551416873932,0.2712314426898956,293.205078125,297.1499938964844,293.1499938964844,0.3710928559303283,-6874.8564453125,304.1021423339844,0.9832749366760254,0.4567315876483917,0.4358111619949341,293.19775390625,297.1499938964844,293.1499938964844,0.01399333961308,-3647.35791015625,303.8437194824219,0.4488264322280884,0.050000000745058,0.2357901185750961,291.0417785644531,291.1499938964844,263.3041687011719,262.2283935546875,280.3709411621094,293.2420349121094,291.0468139648437,1.0,0.2929120063781738,0.8569084405899048,0.8569084405899048,1.0,1.0,-1.2470585107803345,0.5362104773521423,0.7108480334281921,0.2415469586849212,0.0,0.0,0.579536497592926,68.99543762207031,94.0,-22.28634262084961,-13451.359375,256.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.005126953125,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17707.6015625,18000.0,0.0,0.0,0.2842154502868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807304978370667,0.5807365775108337,-6.052500793884974e-06,0.0,0.0002884425339289,0.0,0.0,38.97487258911133,0.0,0.0,0.0,0.3974176347255707,4.0,0.0,1.0
384480,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.4488264322280884,0.050000000745058,0.0472032725811004,293.4635925292969,297.1499938964844,293.1499938964844,0.0125219691544771,-732.6287841796875,303.2596740722656,0.4488264322280884,0.050000000745058,0.0497073195874691,293.2107238769531,297.1499938964844,293.1499938964844,0.3017279207706451,-4297.85009765625,304.1517333984375,0.9259368777275084,0.3860551416873932,0.2712314426898956,293.205078125,297.1499938964844,293.1499938964844,0.3710928559303283,-6874.8564453125,304.1021423339844,0.9832749366760254,0.4567315876483917,0.4358111619949341,293.19775390625,297.1499938964844,293.1499938964844,0.01399333961308,-3647.35791015625,303.8437194824219,0.4488264322280884,0.050000000745058,0.2357901185750961,291.0417785644531,291.1499938964844,263.3041687011719,262.2283935546875,280.3709411621094,293.2420349121094,291.0468139648437,1.0,0.2929120063781738,0.8569084405899048,0.8569084405899048,1.0,1.0,-1.2470585107803345,0.5362104773521423,0.7108480334281921,0.2415469586849212,0.0,0.0,0.579536497592926,68.99543762207031,94.0,-22.28634262084961,-13451.359375,256.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.005126953125,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17707.6015625,18000.0,0.0,0.0,0.2842154502868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807304978370667,0.5807365775108337,-6.052500793884974e-06,0.0,0.0002884425339289,0.0,0.0,38.97487258911133,0.0,0.0,0.0,0.3974176347255707,4.0,0.0,1.0
384540,294.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4348490536212921,0.050000000745058,0.0475026667118072,293.4797058105469,297.1499938964844,293.1499938964844,0.0122521603479981,-725.0234375,303.10894775390625,0.4348490536212921,0.050000000745058,0.0500225946307182,293.2113647460937,297.1499938964844,293.1499938964844,0.2992178201675415,-4268.0791015625,304.1552429199219,0.9026482105255128,0.3843864798545837,0.2703276574611664,293.2304992675781,297.1499938964844,293.1499938964844,0.3640587925910949,-6754.92724609375,304.12939453125,0.9579193592071532,0.4501298367977142,0.4286766946315765,293.2012023925781,297.1499938964844,293.1499938964844,0.0140103790909051,-3648.68408203125,303.8187561035156,0.4348490536212921,0.050000000745058,0.2372856587171554,291.09356689453125,291.1499938964844,263.3796081542969,262.2939453125,280.427490234375,293.27069091796875,291.095947265625,1.0,0.3011936247348785,0.8563082814216614,0.8563082814216614,1.0,1.0,-1.240716814994812,0.5332102179527283,0.7075065970420837,0.2401649951934814,0.0,0.0,0.5831915140151978,76.88957977294922,97.0,32.512752532958984,-13373.966796875,270.69219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65985107421875,308.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.6171875,18000.0,0.0,0.0,0.2849545478820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958642363548279,0.5958704352378845,-6.2004351093492005e-06,0.0,0.0002891926269512,0.0,0.0,41.17501068115234,0.0,0.0,0.0,0.4034132063388824,4.0,0.0,1.0
384600,294.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4348490536212921,0.050000000745058,0.0475026667118072,293.4797058105469,297.1499938964844,293.1499938964844,0.0122521603479981,-725.0234375,303.10894775390625,0.4348490536212921,0.050000000745058,0.0500225946307182,293.2113647460937,297.1499938964844,293.1499938964844,0.2992178201675415,-4268.0791015625,304.1552429199219,0.9026482105255128,0.3843864798545837,0.2703276574611664,293.2304992675781,297.1499938964844,293.1499938964844,0.3640587925910949,-6754.92724609375,304.12939453125,0.9579193592071532,0.4501298367977142,0.4286766946315765,293.2012023925781,297.1499938964844,293.1499938964844,0.0140103790909051,-3648.68408203125,303.8187561035156,0.4348490536212921,0.050000000745058,0.2372856587171554,291.09356689453125,291.1499938964844,263.3796081542969,262.2939453125,280.427490234375,293.27069091796875,291.095947265625,1.0,0.3011936247348785,0.8563082814216614,0.8563082814216614,1.0,1.0,-1.240716814994812,0.5332102179527283,0.7075065970420837,0.2401649951934814,0.0,0.0,0.5831915140151978,76.88957977294922,97.0,32.512752532958984,-13373.966796875,270.69219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65985107421875,308.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.6171875,18000.0,0.0,0.0,0.2849545478820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958642363548279,0.5958704352378845,-6.2004351093492005e-06,0.0,0.0002891926269512,0.0,0.0,41.17501068115234,0.0,0.0,0.0,0.4034132063388824,4.0,0.0,1.0
384660,294.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4257879853248596,0.050000000745058,0.0477443821728229,293.4961853027344,297.1499938964844,293.1499938964844,0.0119887962937355,-718.041259765625,302.9495544433594,0.4257879853248596,0.050000000745058,0.0502771325409412,293.2120361328125,297.1499938964844,293.1499938964844,0.2974687814712524,-4247.8935546875,304.1564025878906,0.8871601819992065,0.3826967775821686,0.2693407833576202,293.2394104003906,297.1499938964844,293.1499938964844,0.360234647989273,-6693.08056640625,304.14239501953125,0.9383265972137452,0.4462668001651764,0.4248307347297668,293.2046203613281,297.1499938964844,293.1499938964844,0.0140415681526064,-3655.058837890625,303.7919616699219,0.4257879853248596,0.050000000745058,0.2384930700063705,291.10943603515625,291.1499938964844,263.45465087890625,262.3593444824219,280.4725646972656,293.2834167480469,291.1107788085937,1.0,0.3078318238258362,0.855713427066803,0.855713427066803,1.0,1.0,-1.2369599342346191,0.5313640236854553,0.7055959701538086,0.2394875586032867,0.0,0.0,0.5874409079551697,83.28614807128906,100.0,24.66263771057129,-13286.0048828125,282.6821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751525878906,308.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.04296875,18000.0,0.0,0.0,0.286353588104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045862436294556,0.604592502117157,-6.2718017943552695e-06,0.0,0.0002906124864239,0.0,0.0,42.39878463745117,0.0,0.0,0.0,0.4068329036235809,4.0,0.0,1.0
384720,294.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4257879853248596,0.050000000745058,0.0477443821728229,293.4961853027344,297.1499938964844,293.1499938964844,0.0119887962937355,-718.041259765625,302.9495544433594,0.4257879853248596,0.050000000745058,0.0502771325409412,293.2120361328125,297.1499938964844,293.1499938964844,0.2974687814712524,-4247.8935546875,304.1564025878906,0.8871601819992065,0.3826967775821686,0.2693407833576202,293.2394104003906,297.1499938964844,293.1499938964844,0.360234647989273,-6693.08056640625,304.14239501953125,0.9383265972137452,0.4462668001651764,0.4248307347297668,293.2046203613281,297.1499938964844,293.1499938964844,0.0140415681526064,-3655.058837890625,303.7919616699219,0.4257879853248596,0.050000000745058,0.2384930700063705,291.10943603515625,291.1499938964844,263.45465087890625,262.3593444824219,280.4725646972656,293.2834167480469,291.1107788085937,1.0,0.3078318238258362,0.855713427066803,0.855713427066803,1.0,1.0,-1.2369599342346191,0.5313640236854553,0.7055959701538086,0.2394875586032867,0.0,0.0,0.5874409079551697,83.28614807128906,100.0,24.66263771057129,-13286.0048828125,282.6821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751525878906,308.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.04296875,18000.0,0.0,0.0,0.286353588104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045862436294556,0.604592502117157,-6.2718017943552695e-06,0.0,0.0002906124864239,0.0,0.0,42.39878463745117,0.0,0.0,0.0,0.4068329036235809,4.0,0.0,1.0
384780,294.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4193733036518097,0.050000000745058,0.047947272658348,293.5126953125,297.1499938964844,293.1499938964844,0.0117090120911598,-710.2156982421875,302.7844543457031,0.4193733036518097,0.050000000745058,0.0504907853901386,293.2124938964844,297.1499938964844,293.1499938964844,0.2957561016082763,-4228.24560546875,304.1571044921875,0.8751968145370483,0.3810281753540039,0.268335610628128,293.2423400878906,297.1499938964844,293.1499938964844,0.3574182689189911,-6648.5771484375,304.1495056152344,0.923008143901825,0.443398654460907,0.4221792221069336,293.2080383300781,297.1499938964844,293.1499938964844,0.014052502810955,-3658.79931640625,303.7638244628906,0.4193733036518097,0.050000000745058,0.2395065426826477,291.1220092773437,291.1499938964844,263.5292358398437,262.4245910644531,280.51300048828125,293.2897644042969,291.1230773925781,1.0,0.313329130411148,0.8551185131072998,0.8551185131072998,1.0,1.0,-1.2342870235443115,0.5300167798995972,0.7042702436447144,0.239059567451477,0.0,0.0,0.5902981758117676,88.66320037841797,103.0,19.126127243041992,-13214.5595703125,292.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,307.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.328125,18000.0,0.0,0.0,0.2881534695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113911867141724,0.6113975048065186,-6.327315077214735e-06,0.0,0.0002924391592387,0.0,0.0,43.367435455322266,0.0,0.0,0.0,0.4094467461109161,4.0,0.0,1.0
384840,294.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4193733036518097,0.050000000745058,0.047947272658348,293.5126953125,297.1499938964844,293.1499938964844,0.0117090120911598,-710.2156982421875,302.7844543457031,0.4193733036518097,0.050000000745058,0.0504907853901386,293.2124938964844,297.1499938964844,293.1499938964844,0.2957561016082763,-4228.24560546875,304.1571044921875,0.8751968145370483,0.3810281753540039,0.268335610628128,293.2423400878906,297.1499938964844,293.1499938964844,0.3574182689189911,-6648.5771484375,304.1495056152344,0.923008143901825,0.443398654460907,0.4221792221069336,293.2080383300781,297.1499938964844,293.1499938964844,0.014052502810955,-3658.79931640625,303.7638244628906,0.4193733036518097,0.050000000745058,0.2395065426826477,291.1220092773437,291.1499938964844,263.5292358398437,262.4245910644531,280.51300048828125,293.2897644042969,291.1230773925781,1.0,0.313329130411148,0.8551185131072998,0.8551185131072998,1.0,1.0,-1.2342870235443115,0.5300167798995972,0.7042702436447144,0.239059567451477,0.0,0.0,0.5902981758117676,88.66320037841797,103.0,19.126127243041992,-13214.5595703125,292.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,307.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.328125,18000.0,0.0,0.0,0.2881534695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113911867141724,0.6113975048065186,-6.327315077214735e-06,0.0,0.0002924391592387,0.0,0.0,43.367435455322266,0.0,0.0,0.0,0.4094467461109161,4.0,0.0,1.0
384900,294.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4167841374874115,0.050000000745058,0.0480382181704044,293.5209045410156,297.1499938964844,293.1499938964844,0.0115651972591876,-706.0511474609375,302.69989013671875,0.4167841374874115,0.050000000745058,0.0505865588784217,293.2126770019531,297.1499938964844,293.1499938964844,0.2949198484420776,-4218.6865234375,304.1573486328125,0.8701172471046448,0.3802016973495483,0.267830491065979,293.2428894042969,297.1499938964844,293.1499938964844,0.3561663031578064,-6629.1455078125,304.1518859863281,0.9165807366371156,0.4421228468418121,0.4210368394851684,293.20977783203125,297.1499938964844,293.1499938964844,0.0140524450689554,-3659.985595703125,303.7492370605469,0.4167841374874115,0.050000000745058,0.2399608492851257,291.12725830078125,291.1499938964844,263.5663452148437,262.4571533203125,280.53240966796875,293.291748046875,291.12823486328125,1.0,0.3157583475112915,0.8548210859298706,0.8548210859298706,1.0,1.0,-1.233078956604004,0.529401421546936,0.7036775946617126,0.2388777285814285,0.0,0.0,0.591289758682251,91.07381439208984,103.0,16.98772621154785,-13181.970703125,297.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634460449219,307.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.322265625,18000.0,0.0,0.0,0.2891242802143097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138418912887573,0.6138482093811035,-6.3480351855105255e-06,0.0,0.0002934243821073,0.0,0.0,43.72351837158203,0.0,0.0,0.0,0.4104001522064209,4.0,0.0,1.0
384960,294.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4144872426986694,0.050000000745058,0.0481237098574638,293.5290832519531,297.1499938964844,293.1499938964844,0.0114193120971322,-701.71826171875,302.61407470703125,0.4144872426986694,0.050000000745058,0.0506765842437744,293.2128295898437,297.1499938964844,293.1499938964844,0.2940835058689117,-4209.1318359375,304.15753173828125,0.8654929995536804,0.3793796896934509,0.2673243880271911,293.2431030273437,297.1499938964844,293.1499938964844,0.3549530506134033,-6610.49267578125,304.1537475585937,0.9108473658561708,0.4409061074256897,0.419956624507904,293.2115478515625,297.1499938964844,293.1499938964844,0.0140487123280763,-3660.666015625,303.7343444824219,0.4144872426986694,0.050000000745058,0.240387886762619,291.1323547363281,291.1499938964844,263.60333251953125,262.4896545410156,280.55133056640625,293.2932434082031,291.13336181640625,1.0,0.3180184662342071,0.8546102643013,0.8546102643013,1.0,1.0,-1.2318981885910034,0.528803288936615,0.7030948400497437,0.2387099862098693,0.0,0.0,0.591955304145813,93.33930206298828,106.0,15.828235626220703,-13151.5224609375,301.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,307.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.2734375,18000.0,0.0,0.0,0.2901036143302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156991720199585,0.6157054901123047,-6.364379260048736e-06,0.0,0.0002944183070212,0.0,0.0,43.99810409545898,0.0,0.0,0.0,0.4111274182796478,4.0,0.0,1.0
385020,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4105382859706878,0.050000000745058,0.0482817329466342,293.5452880859375,297.1499938964844,293.1499938964844,0.0111224399879574,-692.5574951171875,302.4388427734375,0.4105382859706878,0.050000000745058,0.0508429929614067,293.2130432128906,297.1499938964844,293.1499938964844,0.2923951148986816,-4189.84130859375,304.1578369140625,0.857308030128479,0.3777461647987366,0.2663101851940155,293.2428894042969,297.1499938964844,293.1499938964844,0.3525720536708832,-6574.271484375,304.15643310546875,0.9012107849121094,0.4385863840579986,0.4179106652736664,293.2150573730469,297.1499938964844,293.1499938964844,0.0140311289578676,-3660.578857421875,303.70361328125,0.4105382859706878,0.050000000745058,0.2411772608757019,291.1430053710937,291.1499938964844,263.67694091796875,262.55450439453125,280.58843994140625,293.2951965332031,291.1440734863281,1.0,0.3221349120140075,0.8541886806488037,0.8541886806488037,1.0,1.0,-1.2295619249343872,0.5276169776916504,0.7019449472427368,0.2383888661861419,0.0,0.0,0.5921807289123535,97.5255126953125,109.0,15.31398868560791,-13094.0859375,309.5083312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88848876953125,307.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.111328125,18000.0,0.0,0.0,0.2919839918613434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173396110534668,0.6173459887504578,-6.382279025274329e-06,0.0,0.0002963266451843,0.0,0.0,44.26085662841797,0.0,0.0,0.0,0.411802738904953,4.0,0.0,1.0
385080,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4105382859706878,0.050000000745058,0.0482817329466342,293.5452880859375,297.1499938964844,293.1499938964844,0.0111224399879574,-692.5574951171875,302.4388427734375,0.4105382859706878,0.050000000745058,0.0508429929614067,293.2130432128906,297.1499938964844,293.1499938964844,0.2923951148986816,-4189.84130859375,304.1578369140625,0.857308030128479,0.3777461647987366,0.2663101851940155,293.2428894042969,297.1499938964844,293.1499938964844,0.3525720536708832,-6574.271484375,304.15643310546875,0.9012107849121094,0.4385863840579986,0.4179106652736664,293.2150573730469,297.1499938964844,293.1499938964844,0.0140311289578676,-3660.578857421875,303.70361328125,0.4105382859706878,0.050000000745058,0.2411772608757019,291.1430053710937,291.1499938964844,263.67694091796875,262.55450439453125,280.58843994140625,293.2951965332031,291.1440734863281,1.0,0.3221349120140075,0.8541886806488037,0.8541886806488037,1.0,1.0,-1.2295619249343872,0.5276169776916504,0.7019449472427368,0.2383888661861419,0.0,0.0,0.5921807289123535,97.5255126953125,109.0,15.31398868560791,-13094.0859375,309.5083312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88848876953125,307.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.111328125,18000.0,0.0,0.0,0.2919839918613434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173396110534668,0.6173459887504578,-6.382279025274329e-06,0.0,0.0002963266451843,0.0,0.0,44.26085662841797,0.0,0.0,0.0,0.411802738904953,4.0,0.0,1.0
385140,294.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4071847796440124,0.050000000745058,0.0484268814325332,293.561279296875,297.1499938964844,293.1499938964844,0.0108216796070337,-682.8223266601562,302.2588806152344,0.4071847796440124,0.050000000745058,0.0509958378970623,293.2131652832031,297.1499938964844,293.1499938964844,0.2906921207904815,-4170.37548828125,304.1580505371094,0.8501788973808289,0.3761233389377594,0.2652939558029175,293.2422790527344,297.1499938964844,293.1499938964844,0.3502151668071747,-6538.7607421875,304.158203125,0.8930183053016663,0.436357319355011,0.415951132774353,293.2185974121094,297.1499938964844,293.1499938964844,0.0140028111636638,-3658.962890625,303.67169189453125,0.4071847796440124,0.050000000745058,0.2419023066759109,291.15411376953125,291.1499938964844,263.75,262.6191711425781,280.6249084472656,293.2962646484375,291.1552124023437,1.0,0.325845718383789,0.8537671566009521,0.8537671566009521,1.0,1.0,-1.2272181510925293,0.5264235734939575,0.700794517993927,0.2380771189928054,0.0,0.0,0.5908874869346619,101.36857604980467,112.0,15.476168632507324,-13038.142578125,316.5419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,307.7828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2265625,18000.0,0.0,0.0,0.2936089932918548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159960031509399,0.6160023808479309,-6.378348643920617e-06,0.0,0.0002979758137371,0.0,0.0,44.105499267578125,0.0,0.0,0.0,0.4113539457321167,4.0,0.0,1.0
385200,294.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4071847796440124,0.050000000745058,0.0484268814325332,293.561279296875,297.1499938964844,293.1499938964844,0.0108216796070337,-682.8223266601562,302.2588806152344,0.4071847796440124,0.050000000745058,0.0509958378970623,293.2131652832031,297.1499938964844,293.1499938964844,0.2906921207904815,-4170.37548828125,304.1580505371094,0.8501788973808289,0.3761233389377594,0.2652939558029175,293.2422790527344,297.1499938964844,293.1499938964844,0.3502151668071747,-6538.7607421875,304.158203125,0.8930183053016663,0.436357319355011,0.415951132774353,293.2185974121094,297.1499938964844,293.1499938964844,0.0140028111636638,-3658.962890625,303.67169189453125,0.4071847796440124,0.050000000745058,0.2419023066759109,291.15411376953125,291.1499938964844,263.75,262.6191711425781,280.6249084472656,293.2962646484375,291.1552124023437,1.0,0.325845718383789,0.8537671566009521,0.8537671566009521,1.0,1.0,-1.2272181510925293,0.5264235734939575,0.700794517993927,0.2380771189928054,0.0,0.0,0.5908874869346619,101.36857604980467,112.0,15.476168632507324,-13038.142578125,316.5419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,307.7828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2265625,18000.0,0.0,0.0,0.2936089932918548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159960031509399,0.6160023808479309,-6.378348643920617e-06,0.0,0.0002979758137371,0.0,0.0,44.105499267578125,0.0,0.0,0.0,0.4113539457321167,4.0,0.0,1.0
385260,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4042185842990875,0.050000000745058,0.0485629364848136,293.5770874023437,297.1499938964844,293.1499938964844,0.0105200000107288,-672.6154174804688,302.07427978515625,0.4042185842990875,0.050000000745058,0.0511391088366508,293.2132263183594,297.1499938964844,293.1499938964844,0.2889935076236725,-4150.95849609375,304.158203125,0.8438082337379456,0.3745090365409851,0.2642768621444702,293.241455078125,297.1499938964844,293.1499938964844,0.3478849530220032,-6503.87060546875,304.1593322753906,0.8856191635131836,0.4341857731342315,0.4140419363975525,293.2221069335937,297.1499938964844,293.1499938964844,0.013966865837574,-3656.31201171875,303.6386413574219,0.4042185842990875,0.050000000745058,0.2425819188356399,291.1650695800781,291.1499938964844,263.8220520019531,262.6830139160156,280.6609191894531,293.2967224121094,291.1661071777344,1.0,0.329266756772995,0.8533456325531006,0.8533456325531006,1.0,1.0,-1.224856734275818,0.5252071619033813,0.6996495723724365,0.2378052920103073,0.0,0.0,0.5881372690200806,104.97002410888672,100.0,15.125858306884766,-12981.1826171875,323.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,307.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.814453125,18000.0,0.0,0.0,0.2948323488235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116836071014404,0.6116899847984314,-6.352212039928418e-06,0.0,0.0002992173540405,0.0,0.0,43.5341682434082,0.0,0.0,0.0,0.4097853600978851,4.0,0.0,1.0
385320,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4042185842990875,0.050000000745058,0.0485629364848136,293.5770874023437,297.1499938964844,293.1499938964844,0.0105200000107288,-672.6154174804688,302.07427978515625,0.4042185842990875,0.050000000745058,0.0511391088366508,293.2132263183594,297.1499938964844,293.1499938964844,0.2889935076236725,-4150.95849609375,304.158203125,0.8438082337379456,0.3745090365409851,0.2642768621444702,293.241455078125,297.1499938964844,293.1499938964844,0.3478849530220032,-6503.87060546875,304.1593322753906,0.8856191635131836,0.4341857731342315,0.4140419363975525,293.2221069335937,297.1499938964844,293.1499938964844,0.013966865837574,-3656.31201171875,303.6386413574219,0.4042185842990875,0.050000000745058,0.2425819188356399,291.1650695800781,291.1499938964844,263.8220520019531,262.6830139160156,280.6609191894531,293.2967224121094,291.1661071777344,1.0,0.329266756772995,0.8533456325531006,0.8533456325531006,1.0,1.0,-1.224856734275818,0.5252071619033813,0.6996495723724365,0.2378052920103073,0.0,0.0,0.5881372690200806,104.97002410888672,100.0,15.125858306884766,-12981.1826171875,323.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,307.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.814453125,18000.0,0.0,0.0,0.2948323488235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116836071014404,0.6116899847984314,-6.352212039928418e-06,0.0,0.0002992173540405,0.0,0.0,43.5341682434082,0.0,0.0,0.0,0.4097853600978851,4.0,0.0,1.0
385380,294.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.405126005411148,0.050000000745058,0.0485206432640552,293.5925598144531,297.1499938964844,293.1499938964844,0.0101668313145637,-659.6170043945312,301.8857116699219,0.405126005411148,0.050000000745058,0.051094576716423,293.2131042480469,297.1499938964844,293.1499938964844,0.2871218621730804,-4129.46875,304.1585998535156,0.8442699909210205,0.3729346692562103,0.2631392776966095,293.2403869628906,297.1499938964844,293.1499938964844,0.3453884422779083,-6466.5029296875,304.1603698730469,0.8859524726867676,0.432085782289505,0.4120033979415893,293.2254638671875,297.1499938964844,293.1499938964844,0.0138404751196503,-3639.85595703125,303.6051330566406,0.405126005411148,0.050000000745058,0.2423706650733947,291.1767578125,291.1499938964844,263.8926086425781,262.7454833984375,280.6983337402344,293.296630859375,291.1781005859375,1.0,0.3272190392017364,0.852924108505249,0.852924108505249,1.0,1.0,-1.220687747001648,0.5231147408485413,0.6975730061531067,0.2372525334358215,0.0,0.0,0.5838249921798706,103.7938461303711,88.0,16.945344924926758,-12910.0341796875,318.7864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883056640625,307.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.724609375,18000.0,0.0,0.0,0.2955341041088104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044802069664001,0.6044865250587463,-6.305099759629229e-06,0.0,0.0002999295538756,0.0,0.0,42.57098007202149,0.0,0.0,0.0,0.4071329832077026,4.0,0.0,1.0
385440,294.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.405126005411148,0.050000000745058,0.0485206432640552,293.5925598144531,297.1499938964844,293.1499938964844,0.0101668313145637,-659.6170043945312,301.8857116699219,0.405126005411148,0.050000000745058,0.051094576716423,293.2131042480469,297.1499938964844,293.1499938964844,0.2871218621730804,-4129.46875,304.1585998535156,0.8442699909210205,0.3729346692562103,0.2631392776966095,293.2403869628906,297.1499938964844,293.1499938964844,0.3453884422779083,-6466.5029296875,304.1603698730469,0.8859524726867676,0.432085782289505,0.4120033979415893,293.2254638671875,297.1499938964844,293.1499938964844,0.0138404751196503,-3639.85595703125,303.6051330566406,0.405126005411148,0.050000000745058,0.2423706650733947,291.1767578125,291.1499938964844,263.8926086425781,262.7454833984375,280.6983337402344,293.296630859375,291.1781005859375,1.0,0.3272190392017364,0.852924108505249,0.852924108505249,1.0,1.0,-1.220687747001648,0.5231147408485413,0.6975730061531067,0.2372525334358215,0.0,0.0,0.5838249921798706,103.7938461303711,88.0,16.945344924926758,-12910.0341796875,318.7864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883056640625,307.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.724609375,18000.0,0.0,0.0,0.2955341041088104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044802069664001,0.6044865250587463,-6.305099759629229e-06,0.0,0.0002999295538756,0.0,0.0,42.57098007202149,0.0,0.0,0.0,0.4071329832077026,4.0,0.0,1.0
385500,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.4067489802837372,0.050000000745058,0.0484464913606643,293.6000671386719,297.1499938964844,293.1499938964844,0.0099778855219483,-652.2974243164062,301.790283203125,0.4067489802837372,0.050000000745058,0.0510164871811866,293.212890625,297.1499938964844,293.1499938964844,0.2861372232437134,-4118.14111328125,304.1588134765625,0.8465631604194641,0.3721769154071808,0.2625482082366943,293.2397155761719,297.1499938964844,293.1499938964844,0.3440897166728973,-6447.0673828125,304.1608581542969,0.8884519338607788,0.4310730695724487,0.4109619855880737,293.2269592285156,297.1499938964844,293.1499938964844,0.0137511221691966,-3627.46630859375,303.58843994140625,0.4067489802837372,0.050000000745058,0.2420002520084381,291.1834716796875,291.1499938964844,263.9273681640625,262.7762145996094,280.717529296875,293.29644775390625,291.184814453125,1.0,0.3248212039470672,0.8527133464813232,0.8527133464813232,1.0,1.0,-1.218101143836975,0.5218213796615601,0.6962798237800598,0.2369101047515869,0.0,0.0,0.5809199810028076,101.7864990234375,88.0,17.681894302368164,-12867.4267578125,313.5140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,307.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.951171875,18000.0,0.0,0.0,0.2956457734107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995013117790222,0.5995075702667236,-6.272367954807123e-06,0.0,0.0003000428841914,0.0,0.0,41.91191482543945,0.0,0.0,0.0,0.4053065478801727,4.0,0.0,1.0
385560,294.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4090067744255066,0.050000000745058,0.0483468733727932,293.607421875,297.1499938964844,293.1499938964844,0.0097851045429706,-644.6221313476562,301.6940002441406,0.4090067744255066,0.050000000745058,0.0509115867316722,293.21258544921875,297.1499938964844,293.1499938964844,0.2851524651050567,-4106.8193359375,304.15899658203125,0.8499785661697388,0.3714384436607361,0.2619508504867553,293.23895263671875,297.1499938964844,293.1499938964844,0.3427944481372833,-6427.71142578125,304.1612243652344,0.8922021389007568,0.430084615945816,0.4099168479442596,293.22833251953125,297.1499938964844,293.1499938964844,0.0136508634313941,-3613.31298828125,303.57183837890625,0.4090067744255066,0.050000000745058,0.2415026575326919,291.1899108886719,291.1499938964844,263.9617614746094,262.8066101074219,280.73699951171875,293.2961730957031,291.1911315917969,1.0,0.3216977417469024,0.8525161743164062,0.8525161743164062,1.0,1.0,-1.2152870893478394,0.5204124450683594,0.6948747038841248,0.2365520149469375,0.0,0.0,0.5776139497756958,99.097900390625,76.0,17.502639770507812,-12820.5595703125,306.75762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,307.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0390625,18000.0,0.0,0.0,0.2955785393714905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936514735221863,0.5936576724052429,-6.233395197341451e-06,0.0,0.000299974635709,0.0,0.0,41.142704010009766,0.0,0.0,0.0,0.4031658470630646,4.0,0.0,1.0
385620,294.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.4153648614883423,0.050000000745058,0.0480906181037426,293.6216735839844,297.1499938964844,293.1499938964844,0.0093958955258131,-628.5393676757812,301.49884033203125,0.4153648614883423,0.050000000745058,0.0506417378783226,293.2117919921875,297.1499938964844,293.1499938964844,0.2832160890102386,-4084.586669921875,304.15924072265625,0.8599215149879456,0.3700141906738281,0.2607498168945312,293.2372436523437,297.1499938964844,293.1499938964844,0.3402531743049621,-6389.8212890625,304.1617126464844,0.903056800365448,0.4281752407550812,0.4078317284584045,293.230712890625,297.1499938964844,293.1499938964844,0.0134290438145399,-3581.402587890625,303.5389099121094,0.4153648614883423,0.050000000745058,0.2402226030826568,291.2010803222656,291.1499938964844,264.0294494628906,262.86639404296875,280.7767333984375,293.295654296875,291.2020568847656,1.0,0.3137319684028625,0.852121889591217,0.852121889591217,1.0,1.0,-1.2091751098632812,0.517335057258606,0.6918401122093201,0.2358367145061493,0.0,0.0,0.5700339674949646,92.19637298583984,64.0,15.377840995788574,-12716.9326171875,289.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09100341796875,307.8523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.490234375,18000.0,0.0,0.0,0.2948759198188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799165368080139,0.5799226760864258,-6.140817276900634e-06,0.0,0.0002992615918628,0.0,0.0,39.36458969116211,0.0,0.0,0.0,0.3981552422046661,4.0,0.0,1.0
