time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385680,294.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.4153648614883423,0.050000000745058,0.0480906181037426,293.6216735839844,297.1499938964844,293.1499938964844,0.0093958955258131,-628.5393676757812,301.49884033203125,0.4153648614883423,0.050000000745058,0.0506417378783226,293.2117919921875,297.1499938964844,293.1499938964844,0.2832160890102386,-4084.586669921875,304.15924072265625,0.8599215149879456,0.3700141906738281,0.2607498168945312,293.2372436523437,297.1499938964844,293.1499938964844,0.3402531743049621,-6389.8212890625,304.1617126464844,0.903056800365448,0.4281752407550812,0.4078317284584045,293.230712890625,297.1499938964844,293.1499938964844,0.0134290438145399,-3581.402587890625,303.5389099121094,0.4153648614883423,0.050000000745058,0.2402226030826568,291.2010803222656,291.1499938964844,264.0294494628906,262.86639404296875,280.7767333984375,293.295654296875,291.2020568847656,1.0,0.3137319684028625,0.852121889591217,0.852121889591217,1.0,1.0,-1.2091751098632812,0.517335057258606,0.6918401122093201,0.2358367145061493,0.0,0.0,0.5700339674949646,92.19637298583984,64.0,15.377840995788574,-12716.9326171875,289.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09100341796875,307.8523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.490234375,18000.0,0.0,0.0,0.2948759198188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799165368080139,0.5799226760864258,-6.140817276900634e-06,0.0,0.0002992615918628,0.0,0.0,39.36458969116211,0.0,0.0,0.0,0.3981552422046661,4.0,0.0,1.0
385740,294.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.4245486259460449,0.050000000745058,0.0477814599871635,293.6353454589844,297.1499938964844,293.1499938964844,0.0090101920068264,-611.8599853515625,301.3000793457031,0.4245486259460449,0.050000000745058,0.0503161773085594,293.2107849121094,297.1499938964844,293.1499938964844,0.2813542187213897,-4063.254638671875,304.15924072265625,0.8740366101264954,0.3686515986919403,0.2595522999763489,293.2353820800781,297.1499938964844,293.1499938964844,0.3378137052059173,-6353.552734375,304.161865234375,0.919335663318634,0.4263468384742737,0.4057696461677551,293.2326354980469,297.1499938964844,293.1499938964844,0.0131917307153344,-3546.60302734375,303.5062866210937,0.4245486259460449,0.050000000745058,0.23867829144001,291.20947265625,291.1499938964844,264.09576416015625,262.92486572265625,280.817626953125,293.2952575683594,291.21014404296875,1.0,0.3039902746677398,0.8517276048660278,0.8517276048660278,1.0,1.0,-1.20264732837677,0.5140149593353271,0.6886323690414429,0.23518006503582,0.0,0.0,0.5615105032920837,83.8824691772461,52.0,11.764386177062988,-12602.7548828125,270.3446655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,307.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.923828125,18000.0,0.0,0.0,0.2933937311172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642382502555847,0.564244270324707,-6.035166734363884e-06,0.0,0.0002977573312819,0.0,0.0,37.39230728149414,0.0,0.0,0.0,0.3924800455570221,4.0,0.0,1.0
385800,294.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.4245486259460449,0.050000000745058,0.0477814599871635,293.6353454589844,297.1499938964844,293.1499938964844,0.0090101920068264,-611.8599853515625,301.3000793457031,0.4245486259460449,0.050000000745058,0.0503161773085594,293.2107849121094,297.1499938964844,293.1499938964844,0.2813542187213897,-4063.254638671875,304.15924072265625,0.8740366101264954,0.3686515986919403,0.2595522999763489,293.2353820800781,297.1499938964844,293.1499938964844,0.3378137052059173,-6353.552734375,304.161865234375,0.919335663318634,0.4263468384742737,0.4057696461677551,293.2326354980469,297.1499938964844,293.1499938964844,0.0131917307153344,-3546.60302734375,303.5062866210937,0.4245486259460449,0.050000000745058,0.23867829144001,291.20947265625,291.1499938964844,264.09576416015625,262.92486572265625,280.817626953125,293.2952575683594,291.21014404296875,1.0,0.3039902746677398,0.8517276048660278,0.8517276048660278,1.0,1.0,-1.20264732837677,0.5140149593353271,0.6886323690414429,0.23518006503582,0.0,0.0,0.5615105032920837,83.8824691772461,52.0,11.764386177062988,-12602.7548828125,270.3446655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,307.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.923828125,18000.0,0.0,0.0,0.2933937311172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642382502555847,0.564244270324707,-6.035166734363884e-06,0.0,0.0002977573312819,0.0,0.0,37.39230728149414,0.0,0.0,0.0,0.3924800455570221,4.0,0.0,1.0
385860,294.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.4375317990779876,0.050000000745058,0.0474394671618938,293.64849853515625,297.1499938964844,293.1499938964844,0.0086341071873903,-594.8954467773438,301.0975036621094,0.4375317990779876,0.050000000745058,0.0499560460448265,293.20965576171875,297.1499938964844,293.1499938964844,0.2795890867710113,-4043.07666015625,304.1591186523437,0.892708420753479,0.3673409819602966,0.258366972208023,293.2333679199219,297.1499938964844,293.1499938964844,0.3355025947093963,-6319.28076171875,304.1617736816406,0.9415139555931092,0.424589067697525,0.4037416875362396,293.234130859375,297.1499938964844,293.1499938964844,0.0129494750872254,-3510.521484375,303.4739990234375,0.4375317990779876,0.050000000745058,0.2369699627161026,291.2147216796875,291.1499938964844,264.1606750488281,262.9820556640625,280.8595275878906,293.295166015625,291.2150573730469,1.0,0.2928920388221741,0.851386547088623,0.851386547088623,1.0,1.0,-1.1958974599838257,0.5105443000793457,0.6853531002998352,0.2346300631761551,0.0,0.0,0.5524990558624268,74.69410705566406,40.0,7.504106521606445,-12481.16015625,249.0315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,307.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.42578125,18000.0,0.0,0.0,0.2911505401134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475865602493286,0.5475924611091614,-5.924121069256216e-06,0.0,0.0002954808005597,0.0,0.0,35.369327545166016,0.0,0.0,0.0,0.3865161836147308,4.0,0.0,1.0
385920,294.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.4375317990779876,0.050000000745058,0.0474394671618938,293.64849853515625,297.1499938964844,293.1499938964844,0.0086341071873903,-594.8954467773438,301.0975036621094,0.4375317990779876,0.050000000745058,0.0499560460448265,293.20965576171875,297.1499938964844,293.1499938964844,0.2795890867710113,-4043.07666015625,304.1591186523437,0.892708420753479,0.3673409819602966,0.258366972208023,293.2333679199219,297.1499938964844,293.1499938964844,0.3355025947093963,-6319.28076171875,304.1617736816406,0.9415139555931092,0.424589067697525,0.4037416875362396,293.234130859375,297.1499938964844,293.1499938964844,0.0129494750872254,-3510.521484375,303.4739990234375,0.4375317990779876,0.050000000745058,0.2369699627161026,291.2147216796875,291.1499938964844,264.1606750488281,262.9820556640625,280.8595275878906,293.295166015625,291.2150573730469,1.0,0.2928920388221741,0.851386547088623,0.851386547088623,1.0,1.0,-1.1958974599838257,0.5105443000793457,0.6853531002998352,0.2346300631761551,0.0,0.0,0.5524990558624268,74.69410705566406,40.0,7.504106521606445,-12481.16015625,249.0315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,307.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.42578125,18000.0,0.0,0.0,0.2911505401134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475865602493286,0.5475924611091614,-5.924121069256216e-06,0.0,0.0002954808005597,0.0,0.0,35.369327545166016,0.0,0.0,0.0,0.3865161836147308,4.0,0.0,1.0
385980,294.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.216796875,0.4557714164257049,0.050000000745058,0.0470784567296505,293.66119384765625,297.1499938964844,293.1499938964844,0.0082705048844218,-577.8212890625,300.8910827636719,0.4557714164257049,0.050000000745058,0.0495758801698684,293.2084350585937,297.1499938964844,293.1499938964844,0.2779238522052765,-4024.077392578125,304.1588439941406,0.9175823330879213,0.3660743236541748,0.2571987211704254,293.2313232421875,297.1499938964844,293.1499938964844,0.3333234190940857,-6287.0302734375,304.1614685058594,0.9676781296730042,0.4228931665420532,0.4017537832260132,293.2353210449219,297.1499938964844,293.1499938964844,0.0127084665000438,-3474.112548828125,303.44195556640625,0.4557714164257049,0.050000000745058,0.2351666390895843,291.2169494628906,291.1499938964844,264.2242126464844,263.0379638671875,280.90240478515625,293.29541015625,291.2170104980469,1.0,0.2806783020496368,0.8510454893112183,0.8510454893112183,1.0,1.0,-1.18905508518219,0.5069813132286072,0.682073712348938,0.234205812215805,0.0,0.0,0.5433963537216187,65.00115966796875,28.0,3.362839937210083,-12354.81640625,226.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569152832031,307.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.47265625,18000.0,0.0,0.0,0.2882109582424164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530829131603241,0.530834972858429,-5.814314135932364e-06,0.0,0.0002924974833149,0.0,0.0,33.41010284423828,0.0,0.0,0.0,0.3805889785289764,4.0,0.0,1.0
386040,294.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.216796875,0.4557714164257049,0.050000000745058,0.0470784567296505,293.66119384765625,297.1499938964844,293.1499938964844,0.0082705048844218,-577.8212890625,300.8910827636719,0.4557714164257049,0.050000000745058,0.0495758801698684,293.2084350585937,297.1499938964844,293.1499938964844,0.2779238522052765,-4024.077392578125,304.1588439941406,0.9175823330879213,0.3660743236541748,0.2571987211704254,293.2313232421875,297.1499938964844,293.1499938964844,0.3333234190940857,-6287.0302734375,304.1614685058594,0.9676781296730042,0.4228931665420532,0.4017537832260132,293.2353210449219,297.1499938964844,293.1499938964844,0.0127084665000438,-3474.112548828125,303.44195556640625,0.4557714164257049,0.050000000745058,0.2351666390895843,291.2169494628906,291.1499938964844,264.2242126464844,263.0379638671875,280.90240478515625,293.29541015625,291.2170104980469,1.0,0.2806783020496368,0.8510454893112183,0.8510454893112183,1.0,1.0,-1.18905508518219,0.5069813132286072,0.682073712348938,0.234205812215805,0.0,0.0,0.5433963537216187,65.00115966796875,28.0,3.362839937210083,-12354.81640625,226.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569152832031,307.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.47265625,18000.0,0.0,0.0,0.2882109582424164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530829131603241,0.530834972858429,-5.814314135932364e-06,0.0,0.0002924974833149,0.0,0.0,33.41010284423828,0.0,0.0,0.0,0.3805889785289764,4.0,0.0,1.0
386100,294.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.4671732485294342,0.050000000745058,0.0468936413526535,293.6673583984375,297.1499938964844,293.1499938964844,0.0080936290323734,-569.2684326171875,300.786376953125,0.4671732485294342,0.050000000745058,0.0493812635540962,293.20782470703125,297.1499938964844,293.1499938964844,0.2771266996860504,-4014.99267578125,304.15869140625,0.9338346123695374,0.3654554784297943,0.2566217184066772,293.23028564453125,297.1499938964844,293.1499938964844,0.3322809040546417,-6271.6181640625,304.1612854003906,0.9813863635063172,0.4220661520957947,0.4007755815982818,293.2357788085937,297.1499938964844,293.1499938964844,0.0125894714146852,-3455.9482421875,303.4259948730469,0.4671732485294342,0.050000000745058,0.2342434525489807,291.217041015625,291.1499938964844,264.2554626464844,263.06549072265625,280.9242248535156,293.295654296875,291.21697998046875,1.0,0.2741954922676086,0.8508749604225159,0.8508749604225159,1.0,1.0,-1.1856248378753662,0.5051782131195068,0.6804466843605042,0.2340425550937652,0.0,0.0,0.538912296295166,60.041046142578125,28.0,1.4744073152542114,-12290.5126953125,215.68606567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6373596191406,308.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18138.3515625,18000.0,0.0,0.0,0.28650963306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522625207901001,0.5226309895515442,-5.7614279285189696e-06,0.0,0.0002907708694692,0.0,0.0,32.47913360595703,0.0,0.0,0.0,0.3777163922786712,4.0,0.0,1.0
386160,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.4777415096759796,0.050000000745058,0.0467073358595371,293.6734619140625,297.1499938964844,293.1499938964844,0.0079203657805919,-560.7275390625,300.68072509765625,0.4777415096759796,0.050000000745058,0.049185074865818,293.20721435546875,297.1499938964844,293.1499938964844,0.2763507068157196,-4006.152587890625,304.15850830078125,0.9518957734107972,0.3648455142974853,0.2560498416423797,293.2292175292969,297.1499938964844,293.1499938964844,0.3311970829963684,-6256.0859375,304.16119384765625,0.9949387311935424,0.421256959438324,0.3998096883296966,293.2361755371094,297.1499938964844,293.1499938964844,0.0124719478189945,-3437.880126953125,303.4101257324219,0.4777415096759796,0.050000000745058,0.2333128154277801,291.21661376953125,291.1499938964844,264.2864074707031,263.0926513671875,280.9462585449219,293.29595947265625,291.2164306640625,1.0,0.2674757242202759,0.8507205843925476,0.8507205843925476,1.0,1.0,-1.182112455368042,0.503325879573822,0.67878657579422,0.2338978797197342,0.0,0.0,0.5345146059989929,55.041015625,31.0,-0.1621948629617691,-12225.26953125,204.44802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,308.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18134.16796875,18000.0,0.0,0.0,0.2846752107143402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514627993106842,0.5146337151527405,-5.710490313504124e-06,0.0,0.0002889091556426,0.0,0.0,31.58944320678711,0.0,0.0,0.0,0.3749352395534515,4.0,0.0,1.0
386220,294.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.4881433844566345,0.050000000745058,0.0465156435966491,293.6854248046875,297.1499938964844,293.1499938964844,0.0076167909428477,-545.2725219726562,300.4701843261719,0.4881433844566345,0.050000000745058,0.0489832125604152,293.2060241699219,297.1499938964844,293.1499938964844,0.2746820747852325,-3986.86376953125,304.15850830078125,0.9708445072174072,0.3636358678340912,0.2550625801086426,293.2170104980469,297.1499938964844,293.1499938964844,0.3158997595310211,-6016.9462890625,304.18365478515625,0.9990000128746032,0.421669989824295,0.3841470777988434,293.23687744140625,297.1499938964844,293.1499938964844,0.0123049076646566,-3411.612548828125,303.3790588378906,0.4881433844566345,0.050000000745058,0.2323552817106247,291.2273864746094,291.1499938964844,264.3472595214844,263.1461486816406,280.9970397949219,293.2773132324219,291.2309875488281,1.0,0.2585512995719909,0.8504118919372559,0.8504118919372559,1.0,1.0,-1.1606528759002686,0.4927073717117309,0.6679455637931824,0.2312106490135193,0.0,0.0,0.5239589810371399,49.68846893310547,34.0,23.56406211853028,-12010.0869140625,186.8301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706970214844,308.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18143.494140625,18000.0,0.0,0.0,0.280554860830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981884360313415,0.4981940686702728,-5.61257866138476e-06,0.0,0.0002847275172825,0.0,0.0,29.83684730529785,0.0,0.0,0.0,0.3692829310894012,4.0,0.0,1.0
386280,294.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.4881433844566345,0.050000000745058,0.0465156435966491,293.6854248046875,297.1499938964844,293.1499938964844,0.0076167909428477,-545.2725219726562,300.4701843261719,0.4881433844566345,0.050000000745058,0.0489832125604152,293.2060241699219,297.1499938964844,293.1499938964844,0.2746820747852325,-3986.86376953125,304.15850830078125,0.9708445072174072,0.3636358678340912,0.2550625801086426,293.2170104980469,297.1499938964844,293.1499938964844,0.3158997595310211,-6016.9462890625,304.18365478515625,0.9990000128746032,0.421669989824295,0.3841470777988434,293.23687744140625,297.1499938964844,293.1499938964844,0.0123049076646566,-3411.612548828125,303.3790588378906,0.4881433844566345,0.050000000745058,0.2323552817106247,291.2273864746094,291.1499938964844,264.3472595214844,263.1461486816406,280.9970397949219,293.2773132324219,291.2309875488281,1.0,0.2585512995719909,0.8504118919372559,0.8504118919372559,1.0,1.0,-1.1606528759002686,0.4927073717117309,0.6679455637931824,0.2312106490135193,0.0,0.0,0.5239589810371399,49.68846893310547,34.0,23.56406211853028,-12010.0869140625,186.8301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706970214844,308.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18143.494140625,18000.0,0.0,0.0,0.280554860830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981884360313415,0.4981940686702728,-5.61257866138476e-06,0.0,0.0002847275172825,0.0,0.0,29.83684730529785,0.0,0.0,0.0,0.3692829310894012,4.0,0.0,1.0
386340,294.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24578857421875,0.4943786263465881,0.050000000745058,0.0464076586067676,293.6974792480469,297.1499938964844,293.1499938964844,0.0073340376839041,-530.3508911132812,300.2580261230469,0.4943786263465881,0.050000000745058,0.0488694980740547,293.2024230957031,297.1499938964844,293.1499938964844,0.273076593875885,-3968.30908203125,304.15826416015625,0.9812784194946288,0.3629231452941894,0.2542208135128021,293.1858215332031,297.1499938964844,293.1499938964844,0.3011850118637085,-5790.21728515625,304.1964416503906,0.9990000128746032,0.4262756109237671,0.3698389232158661,293.23785400390625,297.1499938964844,293.1499938964844,0.0121681941673159,-3389.884033203125,303.3475036621094,0.4943786263465881,0.050000000745058,0.2318158596754074,291.246337890625,291.1499938964844,264.40679931640625,263.19842529296875,281.0356750488281,293.2376403808594,291.24615478515625,1.0,0.2524627447128296,0.8501031398773193,0.8501031398773193,1.0,1.0,-1.1415026187896729,0.483171135187149,0.6583315134048462,0.2290140688419342,0.0,0.0,0.5094040632247925,46.60089111328125,37.0,13.95761775970459,-11746.296875,174.9030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468444824219,308.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.693359375,18000.0,0.0,0.0,0.2755645513534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474181205034256,0.4741866886615753,-5.483239874592982e-06,0.0,0.0002796629851218,0.0,0.0,27.44099998474121,0.0,0.0,0.0,0.3614263236522674,4.0,0.0,1.0
386400,294.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24578857421875,0.4943786263465881,0.050000000745058,0.0464076586067676,293.6974792480469,297.1499938964844,293.1499938964844,0.0073340376839041,-530.3508911132812,300.2580261230469,0.4943786263465881,0.050000000745058,0.0488694980740547,293.2024230957031,297.1499938964844,293.1499938964844,0.273076593875885,-3968.30908203125,304.15826416015625,0.9812784194946288,0.3629231452941894,0.2542208135128021,293.1858215332031,297.1499938964844,293.1499938964844,0.3011850118637085,-5790.21728515625,304.1964416503906,0.9990000128746032,0.4262756109237671,0.3698389232158661,293.23785400390625,297.1499938964844,293.1499938964844,0.0121681941673159,-3389.884033203125,303.3475036621094,0.4943786263465881,0.050000000745058,0.2318158596754074,291.246337890625,291.1499938964844,264.40679931640625,263.19842529296875,281.0356750488281,293.2376403808594,291.24615478515625,1.0,0.2524627447128296,0.8501031398773193,0.8501031398773193,1.0,1.0,-1.1415026187896729,0.483171135187149,0.6583315134048462,0.2290140688419342,0.0,0.0,0.5094040632247925,46.60089111328125,37.0,13.95761775970459,-11746.296875,174.9030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468444824219,308.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.693359375,18000.0,0.0,0.0,0.2755645513534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474181205034256,0.4741866886615753,-5.483239874592982e-06,0.0,0.0002796629851218,0.0,0.0,27.44099998474121,0.0,0.0,0.0,0.3614263236522674,4.0,0.0,1.0
386460,294.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.498744785785675,0.050000000745058,0.0463377013802528,293.7095947265625,297.1499938964844,293.1499938964844,0.0070740301162004,-516.6373291015625,300.0343322753906,0.498744785785675,0.050000000745058,0.0487958304584026,293.1795349121094,297.1499938964844,293.1499938964844,0.2750431001186371,-3992.60791015625,304.1520690917969,0.9901888966560364,0.3662092685699463,0.2557711899280548,293.1542053222656,297.1499938964844,293.1499938964844,0.2915335893630981,-5643.3447265625,304.1968078613281,0.9990000128746032,0.4317925274372101,0.3602683842182159,293.2386779785156,297.1499938964844,293.1499938964844,0.0120755936950445,-3377.3974609375,303.314453125,0.498744785785675,0.050000000745058,0.2314664125442505,291.2403869628906,291.1499938964844,264.46502685546875,263.24951171875,281.0853881835937,293.2386474609375,291.2388610839844,1.0,0.2487771213054657,0.8499805927276611,0.8499805927276611,1.0,1.0,-1.1312811374664309,0.4779047071933746,0.6533764004707336,0.2283573001623153,0.0,0.0,0.4976309239864349,44.6375732421875,55.0,-6.458252906799316,-11546.1611328125,168.0668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22613525390625,308.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18158.34765625,18000.0,0.0,0.0,0.2698191106319427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453427106142044,0.4534324705600738,-5.362664978747489e-06,0.0,0.0002738321200013,0.0,0.0,25.42727279663086,0.0,0.0,0.0,0.3545768558979034,4.0,0.0,1.0
386520,294.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.498744785785675,0.050000000745058,0.0463377013802528,293.7095947265625,297.1499938964844,293.1499938964844,0.0070740301162004,-516.6373291015625,300.0343322753906,0.498744785785675,0.050000000745058,0.0487958304584026,293.1795349121094,297.1499938964844,293.1499938964844,0.2750431001186371,-3992.60791015625,304.1520690917969,0.9901888966560364,0.3662092685699463,0.2557711899280548,293.1542053222656,297.1499938964844,293.1499938964844,0.2915335893630981,-5643.3447265625,304.1968078613281,0.9990000128746032,0.4317925274372101,0.3602683842182159,293.2386779785156,297.1499938964844,293.1499938964844,0.0120755936950445,-3377.3974609375,303.314453125,0.498744785785675,0.050000000745058,0.2314664125442505,291.2403869628906,291.1499938964844,264.46502685546875,263.24951171875,281.0853881835937,293.2386474609375,291.2388610839844,1.0,0.2487771213054657,0.8499805927276611,0.8499805927276611,1.0,1.0,-1.1312811374664309,0.4779047071933746,0.6533764004707336,0.2283573001623153,0.0,0.0,0.4976309239864349,44.6375732421875,55.0,-6.458252906799316,-11546.1611328125,168.0668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22613525390625,308.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18158.34765625,18000.0,0.0,0.0,0.2698191106319427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453427106142044,0.4534324705600738,-5.362664978747489e-06,0.0,0.0002738321200013,0.0,0.0,25.42727279663086,0.0,0.0,0.0,0.3545768558979034,4.0,0.0,1.0
386580,294.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20977783203125,0.4951760768890381,0.050000000745058,0.0463944897055625,293.7215576171875,297.1499938964844,293.1499938964844,0.0068525387905538,-505.3381652832031,299.7960510253906,0.4951760768890381,0.050000000745058,0.0488556325435638,293.1612854003906,297.1499938964844,293.1499938964844,0.2790816724300384,-4041.2724609375,304.1447448730469,0.9870275259017944,0.3691971004009247,0.2582369744777679,293.1415100097656,297.1499938964844,293.1499938964844,0.2990540266036987,-5769.88720703125,304.1678771972656,0.9990000128746032,0.4343209862709045,0.3680582344532013,293.2388610839844,297.1499938964844,293.1499938964844,0.0120733249932527,-3383.0927734375,303.2807006835937,0.4951760768890381,0.050000000745058,0.2317500859498977,291.20318603515625,291.1499938964844,264.5220031738281,263.29949951171875,281.1039123535156,293.23883056640625,291.19598388671875,1.0,0.2531720101833343,0.8498580455780029,0.8498580455780029,1.0,1.0,-1.1440598964691162,0.4836031794548034,0.6604567766189575,0.2315918505191803,0.0,0.0,0.4923476278781891,46.331787109375,73.0,-57.67822265625,-11516.7197265625,175.15243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3577575683594,308.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.5625,18000.0,0.0,0.0,0.2639062702655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400456249713897,0.4400508999824524,-5.276187039271463e-06,0.0,0.0002678313176147,0.0,0.0,24.14080238342285,0.0,0.0,0.0,0.3501302599906921,4.0,0.0,1.0
386640,294.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20977783203125,0.4951760768890381,0.050000000745058,0.0463944897055625,293.7215576171875,297.1499938964844,293.1499938964844,0.0068525387905538,-505.3381652832031,299.7960510253906,0.4951760768890381,0.050000000745058,0.0488556325435638,293.1612854003906,297.1499938964844,293.1499938964844,0.2790816724300384,-4041.2724609375,304.1447448730469,0.9870275259017944,0.3691971004009247,0.2582369744777679,293.1415100097656,297.1499938964844,293.1499938964844,0.2990540266036987,-5769.88720703125,304.1678771972656,0.9990000128746032,0.4343209862709045,0.3680582344532013,293.2388610839844,297.1499938964844,293.1499938964844,0.0120733249932527,-3383.0927734375,303.2807006835937,0.4951760768890381,0.050000000745058,0.2317500859498977,291.20318603515625,291.1499938964844,264.5220031738281,263.29949951171875,281.1039123535156,293.23883056640625,291.19598388671875,1.0,0.2531720101833343,0.8498580455780029,0.8498580455780029,1.0,1.0,-1.1440598964691162,0.4836031794548034,0.6604567766189575,0.2315918505191803,0.0,0.0,0.4923476278781891,46.331787109375,73.0,-57.67822265625,-11516.7197265625,175.15243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3577575683594,308.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.5625,18000.0,0.0,0.0,0.2639062702655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400456249713897,0.4400508999824524,-5.276187039271463e-06,0.0,0.0002678313176147,0.0,0.0,24.14080238342285,0.0,0.0,0.0,0.3501302599906921,4.0,0.0,1.0
386700,294.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4907364845275879,0.050000000745058,0.046469684690237,293.7274475097656,297.1499938964844,293.1499938964844,0.0067571620456874,-500.75579833984375,299.6690673828125,0.4907364845275879,0.050000000745058,0.0489348173141479,293.1582336425781,297.1499938964844,293.1499938964844,0.2807830572128296,-4061.700927734375,304.1426086425781,0.980089008808136,0.3696547746658325,0.2588525712490082,293.14715576171875,297.1499938964844,293.1499938964844,0.3092934489250183,-5934.36279296875,304.14599609375,0.9990000128746032,0.4333273470401764,0.378125786781311,293.2390441894531,297.1499938964844,293.1499938964844,0.0121078453958034,-3393.536865234375,303.2621765136719,0.4907364845275879,0.050000000745058,0.232125699520111,291.16705322265625,291.1499938964844,264.5500183105469,263.32403564453125,281.1039123535156,293.239013671875,291.1591796875,1.0,0.2577980756759643,0.8497967720031738,0.8497967720031738,1.0,1.0,-1.1575158834457395,0.4897916615009308,0.6677242517471313,0.234522059559822,0.0,0.0,0.4948115348815918,48.51713180541992,73.0,-79.67613220214844,-11592.3193359375,183.5512542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3804931640625,308.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.261234849691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403900802135467,0.440395325422287,-5.2619211601268034e-06,0.0,0.0002651201793923,0.0,0.0,24.10760307312012,0.0,0.0,0.0,0.3500409126281738,4.0,0.0,1.0
386760,294.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4849953353404999,0.050000000745058,0.0465728901326656,293.7333374023437,297.1499938964844,293.1499938964844,0.0066663981415331,-496.3863830566406,299.5400390625,0.4849953353404999,0.050000000745058,0.0490434952080249,293.15869140625,297.1499938964844,293.1499938964844,0.2819727659225464,-4075.92041015625,304.1418151855469,0.9697187542915344,0.3694666624069214,0.2590313255786896,293.1612243652344,297.1499938964844,293.1499938964844,0.3229760229587555,-6150.7587890625,304.121826171875,0.9990000128746032,0.4306114614009857,0.3915218710899353,293.2396545410156,297.1499938964844,293.1499938964844,0.0121523337438702,-3405.867431640625,303.2424621582031,0.4849953353404999,0.050000000745058,0.2326412200927734,291.1297607421875,291.1499938964844,264.57769775390625,263.34832763671875,281.10009765625,293.23956298828125,291.1221923828125,1.0,0.263793408870697,0.8496001362800598,0.8496001362800598,1.0,1.0,-1.17467999458313,0.4977166056632995,0.6769633889198303,0.2381907850503921,0.0,0.0,0.4998958110809326,51.50029754638672,76.0,-90.8678741455078,-11719.93359375,194.9044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,308.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0078125,18000.0,0.0,0.0,0.2589786350727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454719722270965,0.4454772472381592,-5.272354883345543e-06,0.0,0.0002628304064273,0.0,0.0,24.500776290893555,0.0,0.0,0.0,0.3514448702335357,4.0,0.0,1.0
386820,294.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.4730632901191711,0.050000000745058,0.0467921793460845,293.7450866699219,297.1499938964844,293.1499938964844,0.0064807776361703,-486.6999816894531,299.28546142578125,0.4730632901191711,0.050000000745058,0.049274418503046,293.157470703125,297.1499938964844,293.1499938964844,0.2831236124038696,-4089.37744140625,304.14263916015625,0.9470819234848022,0.3694551885128021,0.2589024901390075,293.2026672363281,297.1499938964844,293.1499938964844,0.3354853987693786,-6340.078125,304.1128845214844,0.990109920501709,0.4219264686107635,0.4022009074687958,293.2419738769531,297.1499938964844,293.1499938964844,0.0122143346816301,-3423.9853515625,303.200927734375,0.4730632901191711,0.050000000745058,0.2337366193532943,291.07781982421875,291.1499938964844,264.6321716308594,263.3960876464844,281.116455078125,293.2418212890625,291.0780944824219,1.0,0.2728739380836487,0.8492068648338318,0.8492068648338318,1.0,1.0,-1.189436435699463,0.5042040348052979,0.6852323412895203,0.24225515127182,0.0,0.0,0.5137358903884888,57.57278060913086,79.0,-48.45564270019531,-11924.5439453125,211.9550628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1933898925781,308.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.0078125,18000.0,0.0,0.0,0.2560991644859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657094478607178,0.4657148122787475,-5.358047474146588e-06,0.0,0.0002599080908112,0.0,0.0,26.287540435791016,0.0,0.0,0.0,0.3576365411281585,4.0,0.0,1.0
386880,294.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.4730632901191711,0.050000000745058,0.0467921793460845,293.7450866699219,297.1499938964844,293.1499938964844,0.0064807776361703,-486.6999816894531,299.28546142578125,0.4730632901191711,0.050000000745058,0.049274418503046,293.157470703125,297.1499938964844,293.1499938964844,0.2831236124038696,-4089.37744140625,304.14263916015625,0.9470819234848022,0.3694551885128021,0.2589024901390075,293.2026672363281,297.1499938964844,293.1499938964844,0.3354853987693786,-6340.078125,304.1128845214844,0.990109920501709,0.4219264686107635,0.4022009074687958,293.2419738769531,297.1499938964844,293.1499938964844,0.0122143346816301,-3423.9853515625,303.200927734375,0.4730632901191711,0.050000000745058,0.2337366193532943,291.07781982421875,291.1499938964844,264.6321716308594,263.3960876464844,281.116455078125,293.2418212890625,291.0780944824219,1.0,0.2728739380836487,0.8492068648338318,0.8492068648338318,1.0,1.0,-1.189436435699463,0.5042040348052979,0.6852323412895203,0.24225515127182,0.0,0.0,0.5137358903884888,57.57278060913086,79.0,-48.45564270019531,-11924.5439453125,211.9550628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1933898925781,308.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.0078125,18000.0,0.0,0.0,0.2560991644859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657094478607178,0.4657148122787475,-5.358047474146588e-06,0.0,0.0002599080908112,0.0,0.0,26.287540435791016,0.0,0.0,0.0,0.3576365411281585,4.0,0.0,1.0
386940,294.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.458866685628891,0.050000000745058,0.047026515007019,293.7572326660156,297.1499938964844,293.1499938964844,0.0062659014947712,-473.5081787109375,299.0562744140625,0.458866685628891,0.050000000745058,0.0495211854577064,293.1405944824219,297.1499938964844,293.1499938964844,0.284946084022522,-4109.98486328125,304.1419372558594,0.9272441864013672,0.3726695775985718,0.2608605325222015,293.2225952148437,297.1499938964844,293.1499938964844,0.3294268846511841,-6241.54150390625,304.1348571777344,0.967465877532959,0.4165065288543701,0.3963547348976135,293.244873046875,297.1499938964844,293.1499938964844,0.0121938306838274,-3421.37255859375,303.1631774902344,0.458866685628891,0.050000000745058,0.234907180070877,291.1088562011719,291.1499938964844,264.6854248046875,263.4427490234375,281.1552124023437,293.24468994140625,291.1105651855469,1.0,0.280221551656723,0.848813533782959,0.848813533782959,1.0,1.0,-1.1865302324295044,0.5023797154426575,0.6841504573822021,0.2428854405879974,0.0,0.0,0.5172609090805054,63.812870025634766,82.0,13.313014030456545,-11914.8935546875,223.6092224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452819824219,307.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.623046875,18000.0,0.0,0.0,0.2548961639404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770686626434326,0.4770740866661072,-5.440983386506559e-06,0.0,0.0002586872142273,0.0,0.0,27.47296524047852,0.0,0.0,0.0,0.3615551590919494,4.0,0.0,1.0
387000,294.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.458866685628891,0.050000000745058,0.047026515007019,293.7572326660156,297.1499938964844,293.1499938964844,0.0062659014947712,-473.5081787109375,299.0562744140625,0.458866685628891,0.050000000745058,0.0495211854577064,293.1405944824219,297.1499938964844,293.1499938964844,0.284946084022522,-4109.98486328125,304.1419372558594,0.9272441864013672,0.3726695775985718,0.2608605325222015,293.2225952148437,297.1499938964844,293.1499938964844,0.3294268846511841,-6241.54150390625,304.1348571777344,0.967465877532959,0.4165065288543701,0.3963547348976135,293.244873046875,297.1499938964844,293.1499938964844,0.0121938306838274,-3421.37255859375,303.1631774902344,0.458866685628891,0.050000000745058,0.234907180070877,291.1088562011719,291.1499938964844,264.6854248046875,263.4427490234375,281.1552124023437,293.24468994140625,291.1105651855469,1.0,0.280221551656723,0.848813533782959,0.848813533782959,1.0,1.0,-1.1865302324295044,0.5023797154426575,0.6841504573822021,0.2428854405879974,0.0,0.0,0.5172609090805054,63.812870025634766,82.0,13.313014030456545,-11914.8935546875,223.6092224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452819824219,307.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.623046875,18000.0,0.0,0.0,0.2548961639404297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770686626434326,0.4770740866661072,-5.440983386506559e-06,0.0,0.0002586872142273,0.0,0.0,27.47296524047852,0.0,0.0,0.0,0.3615551590919494,4.0,0.0,1.0
387060,294.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4479930996894836,0.050000000745058,0.0472194068133831,293.76953125,297.1499938964844,293.1499938964844,0.006052462849766,-460.508056640625,298.8124084472656,0.4479930996894836,0.050000000745058,0.04972430691123,293.1224670410156,297.1499938964844,293.1499938964844,0.2886046171188354,-4152.4755859375,304.1385192871094,0.914609968662262,0.3765897452831268,0.2636861205101013,293.2291564941406,297.1499938964844,293.1499938964844,0.326557457447052,-6194.7060546875,304.1445007324219,0.9491575360298156,0.413323163986206,0.3931834101676941,293.2474365234375,297.1499938964844,293.1499938964844,0.0121848611161112,-3423.17041015625,303.12335205078125,0.4479930996894836,0.050000000745058,0.2358707040548324,291.1126708984375,291.1499938964844,264.7374572753906,263.4883728027344,281.1878967285156,293.2472839355469,291.1128234863281,1.0,0.2865315675735473,0.8482918739318848,0.8482918739318848,1.0,1.0,-1.1877466440200806,0.502519428730011,0.6852271556854248,0.2442202419042587,0.0,0.0,0.5218244791030884,69.00033569335938,85.0,6.314757347106934,-11881.8330078125,234.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6990966796875,307.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.701171875,18000.0,0.0,0.0,0.254673957824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838021993637085,0.4838076829910278,-5.481803327711532e-06,0.0,0.0002584616886451,0.0,0.0,28.15345573425293,0.0,0.0,0.0,0.3639034330844879,4.0,0.0,1.0
387120,294.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4479930996894836,0.050000000745058,0.0472194068133831,293.76953125,297.1499938964844,293.1499938964844,0.006052462849766,-460.508056640625,298.8124084472656,0.4479930996894836,0.050000000745058,0.04972430691123,293.1224670410156,297.1499938964844,293.1499938964844,0.2886046171188354,-4152.4755859375,304.1385192871094,0.914609968662262,0.3765897452831268,0.2636861205101013,293.2291564941406,297.1499938964844,293.1499938964844,0.326557457447052,-6194.7060546875,304.1445007324219,0.9491575360298156,0.413323163986206,0.3931834101676941,293.2474365234375,297.1499938964844,293.1499938964844,0.0121848611161112,-3423.17041015625,303.12335205078125,0.4479930996894836,0.050000000745058,0.2358707040548324,291.1126708984375,291.1499938964844,264.7374572753906,263.4883728027344,281.1878967285156,293.2472839355469,291.1128234863281,1.0,0.2865315675735473,0.8482918739318848,0.8482918739318848,1.0,1.0,-1.1877466440200806,0.502519428730011,0.6852271556854248,0.2442202419042587,0.0,0.0,0.5218244791030884,69.00033569335938,85.0,6.314757347106934,-11881.8330078125,234.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6990966796875,307.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.701171875,18000.0,0.0,0.0,0.254673957824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838021993637085,0.4838076829910278,-5.481803327711532e-06,0.0,0.0002584616886451,0.0,0.0,28.15345573425293,0.0,0.0,0.0,0.3639034330844879,4.0,0.0,1.0
387180,294.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.4397651851177215,0.050000000745058,0.0473889522254467,293.781494140625,297.1499938964844,293.1499938964844,0.0058377478271722,-447.0495910644531,298.564697265625,0.4397651851177215,0.050000000745058,0.0499028488993644,293.1067199707031,297.1499938964844,293.1499938964844,0.2923837602138519,-4195.9697265625,304.1360778808594,0.9056621193885804,0.3804869055747986,0.2665433883666992,293.2309875488281,297.1499938964844,293.1499938964844,0.3244754076004028,-6161.4140625,304.14971923828125,0.9337568283081056,0.410938411951065,0.3909824192523956,293.24951171875,297.1499938964844,293.1499938964844,0.0121676810085773,-3423.540283203125,303.0838623046875,0.4397651851177215,0.050000000745058,0.2367176264524459,291.1149597167969,291.1499938964844,264.7882995605469,263.532958984375,281.2177734375,293.2493896484375,291.1151123046875,1.0,0.2920828461647033,0.8477702140808105,0.8477702140808105,1.0,1.0,-1.189968824386597,0.5031653046607971,0.6868035197257996,0.245658665895462,0.0,0.0,0.5263456106185913,73.57664489746094,88.0,4.27064847946167,-11867.6318359375,244.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,307.6932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.302734375,18000.0,0.0,0.0,0.2552955448627472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916979074478149,0.491703450679779,-5.527486337086884e-06,0.0,0.0002590925141703,0.0,0.0,28.95410919189453,0.0,0.0,0.0,0.3665443360805511,4.0,0.0,1.0
387240,294.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.4397651851177215,0.050000000745058,0.0473889522254467,293.781494140625,297.1499938964844,293.1499938964844,0.0058377478271722,-447.0495910644531,298.564697265625,0.4397651851177215,0.050000000745058,0.0499028488993644,293.1067199707031,297.1499938964844,293.1499938964844,0.2923837602138519,-4195.9697265625,304.1360778808594,0.9056621193885804,0.3804869055747986,0.2665433883666992,293.2309875488281,297.1499938964844,293.1499938964844,0.3244754076004028,-6161.4140625,304.14971923828125,0.9337568283081056,0.410938411951065,0.3909824192523956,293.24951171875,297.1499938964844,293.1499938964844,0.0121676810085773,-3423.540283203125,303.0838623046875,0.4397651851177215,0.050000000745058,0.2367176264524459,291.1149597167969,291.1499938964844,264.7882995605469,263.532958984375,281.2177734375,293.2493896484375,291.1151123046875,1.0,0.2920828461647033,0.8477702140808105,0.8477702140808105,1.0,1.0,-1.189968824386597,0.5031653046607971,0.6868035197257996,0.245658665895462,0.0,0.0,0.5263456106185913,73.57664489746094,88.0,4.27064847946167,-11867.6318359375,244.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,307.6932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.302734375,18000.0,0.0,0.0,0.2552955448627472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916979074478149,0.491703450679779,-5.527486337086884e-06,0.0,0.0002590925141703,0.0,0.0,28.95410919189453,0.0,0.0,0.0,0.3665443360805511,4.0,0.0,1.0
387300,294.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4363177716732025,0.050000000745058,0.0474676601588726,293.7873229980469,297.1499938964844,293.1499938964844,0.0057305246591567,-440.1953430175781,298.439453125,0.4363177716732025,0.050000000745058,0.0499857328832149,293.100341796875,297.1499938964844,293.1499938964844,0.2942181229591369,-4216.93701171875,304.1352844238281,0.9020779728889464,0.3822897374629974,0.2679024338722229,293.2311706542969,297.1499938964844,293.1499938964844,0.3235595822334289,-6147.01171875,304.15142822265625,0.9269185066223145,0.4098761081695556,0.3900342881679535,293.2503967285156,297.1499938964844,293.1499938964844,0.0121573591604828,-3423.4521484375,303.064208984375,0.4363177716732025,0.050000000745058,0.2371107935905456,291.11553955078125,291.1499938964844,264.81329345703125,263.55487060546875,281.2319641113281,293.25030517578125,291.1156616210937,1.0,0.294633537530899,0.8475093841552734,0.8475093841552734,1.0,1.0,-1.191128134727478,0.5035267472267151,0.6876013875007629,0.2463426887989044,0.0,0.0,0.5285797715187073,75.7026596069336,88.0,3.1425843238830566,-11862.0859375,249.31141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,307.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.515625,18000.0,0.0,0.0,0.2558737695217132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955301582813263,0.4955357015132904,-5.550173227675259e-06,0.0,0.0002596793347038,0.0,0.0,29.34978103637696,0.0,0.0,0.0,0.3678434789180755,4.0,0.0,1.0
387360,294.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4331985414028168,0.050000000745058,0.047543492168188,293.7930908203125,297.1499938964844,293.1499938964844,0.0056229340843856,-433.2210693359375,298.3134765625,0.4331985414028168,0.050000000745058,0.0500655844807624,293.09478759765625,297.1499938964844,293.1499938964844,0.2959596216678619,-4236.7412109375,304.1347961425781,0.8988022804260254,0.3840102255344391,0.2691850066184997,293.23114013671875,297.1499938964844,293.1499938964844,0.3226709365844726,-6133.14794921875,304.1527709960937,0.9205722212791444,0.4088581800460815,0.3891356289386749,293.251220703125,297.1499938964844,293.1499938964844,0.0121457297354936,-3423.110595703125,303.0446472167969,0.4331985414028168,0.050000000745058,0.2374895811080932,291.1162414550781,291.1499938964844,264.8380126953125,263.5765380859375,281.24566650390625,293.2511291503906,291.116455078125,1.0,0.2970649302005768,0.8473109006881714,0.8473109006881714,1.0,1.0,-1.1922307014465332,0.5038779973983765,0.6883527040481567,0.2469843327999115,0.0,0.0,0.5307617783546448,77.75035858154297,91.0,2.9558968544006348,-11858.353515625,253.87384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,307.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.595703125,18000.0,0.0,0.0,0.2565914392471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499360591173172,0.4993661642074585,-5.573022917815251e-06,0.0,0.0002604076871648,0.0,0.0,29.74921226501465,0.0,0.0,0.0,0.3691443502902984,4.0,0.0,1.0
387420,294.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4277714192867279,0.050000000745058,0.0476874858140945,293.80438232421875,297.1499938964844,293.1499938964844,0.0054070935584604,-418.92962646484375,298.0598449707031,0.4277714192867279,0.050000000745058,0.050217218697071,293.0852966308594,297.1499938964844,293.1499938964844,0.2992698848247528,-4274.162109375,304.1343688964844,0.892989456653595,0.3873350918292999,0.2716313600540161,293.2306213378906,297.1499938964844,293.1499938964844,0.3209040760993957,-6105.82275390625,304.15478515625,0.9093539118766784,0.4069073498249054,0.3874281644821167,293.25262451171875,297.1499938964844,293.1499938964844,0.0121178710833191,-3421.469482421875,303.0057678222656,0.4277714192867279,0.050000000745058,0.2382088601589203,291.1190795898437,291.1499938964844,264.88653564453125,263.619140625,281.27166748046875,293.2525634765625,291.1194763183594,1.0,0.3016231060028076,0.8469138741493225,0.8469138741493225,1.0,1.0,-1.1943360567092896,0.504574716091156,0.6897613406181335,0.2481336146593094,0.0,0.0,0.5347115397453308,81.6371841430664,94.0,4.271350383758545,-11854.3427734375,262.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,307.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.75,18000.0,0.0,0.0,0.2583648562431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065697431564331,0.506575345993042,-5.617483566311421e-06,0.0,0.0002622074971441,0.0,0.0,30.516298294067383,0.0,0.0,0.0,0.3716157078742981,4.0,0.0,1.0
