time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387480,294.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4277714192867279,0.050000000745058,0.0476874858140945,293.80438232421875,297.1499938964844,293.1499938964844,0.0054070935584604,-418.92962646484375,298.0598449707031,0.4277714192867279,0.050000000745058,0.050217218697071,293.0852966308594,297.1499938964844,293.1499938964844,0.2992698848247528,-4274.162109375,304.1343688964844,0.892989456653595,0.3873350918292999,0.2716313600540161,293.2306213378906,297.1499938964844,293.1499938964844,0.3209040760993957,-6105.82275390625,304.15478515625,0.9093539118766784,0.4069073498249054,0.3874281644821167,293.25262451171875,297.1499938964844,293.1499938964844,0.0121178710833191,-3421.469482421875,303.0057678222656,0.4277714192867279,0.050000000745058,0.2382088601589203,291.1190795898437,291.1499938964844,264.88653564453125,263.619140625,281.27166748046875,293.2525634765625,291.1194763183594,1.0,0.3016231060028076,0.8469138741493225,0.8469138741493225,1.0,1.0,-1.1943360567092896,0.504574716091156,0.6897613406181335,0.2481336146593094,0.0,0.0,0.5347115397453308,81.6371841430664,94.0,4.271350383758545,-11854.3427734375,262.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,307.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.75,18000.0,0.0,0.0,0.2583648562431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065697431564331,0.506575345993042,-5.617483566311421e-06,0.0,0.0002622074971441,0.0,0.0,30.516298294067383,0.0,0.0,0.0,0.3716157078742981,4.0,0.0,1.0
387540,294.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4231770634651184,0.050000000745058,0.0478233881294727,293.8154296875,297.1499938964844,293.1499938964844,0.0051912949420511,-404.25927734375,297.8038635253906,0.4231770634651184,0.050000000745058,0.050360333174467,293.0776062011719,297.1499938964844,293.1499938964844,0.3024320304393768,-4309.69921875,304.1343078613281,0.8879866600036621,0.3905377388000488,0.2739841639995575,293.22979736328125,297.1499938964844,293.1499938964844,0.3191266655921936,-6078.55078125,304.1561279296875,0.900023877620697,0.4050270617008209,0.3857891857624054,293.25390625,297.1499938964844,293.1499938964844,0.0120848333463072,-3418.75439453125,302.967041015625,0.4231770634651184,0.050000000745058,0.2388877272605896,291.1235046386719,291.1499938964844,264.9339599609375,263.6607666015625,281.2958374023437,293.2538146972656,291.1240539550781,1.0,0.3058579862117767,0.8465168476104736,0.8465168476104736,1.0,1.0,-1.1963428258895874,0.5052818059921265,0.6910610795021057,0.2491025328636169,0.0,0.0,0.5379590392112732,85.3030776977539,97.0,6.124757289886475,-11853.587890625,270.7903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,307.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.048828125,18000.0,0.0,0.0,0.2604367136955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51274573802948,0.5127514004707336,-5.657212113874266e-06,0.0,0.0002643101615831,0.0,0.0,31.190258026123047,0.0,0.0,0.0,0.3737620711326599,4.0,0.0,1.0
387600,294.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4231770634651184,0.050000000745058,0.0478233881294727,293.8154296875,297.1499938964844,293.1499938964844,0.0051912949420511,-404.25927734375,297.8038635253906,0.4231770634651184,0.050000000745058,0.050360333174467,293.0776062011719,297.1499938964844,293.1499938964844,0.3024320304393768,-4309.69921875,304.1343078613281,0.8879866600036621,0.3905377388000488,0.2739841639995575,293.22979736328125,297.1499938964844,293.1499938964844,0.3191266655921936,-6078.55078125,304.1561279296875,0.900023877620697,0.4050270617008209,0.3857891857624054,293.25390625,297.1499938964844,293.1499938964844,0.0120848333463072,-3418.75439453125,302.967041015625,0.4231770634651184,0.050000000745058,0.2388877272605896,291.1235046386719,291.1499938964844,264.9339599609375,263.6607666015625,281.2958374023437,293.2538146972656,291.1240539550781,1.0,0.3058579862117767,0.8465168476104736,0.8465168476104736,1.0,1.0,-1.1963428258895874,0.5052818059921265,0.6910610795021057,0.2491025328636169,0.0,0.0,0.5379590392112732,85.3030776977539,97.0,6.124757289886475,-11853.587890625,270.7903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,307.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.048828125,18000.0,0.0,0.0,0.2604367136955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51274573802948,0.5127514004707336,-5.657212113874266e-06,0.0,0.0002643101615831,0.0,0.0,31.190258026123047,0.0,0.0,0.0,0.3737620711326599,4.0,0.0,1.0
387660,294.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4191900789737701,0.050000000745058,0.04795353859663,293.8262939453125,297.1499938964844,293.1499938964844,0.0049752639606595,-389.21099853515625,297.54547119140625,0.4191900789737701,0.050000000745058,0.0504973866045475,293.0716552734375,297.1499938964844,293.1499938964844,0.3054258227348327,-4343.1630859375,304.1345520019531,0.8835433721542358,0.3935790061950683,0.2762291133403778,293.2288818359375,297.1499938964844,293.1499938964844,0.3173315227031708,-6051.130859375,304.1570739746094,0.8917219042778015,0.403193324804306,0.3841921091079712,293.2550964355469,297.1499938964844,293.1499938964844,0.0120472880080342,-3415.114990234375,302.9281616210937,0.4191900789737701,0.050000000745058,0.2395378500223159,291.1293029785156,291.1499938964844,264.9802551269531,263.70147705078125,281.3182983398437,293.2550354003906,291.12994384765625,1.0,0.3098471760749817,0.8461089134216309,0.8461089134216309,1.0,1.0,-1.1982218027114868,0.5059846639633179,0.6922370791435242,0.2498840242624282,0.0,0.0,0.5403430461883545,88.8097915649414,100.0,7.926007747650146,-11854.8134765625,278.6709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,307.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.396484375,18000.0,0.0,0.0,0.2626307010650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517555832862854,0.5175614953041077,-5.689619229087839e-06,0.0,0.0002665367501322,0.0,0.0,31.728065490722656,0.0,0.0,0.0,0.3754560053348541,4.0,0.0,1.0
387720,294.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4191900789737701,0.050000000745058,0.04795353859663,293.8262939453125,297.1499938964844,293.1499938964844,0.0049752639606595,-389.21099853515625,297.54547119140625,0.4191900789737701,0.050000000745058,0.0504973866045475,293.0716552734375,297.1499938964844,293.1499938964844,0.3054258227348327,-4343.1630859375,304.1345520019531,0.8835433721542358,0.3935790061950683,0.2762291133403778,293.2288818359375,297.1499938964844,293.1499938964844,0.3173315227031708,-6051.130859375,304.1570739746094,0.8917219042778015,0.403193324804306,0.3841921091079712,293.2550964355469,297.1499938964844,293.1499938964844,0.0120472880080342,-3415.114990234375,302.9281616210937,0.4191900789737701,0.050000000745058,0.2395378500223159,291.1293029785156,291.1499938964844,264.9802551269531,263.70147705078125,281.3182983398437,293.2550354003906,291.12994384765625,1.0,0.3098471760749817,0.8461089134216309,0.8461089134216309,1.0,1.0,-1.1982218027114868,0.5059846639633179,0.6922370791435242,0.2498840242624282,0.0,0.0,0.5403430461883545,88.8097915649414,100.0,7.926007747650146,-11854.8134765625,278.6709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,307.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.396484375,18000.0,0.0,0.0,0.2626307010650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517555832862854,0.5175614953041077,-5.689619229087839e-06,0.0,0.0002665367501322,0.0,0.0,31.728065490722656,0.0,0.0,0.0,0.3754560053348541,4.0,0.0,1.0
387780,294.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4156548082828522,0.050000000745058,0.0480796620249748,293.837158203125,297.1499938964844,293.1499938964844,0.0047588124871253,-373.7947998046875,297.28399658203125,0.4156548082828522,0.050000000745058,0.0506302006542682,293.0675048828125,297.1499938964844,293.1499938964844,0.3082152307033539,-4374.1796875,304.13507080078125,0.8794652223587036,0.3964135944843292,0.2783344984054565,293.2278747558594,297.1499938964844,293.1499938964844,0.3155286908149719,-6023.66845703125,304.15771484375,0.8840435743331909,0.401396095752716,0.382626861333847,293.25634765625,297.1499938964844,293.1499938964844,0.0120059875771403,-3410.72802734375,302.8888854980469,0.4156548082828522,0.050000000745058,0.2401678711175918,291.1360168457031,291.1499938964844,265.02545166015625,263.74127197265625,281.3392639160156,293.2562561035156,291.1367492675781,1.0,0.3136457800865173,0.8457009196281433,0.8457009196281433,1.0,1.0,-1.199937343597412,0.5066632032394409,0.6932741403579712,0.2504833340644836,0.0,0.0,0.5417581796646118,92.20327758789062,103.0,9.208747863769531,-11856.314453125,286.2786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7509155273437,307.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.951171875,18000.0,0.0,0.0,0.264786958694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207285284996033,0.5207341909408569,-5.712539859814569e-06,0.0,0.0002687251253519,0.0,0.0,32.09306716918945,0.0,0.0,0.0,0.3765944242477417,4.0,0.0,1.0
387840,294.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4156548082828522,0.050000000745058,0.0480796620249748,293.837158203125,297.1499938964844,293.1499938964844,0.0047588124871253,-373.7947998046875,297.28399658203125,0.4156548082828522,0.050000000745058,0.0506302006542682,293.0675048828125,297.1499938964844,293.1499938964844,0.3082152307033539,-4374.1796875,304.13507080078125,0.8794652223587036,0.3964135944843292,0.2783344984054565,293.2278747558594,297.1499938964844,293.1499938964844,0.3155286908149719,-6023.66845703125,304.15771484375,0.8840435743331909,0.401396095752716,0.382626861333847,293.25634765625,297.1499938964844,293.1499938964844,0.0120059875771403,-3410.72802734375,302.8888854980469,0.4156548082828522,0.050000000745058,0.2401678711175918,291.1360168457031,291.1499938964844,265.02545166015625,263.74127197265625,281.3392639160156,293.2562561035156,291.1367492675781,1.0,0.3136457800865173,0.8457009196281433,0.8457009196281433,1.0,1.0,-1.199937343597412,0.5066632032394409,0.6932741403579712,0.2504833340644836,0.0,0.0,0.5417581796646118,92.20327758789062,103.0,9.208747863769531,-11856.314453125,286.2786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7509155273437,307.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.951171875,18000.0,0.0,0.0,0.264786958694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207285284996033,0.5207341909408569,-5.712539859814569e-06,0.0,0.0002687251253519,0.0,0.0,32.09306716918945,0.0,0.0,0.0,0.3765944242477417,4.0,0.0,1.0
387900,294.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4140213131904602,0.050000000745058,0.048141598701477,293.8426513671875,297.1499938964844,293.1499938964844,0.0046503064222633,-365.9479370117188,297.15185546875,0.4140213131904602,0.050000000745058,0.0506954230368137,293.0660400390625,297.1499938964844,293.1499938964844,0.3095258474349975,-4388.697265625,304.1354064941406,0.8775205016136169,0.397742748260498,0.2793269753456116,293.2273864746094,297.1499938964844,293.1499938964844,0.3146294057369232,-6009.98974609375,304.1579284667969,0.8804044723510742,0.4005094766616821,0.3818548023700714,293.2569885253906,297.1499938964844,293.1499938964844,0.0119841312989592,-3408.306884765625,302.8690185546875,0.4140213131904602,0.050000000745058,0.2404772490262985,291.1395874023437,291.1499938964844,265.04766845703125,263.7608337402344,281.3492431640625,293.2569274902344,291.14031982421875,1.0,0.3154859244823456,0.8454969525337219,0.8454969525337219,1.0,1.0,-1.2007259130477903,0.5069870948791504,0.6937388181686401,0.2507201135158539,0.0,0.0,0.5420927405357361,93.8678207397461,103.0,9.593994140625,-11856.755859375,289.9965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,307.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.150390625,18000.0,0.0,0.0,0.2658078968524933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216589570045471,0.5216646790504456,-5.720016815757845e-06,0.0,0.0002697612217161,0.0,0.0,32.20414733886719,0.0,0.0,0.0,0.3769378364086151,4.0,0.0,1.0
387960,294.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4124619364738464,0.050000000745058,0.048202957957983,293.8481750488281,297.1499938964844,293.1499938964844,0.0045416122302412,-358.0126953125,297.018798828125,0.4124619364738464,0.050000000745058,0.0507600381970405,293.06500244140625,297.1499938964844,293.1499938964844,0.3107793927192688,-4402.5498046875,304.1357727050781,0.8756223320960999,0.3990112245082855,0.2802773118019104,293.22686767578125,297.1499938964844,293.1499938964844,0.3137341439723968,-5996.3818359375,304.1581115722656,0.8768840432167053,0.3996301889419555,0.3810891807079315,293.2576904296875,297.1499938964844,293.1499938964844,0.01196158118546,-3405.76171875,302.8489685058594,0.4124619364738464,0.050000000745058,0.2407837659120559,291.1431579589844,291.1499938964844,265.069580078125,263.7801818847656,281.3589782714844,293.2575988769531,291.1438903808594,1.0,0.3172923922538757,0.8452904224395752,0.8452904224395752,1.0,1.0,-1.2014667987823486,0.5072979927062988,0.6941688656806946,0.2509198188781738,0.0,0.0,0.542185366153717,95.51569366455078,106.0,9.805294036865234,-11856.798828125,293.6656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196350097656,307.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.266771137714386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522153913974762,0.5221596360206604,-5.724776201532222e-06,0.0,0.0002707387902773,0.0,0.0,32.26702880859375,0.0,0.0,0.0,0.3771300613880157,4.0,0.0,1.0
388020,294.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4095297753810882,0.050000000745058,0.0483242981135845,293.8593444824219,297.1499938964844,293.1499938964844,0.0043236687779426,-341.89129638671875,296.7496337890625,0.4095297753810882,0.050000000745058,0.0508878119289875,293.06402587890625,297.1499938964844,293.1499938964844,0.3131186068058014,-4428.3173828125,304.1366271972656,0.8719350695610046,0.4013663828372955,0.2820505499839782,293.225830078125,297.1499938964844,293.1499938964844,0.3119632005691528,-5969.48681640625,304.1583557128906,0.8701675534248352,0.3978920876979828,0.379576176404953,293.2591857910156,297.1499938964844,293.1499938964844,0.0119147039949893,-3400.375244140625,302.8082275390625,0.4095297753810882,0.050000000745058,0.2413898706436157,291.1501770019531,291.1499938964844,265.1126708984375,263.8182067871094,281.3778076171875,293.25909423828125,291.15087890625,1.0,0.3208166062831878,0.8448773622512817,0.8448773622512817,1.0,1.0,-1.2028058767318726,0.5078744888305664,0.6949313879013062,0.2512276470661163,0.0,0.0,0.541684091091156,98.77104949951172,109.0,9.710115432739258,-11855.2451171875,300.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215881347656,307.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.2684776782989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218803882598877,0.5218861699104309,-5.726258677896112e-06,0.0,0.000272470730124,0.0,0.0,32.25172805786133,0.0,0.0,0.0,0.3770740926265716,4.0,0.0,1.0
388080,294.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4095297753810882,0.050000000745058,0.0483242981135845,293.8593444824219,297.1499938964844,293.1499938964844,0.0043236687779426,-341.89129638671875,296.7496337890625,0.4095297753810882,0.050000000745058,0.0508878119289875,293.06402587890625,297.1499938964844,293.1499938964844,0.3131186068058014,-4428.3173828125,304.1366271972656,0.8719350695610046,0.4013663828372955,0.2820505499839782,293.225830078125,297.1499938964844,293.1499938964844,0.3119632005691528,-5969.48681640625,304.1583557128906,0.8701675534248352,0.3978920876979828,0.379576176404953,293.2591857910156,297.1499938964844,293.1499938964844,0.0119147039949893,-3400.375244140625,302.8082275390625,0.4095297753810882,0.050000000745058,0.2413898706436157,291.1501770019531,291.1499938964844,265.1126708984375,263.8182067871094,281.3778076171875,293.25909423828125,291.15087890625,1.0,0.3208166062831878,0.8448773622512817,0.8448773622512817,1.0,1.0,-1.2028058767318726,0.5078744888305664,0.6949313879013062,0.2512276470661163,0.0,0.0,0.541684091091156,98.77104949951172,109.0,9.710115432739258,-11855.2451171875,300.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215881347656,307.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.2684776782989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218803882598877,0.5218861699104309,-5.726258677896112e-06,0.0,0.000272470730124,0.0,0.0,32.25172805786133,0.0,0.0,0.0,0.3770740926265716,4.0,0.0,1.0
388140,294.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4067983329296112,0.050000000745058,0.0484441518783569,293.8706359863281,297.1499938964844,293.1499938964844,0.0041048191487789,-325.4457092285156,296.4762268066406,0.4067983329296112,0.050000000745058,0.0510140247642993,293.0643005371094,297.1499938964844,293.1499938964844,0.3152455985546112,-4451.6611328125,304.1375427246094,0.8683632016181946,0.4034883081912994,0.2836572229862213,293.22479248046875,297.1499938964844,293.1499938964844,0.3102289140224457,-5943.173828125,304.1584777832031,0.8638445138931274,0.3961797654628753,0.3780863285064697,293.2608337402344,297.1499938964844,293.1499938964844,0.0118658263236284,-3394.68994140625,302.7665405273437,0.4067983329296112,0.050000000745058,0.2419885694980621,291.1566772460937,291.1499938964844,265.1546936035156,263.8554077148437,281.39605712890625,293.2607116699219,291.15728759765625,1.0,0.3242371380329132,0.8444643020629883,0.8444643020629883,1.0,1.0,-1.2039601802825928,0.508381187915802,0.695578932762146,0.2514492571353912,0.0,0.0,0.5403459668159485,101.98307037353516,112.0,8.996749877929688,-11850.939453125,307.93365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75244140625,307.3065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.41796875,18000.0,0.0,0.0,0.2698277533054352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200348496437073,0.5200405716896057,-5.717564818041865e-06,0.0,0.0002738408511504,0.0,0.0,32.06036376953125,0.0,0.0,0.0,0.3764683902263641,4.0,0.0,1.0
388200,294.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4067983329296112,0.050000000745058,0.0484441518783569,293.8706359863281,297.1499938964844,293.1499938964844,0.0041048191487789,-325.4457092285156,296.4762268066406,0.4067983329296112,0.050000000745058,0.0510140247642993,293.0643005371094,297.1499938964844,293.1499938964844,0.3152455985546112,-4451.6611328125,304.1375427246094,0.8683632016181946,0.4034883081912994,0.2836572229862213,293.22479248046875,297.1499938964844,293.1499938964844,0.3102289140224457,-5943.173828125,304.1584777832031,0.8638445138931274,0.3961797654628753,0.3780863285064697,293.2608337402344,297.1499938964844,293.1499938964844,0.0118658263236284,-3394.68994140625,302.7665405273437,0.4067983329296112,0.050000000745058,0.2419885694980621,291.1566772460937,291.1499938964844,265.1546936035156,263.8554077148437,281.39605712890625,293.2607116699219,291.15728759765625,1.0,0.3242371380329132,0.8444643020629883,0.8444643020629883,1.0,1.0,-1.2039601802825928,0.508381187915802,0.695578932762146,0.2514492571353912,0.0,0.0,0.5403459668159485,101.98307037353516,112.0,8.996749877929688,-11850.939453125,307.93365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75244140625,307.3065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.41796875,18000.0,0.0,0.0,0.2698277533054352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200348496437073,0.5200405716896057,-5.717564818041865e-06,0.0,0.0002738408511504,0.0,0.0,32.06036376953125,0.0,0.0,0.0,0.3764683902263641,4.0,0.0,1.0
388260,294.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4042176306247711,0.050000000745058,0.0485628917813301,293.88201904296875,297.1499938964844,293.1499938964844,0.0038848174735903,-308.6851501464844,296.1983947753906,0.4042176306247711,0.050000000745058,0.0511390641331672,293.0655822753906,297.1499938964844,293.1499938964844,0.3171912133693695,-4472.96142578125,304.138427734375,0.8648919463157654,0.4054033458232879,0.2851152122020721,293.2237854003906,297.1499938964844,293.1499938964844,0.3085409700870514,-5917.583984375,304.158447265625,0.8578730225563049,0.3944911360740661,0.3766179978847503,293.2626342773437,297.1499938964844,293.1499938964844,0.0118153896182775,-3388.810302734375,302.7237548828125,0.4042176306247711,0.050000000745058,0.242581695318222,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.4140930175781,293.26251220703125,291.16278076171875,1.0,0.3275706768035888,0.8440503478050232,0.8440503478050232,1.0,1.0,-1.204952359199524,0.5088144540786743,0.6961379051208496,0.2516298294067383,0.0,0.0,0.5383216142654419,105.16295623779295,115.0,7.792286396026611,-11843.5048828125,314.87042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,307.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.13671875,18000.0,0.0,0.0,0.2707759141921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168700218200684,0.5168757438659668,-5.700212568626739e-06,0.0,0.0002748031110968,0.0,0.0,31.72233772277832,0.0,0.0,0.0,0.375401496887207,4.0,0.0,1.0
388320,294.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4042176306247711,0.050000000745058,0.0485628917813301,293.88201904296875,297.1499938964844,293.1499938964844,0.0038848174735903,-308.6851501464844,296.1983947753906,0.4042176306247711,0.050000000745058,0.0511390641331672,293.0655822753906,297.1499938964844,293.1499938964844,0.3171912133693695,-4472.96142578125,304.138427734375,0.8648919463157654,0.4054033458232879,0.2851152122020721,293.2237854003906,297.1499938964844,293.1499938964844,0.3085409700870514,-5917.583984375,304.158447265625,0.8578730225563049,0.3944911360740661,0.3766179978847503,293.2626342773437,297.1499938964844,293.1499938964844,0.0118153896182775,-3388.810302734375,302.7237548828125,0.4042176306247711,0.050000000745058,0.242581695318222,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.4140930175781,293.26251220703125,291.16278076171875,1.0,0.3275706768035888,0.8440503478050232,0.8440503478050232,1.0,1.0,-1.204952359199524,0.5088144540786743,0.6961379051208496,0.2516298294067383,0.0,0.0,0.5383216142654419,105.16295623779295,115.0,7.792286396026611,-11843.5048828125,314.87042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,307.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.13671875,18000.0,0.0,0.0,0.2707759141921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168700218200684,0.5168757438659668,-5.700212568626739e-06,0.0,0.0002748031110968,0.0,0.0,31.72233772277832,0.0,0.0,0.0,0.375401496887207,4.0,0.0,1.0
388380,294.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4017456769943237,0.050000000745058,0.0486807711422443,293.8934631347656,297.1499938964844,293.1499938964844,0.0036634544376283,-291.6217956542969,295.9159545898437,0.4017456769943237,0.050000000745058,0.0512631945312023,293.0676574707031,297.1499938964844,293.1499938964844,0.3189753890037536,-4492.4599609375,304.1393127441406,0.861506998538971,0.4071210026741028,0.2864346802234649,293.2227783203125,297.1499938964844,293.1499938964844,0.3069063425064087,-5892.81884765625,304.1583557128906,0.8522181510925293,0.3928248882293701,0.3751700222492218,293.2645568847656,297.1499938964844,293.1499938964844,0.0117637459188699,-3382.816650390625,302.6799011230469,0.4017456769943237,0.050000000745058,0.2431705296039581,291.1667175292969,291.1499938964844,265.2357482910156,263.9273681640625,281.4320678710937,293.2644348144531,291.1671142578125,1.0,0.3308286964893341,0.8436363935470581,0.8436363935470581,1.0,1.0,-1.2057955265045166,0.509172797203064,0.6966226696968079,0.2517937421798706,0.0,0.0,0.5357785224914551,108.3182373046875,118.0,6.239402294158936,-11832.828125,321.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.877197265625,307.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.220703125,18000.0,0.0,0.0,0.2713016271591186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126822590827942,0.5126879215240479,-5.6760818551993e-06,0.0,0.0002753366716206,0.0,0.0,31.272878646850582,0.0,0.0,0.0,0.3739785552024841,4.0,0.0,1.0
388440,294.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4017456769943237,0.050000000745058,0.0486807711422443,293.8934631347656,297.1499938964844,293.1499938964844,0.0036634544376283,-291.6217956542969,295.9159545898437,0.4017456769943237,0.050000000745058,0.0512631945312023,293.0676574707031,297.1499938964844,293.1499938964844,0.3189753890037536,-4492.4599609375,304.1393127441406,0.861506998538971,0.4071210026741028,0.2864346802234649,293.2227783203125,297.1499938964844,293.1499938964844,0.3069063425064087,-5892.81884765625,304.1583557128906,0.8522181510925293,0.3928248882293701,0.3751700222492218,293.2645568847656,297.1499938964844,293.1499938964844,0.0117637459188699,-3382.816650390625,302.6799011230469,0.4017456769943237,0.050000000745058,0.2431705296039581,291.1667175292969,291.1499938964844,265.2357482910156,263.9273681640625,281.4320678710937,293.2644348144531,291.1671142578125,1.0,0.3308286964893341,0.8436363935470581,0.8436363935470581,1.0,1.0,-1.2057955265045166,0.509172797203064,0.6966226696968079,0.2517937421798706,0.0,0.0,0.5357785224914551,108.3182373046875,118.0,6.239402294158936,-11832.828125,321.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.877197265625,307.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.220703125,18000.0,0.0,0.0,0.2713016271591186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126822590827942,0.5126879215240479,-5.6760818551993e-06,0.0,0.0002753366716206,0.0,0.0,31.272878646850582,0.0,0.0,0.0,0.3739785552024841,4.0,0.0,1.0
388500,294.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4005384743213653,0.050000000745058,0.0487394668161869,293.8992004394531,297.1499938964844,293.1499938964844,0.0035521443933248,-282.9761962890625,295.7729797363281,0.4005384743213653,0.050000000745058,0.0513250082731246,293.0690002441406,297.1499938964844,293.1499938964844,0.3198078870773315,-4501.5458984375,304.1397399902344,0.859839916229248,0.4079038798809051,0.2870422303676605,293.2222900390625,297.1499938964844,293.1499938964844,0.3061099648475647,-5880.75830078125,304.1582946777344,0.8494988679885864,0.3919996917247772,0.3744533956050873,293.2655639648437,297.1499938964844,293.1499938964844,0.0117375440895557,-3379.791259765625,302.6575622558594,0.4005384743213653,0.050000000745058,0.2434637397527694,291.1684875488281,291.1499938964844,265.2554016113281,263.94488525390625,281.4410400390625,293.26544189453125,291.1687927246094,1.0,0.3324322700500488,0.8434293866157532,0.8434293866157532,1.0,1.0,-1.2061611413955688,0.5093225836753845,0.6968385577201843,0.2518732249736786,0.0,0.0,0.5343683958053589,109.88886260986328,118.0,5.3914995193481445,-11826.2919921875,325.0848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91705322265625,307.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.216796875,18000.0,0.0,0.0,0.2714079320430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103082060813904,0.510313868522644,-5.66214930586284e-06,0.0,0.0002754445595201,0.0,0.0,31.018590927124023,0.0,0.0,0.0,0.373170256614685,4.0,0.0,1.0
388560,294.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.3993448317050934,0.050000000745058,0.048798032104969,293.9049377441406,297.1499938964844,293.1499938964844,0.0034402832388877,-274.2490234375,295.6287841796875,0.3993448317050934,0.050000000745058,0.0513866767287254,293.07049560546875,297.1499938964844,293.1499938964844,0.3205981850624084,-4510.16259765625,304.1401672363281,0.8581848740577698,0.408633142709732,0.2876129448413849,293.2218017578125,297.1499938964844,293.1499938964844,0.3053277730941772,-5868.91455078125,304.158203125,0.8468465209007263,0.3911797106266022,0.3737415075302124,293.2666320800781,297.1499938964844,293.1499938964844,0.0117110842838883,-3376.747314453125,302.6349182128906,0.3993448317050934,0.050000000745058,0.2437562793493271,291.169921875,291.1499938964844,265.2747802734375,263.9621887207031,281.4500427246094,293.2665100097656,291.170166015625,1.0,0.3340197801589966,0.8432234525680542,0.8432234525680542,1.0,1.0,-1.2064871788024902,0.509451150894165,0.69703608751297,0.2519525289535522,0.0,0.0,0.5328927040100098,111.4555892944336,106.0,4.531003952026367,-11818.958984375,328.4428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,307.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5234375,18000.0,0.0,0.0,0.271411269903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077982544898987,0.5078039169311523,-5.6473086260666605e-06,0.0,0.0002754479355644,0.0,0.0,30.75057983398437,0.0,0.0,0.0,0.3723154962062835,4.0,0.0,1.0
388620,294.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4005113542079925,0.050000000745058,0.0487407967448234,293.9164123535156,297.1499938964844,293.1499938964844,0.0032032378949224,-255.6236114501953,295.3382263183594,0.4005113542079925,0.050000000745058,0.0513264052569866,293.0736694335937,297.1499938964844,293.1499938964844,0.3218636810779571,-4523.77880859375,304.141357421875,0.8612633943557739,0.4100023806095123,0.2885371744632721,293.220703125,297.1499938964844,293.1499938964844,0.3035978972911834,-5842.548828125,304.1583557128906,0.8477786779403687,0.3895831704139709,0.3721636533737182,293.2686462402344,297.1499938964844,293.1499938964844,0.0115926666185259,-3358.34228515625,302.5895080566406,0.4005113542079925,0.050000000745058,0.2434703707695007,291.17352294921875,291.1499938964844,265.3128662109375,263.9962463378906,281.4693298339844,293.2685241699219,291.174072265625,1.0,0.3319180011749267,0.8428115844726562,0.8428115844726562,1.0,1.0,-1.2052196264266968,0.5088252425193787,0.6963943243026733,0.2516681253910064,0.0,0.0,0.5295513868331909,109.91219329833984,94.0,5.796156406402588,-11791.640625,324.72320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467834472656,307.43804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.052734375,18000.0,0.0,0.0,0.2711228728294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023336410522461,0.502339243888855,-5.615411737380782e-06,0.0,0.0002751552383415,0.0,0.0,30.17369079589844,0.0,0.0,0.0,0.3704575300216675,4.0,0.0,1.0
388680,294.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4005113542079925,0.050000000745058,0.0487407967448234,293.9164123535156,297.1499938964844,293.1499938964844,0.0032032378949224,-255.6236114501953,295.3382263183594,0.4005113542079925,0.050000000745058,0.0513264052569866,293.0736694335937,297.1499938964844,293.1499938964844,0.3218636810779571,-4523.77880859375,304.141357421875,0.8612633943557739,0.4100023806095123,0.2885371744632721,293.220703125,297.1499938964844,293.1499938964844,0.3035978972911834,-5842.548828125,304.1583557128906,0.8477786779403687,0.3895831704139709,0.3721636533737182,293.2686462402344,297.1499938964844,293.1499938964844,0.0115926666185259,-3358.34228515625,302.5895080566406,0.4005113542079925,0.050000000745058,0.2434703707695007,291.17352294921875,291.1499938964844,265.3128662109375,263.9962463378906,281.4693298339844,293.2685241699219,291.174072265625,1.0,0.3319180011749267,0.8428115844726562,0.8428115844726562,1.0,1.0,-1.2052196264266968,0.5088252425193787,0.6963943243026733,0.2516681253910064,0.0,0.0,0.5295513868331909,109.91219329833984,94.0,5.796156406402588,-11791.640625,324.72320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467834472656,307.43804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.052734375,18000.0,0.0,0.0,0.2711228728294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023336410522461,0.502339243888855,-5.615411737380782e-06,0.0,0.0002751552383415,0.0,0.0,30.17369079589844,0.0,0.0,0.0,0.3704575300216675,4.0,0.0,1.0
388740,294.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.404371052980423,0.050000000745058,0.0485557094216346,293.9277648925781,297.1499938964844,293.1499938964844,0.002957907738164,-236.2027282714844,295.0451965332031,0.404371052980423,0.050000000745058,0.051131498068571,293.076904296875,297.1499938964844,293.1499938964844,0.3228630423545837,-4534.41259765625,304.1425476074219,0.8694090843200684,0.4112830758094787,0.2893006205558777,293.2193298339844,297.1499938964844,293.1499938964844,0.301774799823761,-5814.68212890625,304.1585998535156,0.8536026477813721,0.3880689442157745,0.3705250918865204,293.2703552246094,297.1499938964844,293.1499938964844,0.0114284707233309,-3330.898681640625,302.54443359375,0.404371052980423,0.050000000745058,0.2425458133220672,291.1786193847656,291.1499938964844,265.3500061035156,264.02960205078125,281.4893798828125,293.270263671875,291.1790771484375,1.0,0.3264851570129394,0.8423997163772583,0.8423997163772583,1.0,1.0,-1.202603816986084,0.5075736045837402,0.695030152797699,0.2510901987552643,0.0,0.0,0.525383472442627,104.9406967163086,82.0,6.423881530761719,-11747.2998046875,313.4154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,307.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.11328125,18000.0,0.0,0.0,0.2704147100448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955518841743469,0.4955574572086334,-5.577122919930844e-06,0.0,0.000274436577456,0.0,0.0,29.47251319885254,0.0,0.0,0.0,0.3681819438934326,4.0,0.0,1.0
388800,294.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.404371052980423,0.050000000745058,0.0485557094216346,293.9277648925781,297.1499938964844,293.1499938964844,0.002957907738164,-236.2027282714844,295.0451965332031,0.404371052980423,0.050000000745058,0.051131498068571,293.076904296875,297.1499938964844,293.1499938964844,0.3228630423545837,-4534.41259765625,304.1425476074219,0.8694090843200684,0.4112830758094787,0.2893006205558777,293.2193298339844,297.1499938964844,293.1499938964844,0.301774799823761,-5814.68212890625,304.1585998535156,0.8536026477813721,0.3880689442157745,0.3705250918865204,293.2703552246094,297.1499938964844,293.1499938964844,0.0114284707233309,-3330.898681640625,302.54443359375,0.404371052980423,0.050000000745058,0.2425458133220672,291.1786193847656,291.1499938964844,265.3500061035156,264.02960205078125,281.4893798828125,293.270263671875,291.1790771484375,1.0,0.3264851570129394,0.8423997163772583,0.8423997163772583,1.0,1.0,-1.202603816986084,0.5075736045837402,0.695030152797699,0.2510901987552643,0.0,0.0,0.525383472442627,104.9406967163086,82.0,6.423881530761719,-11747.2998046875,313.4154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,307.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.11328125,18000.0,0.0,0.0,0.2704147100448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955518841743469,0.4955574572086334,-5.577122919930844e-06,0.0,0.000274436577456,0.0,0.0,29.47251319885254,0.0,0.0,0.0,0.3681819438934326,4.0,0.0,1.0
388860,294.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4104385077953338,0.050000000745058,0.0482858680188655,293.9329833984375,297.1499938964844,293.1499938964844,0.0027226686943322,-217.5185546875,294.76318359375,0.4104385077953338,0.050000000745058,0.0508473441004753,293.075439453125,297.1499938964844,293.1499938964844,0.3244609236717224,-4552.13232421875,304.142333984375,0.8824349045753479,0.4134396612644195,0.2904723286628723,293.2128295898437,297.1499938964844,293.1499938964844,0.3007421195507049,-5799.41552734375,304.1574401855469,0.8641807436943054,0.3876398205757141,0.3696321249008178,293.2657165527344,297.1499938964844,293.1499938964844,0.0112778665497899,-3304.305908203125,302.5160827636719,0.4104385077953338,0.050000000745058,0.2411979138851165,291.1805419921875,291.1499938964844,265.3866577148437,264.06268310546875,281.5057983398437,293.26593017578125,291.1803894042969,1.0,0.3187439143657684,0.8420161008834839,0.8420161008834839,1.0,1.0,-1.2006551027297974,0.5066010355949402,0.6940540075302124,0.2507534325122833,0.0,0.0,0.5211085081100464,97.72119903564452,70.0,1.879566669464112,-11701.71875,297.8396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,307.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9375,18000.0,0.0,0.0,0.2692970931529999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881224036216736,0.4881279170513153,-5.53405561731779e-06,0.0,0.0002733023138716,0.0,0.0,28.71050453186035,0.0,0.0,0.0,0.3656947314739227,4.0,0.0,1.0
388920,294.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4104385077953338,0.050000000745058,0.0482858680188655,293.9329833984375,297.1499938964844,293.1499938964844,0.0027226686943322,-217.5185546875,294.76318359375,0.4104385077953338,0.050000000745058,0.0508473441004753,293.075439453125,297.1499938964844,293.1499938964844,0.3244609236717224,-4552.13232421875,304.142333984375,0.8824349045753479,0.4134396612644195,0.2904723286628723,293.2128295898437,297.1499938964844,293.1499938964844,0.3007421195507049,-5799.41552734375,304.1574401855469,0.8641807436943054,0.3876398205757141,0.3696321249008178,293.2657165527344,297.1499938964844,293.1499938964844,0.0112778665497899,-3304.305908203125,302.5160827636719,0.4104385077953338,0.050000000745058,0.2411979138851165,291.1805419921875,291.1499938964844,265.3866577148437,264.06268310546875,281.5057983398437,293.26593017578125,291.1803894042969,1.0,0.3187439143657684,0.8420161008834839,0.8420161008834839,1.0,1.0,-1.2006551027297974,0.5066010355949402,0.6940540075302124,0.2507534325122833,0.0,0.0,0.5211085081100464,97.72119903564452,70.0,1.879566669464112,-11701.71875,297.8396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,307.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9375,18000.0,0.0,0.0,0.2692970931529999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881224036216736,0.4881279170513153,-5.53405561731779e-06,0.0,0.0002733023138716,0.0,0.0,28.71050453186035,0.0,0.0,0.0,0.3656947314739227,4.0,0.0,1.0
388980,294.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.4187735915184021,0.050000000745058,0.0479678437113761,293.94000244140625,297.1499938964844,293.1499938964844,0.0024808980524539,-198.2650604248047,294.4730224609375,0.4187735915184021,0.050000000745058,0.0505124479532241,293.0769958496094,297.1499938964844,293.1499938964844,0.3257900178432464,-4566.69287109375,304.1427001953125,0.899132251739502,0.4150156378746032,0.2913947701454162,293.2094421386719,297.1499938964844,293.1499938964844,0.2995791733264923,-5781.89794921875,304.15692138671875,0.8783960938453674,0.3867395520210266,0.3685317933559418,293.2627258300781,297.1499938964844,293.1499938964844,0.0111028840765357,-3273.222900390625,302.4844055175781,0.4187735915184021,0.050000000745058,0.2396093010902404,291.1805114746094,291.1499938964844,265.42333984375,264.0959777832031,281.5243530273437,293.26287841796875,291.1806640625,1.0,0.3093328773975372,0.8416325449943542,0.8416325449943542,1.0,1.0,-1.197751522064209,0.50516277551651,0.692588746547699,0.2502746284008026,0.0,0.0,0.5170718431472778,89.20520782470703,58.0,1.3170722723007202,-11653.091796875,279.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,307.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.40625,18000.0,0.0,0.0,0.2678407728672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812775552272796,0.481283038854599,-5.493671324074967e-06,0.0,0.0002718243340495,0.0,0.0,28.01571655273437,0.0,0.0,0.0,0.3633893728256225,4.0,0.0,1.0
389040,294.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.4187735915184021,0.050000000745058,0.0479678437113761,293.94000244140625,297.1499938964844,293.1499938964844,0.0024808980524539,-198.2650604248047,294.4730224609375,0.4187735915184021,0.050000000745058,0.0505124479532241,293.0769958496094,297.1499938964844,293.1499938964844,0.3257900178432464,-4566.69287109375,304.1427001953125,0.899132251739502,0.4150156378746032,0.2913947701454162,293.2094421386719,297.1499938964844,293.1499938964844,0.2995791733264923,-5781.89794921875,304.15692138671875,0.8783960938453674,0.3867395520210266,0.3685317933559418,293.2627258300781,297.1499938964844,293.1499938964844,0.0111028840765357,-3273.222900390625,302.4844055175781,0.4187735915184021,0.050000000745058,0.2396093010902404,291.1805114746094,291.1499938964844,265.42333984375,264.0959777832031,281.5243530273437,293.26287841796875,291.1806640625,1.0,0.3093328773975372,0.8416325449943542,0.8416325449943542,1.0,1.0,-1.197751522064209,0.50516277551651,0.692588746547699,0.2502746284008026,0.0,0.0,0.5170718431472778,89.20520782470703,58.0,1.3170722723007202,-11653.091796875,279.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,307.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.40625,18000.0,0.0,0.0,0.2678407728672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812775552272796,0.481283038854599,-5.493671324074967e-06,0.0,0.0002718243340495,0.0,0.0,28.01571655273437,0.0,0.0,0.0,0.3633893728256225,4.0,0.0,1.0
389100,294.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4240376651287079,0.050000000745058,0.0477968230843544,293.9439697265625,297.1499938964844,293.1499938964844,0.0023593897931277,-188.5672912597656,294.32635498046875,0.4240376651287079,0.050000000745058,0.0503323562443256,293.07830810546875,297.1499938964844,293.1499938964844,0.3262985646724701,-4572.171875,304.1430969238281,0.909073770046234,0.415685087442398,0.2917526960372925,293.208251953125,297.1499938964844,293.1499938964844,0.2988875210285187,-5771.3486328125,304.15692138671875,0.886914849281311,0.3862231969833374,0.3678812086582184,293.26171875,297.1499938964844,293.1499938964844,0.011010124348104,-3256.470703125,302.4677734375,0.4240376651287079,0.050000000745058,0.2387550324201584,291.1813049316406,291.1499938964844,265.4416809082031,264.1126708984375,281.53448486328125,293.2618408203125,291.18145751953125,1.0,0.3041236102581024,0.841440737247467,0.841440737247467,1.0,1.0,-1.1959534883499146,0.5042753219604492,0.6916781663894653,0.2499824315309524,0.0,0.0,0.5149052143096924,84.62281799316406,58.0,1.631385087966919,-11624.296875,269.2543334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,307.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.2670014500617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777207374572754,0.4777262210845947,-5.4736219681217335e-06,0.0,0.0002709725522436,0.0,0.0,27.662654876708984,0.0,0.0,0.0,0.3622075319290161,4.0,0.0,1.0
389160,294.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.4302410185337066,0.050000000745058,0.0476198829710483,293.9481811523437,297.1499938964844,293.1499938964844,0.0022373022511601,-178.81761169433594,294.1782531738281,0.4302410185337066,0.050000000745058,0.0501460321247577,293.07989501953125,297.1499938964844,293.1499938964844,0.3267364203929901,-4576.8544921875,304.1435546875,0.9209278225898744,0.4162817001342773,0.2920548319816589,293.2071838378906,297.1499938964844,293.1499938964844,0.2981730103492737,-5760.4326171875,304.1569519042969,0.8964850902557373,0.3856911063194275,0.3672013282775879,293.260986328125,297.1499938964844,293.1499938964844,0.0109154377132654,-3239.249755859375,302.4505920410156,0.4302410185337066,0.050000000745058,0.2378711849451065,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.5450134277344,293.26104736328125,291.1820373535156,1.0,0.2986223101615906,0.8412620425224304,0.8412620425224304,1.0,1.0,-1.194003343582153,0.5033116936683655,0.6906916499137878,0.2496770620346069,0.0,0.0,0.5127080678939819,79.88092041015625,46.0,1.5432571172714231,-11592.9345703125,258.86578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144897460937,307.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.53125,18000.0,0.0,0.0,0.2660919725894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740783870220184,0.4740838408470154,-5.453224730445072e-06,0.0,0.0002700495242606,0.0,0.0,27.30438804626465,0.0,0.0,0.0,0.3610038161277771,4.0,0.0,1.0
389220,294.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4461970329284668,0.050000000745058,0.0472543761134147,293.9571228027344,297.1499938964844,293.1499938964844,0.0019926864188164,-159.27334594726562,293.8780822753906,0.4461970329284668,0.050000000745058,0.0497611314058303,293.0838317871094,297.1499938964844,293.1499938964844,0.3274098634719848,-4583.95361328125,304.14459228515625,0.9488871097564696,0.4172575175762176,0.2925006747245788,293.2053527832031,297.1499938964844,293.1499938964844,0.2967256307601928,-5738.3076171875,304.15704345703125,0.9203778505325316,0.3846166133880615,0.3658084273338318,293.26007080078125,297.1499938964844,293.1499938964844,0.010723304003477,-3203.9306640625,302.4149475097656,0.4461970329284668,0.050000000745058,0.2360453903675079,291.1827392578125,291.1499938964844,265.4966735839844,264.1630859375,281.5672912597656,293.2601013183594,291.1827697753906,1.0,0.2868576049804687,0.8409045338630676,0.8409045338630676,1.0,1.0,-1.189774513244629,0.5012102127075195,0.6885643005371094,0.2490593343973159,0.0,0.0,0.5082875490188599,70.08419799804688,34.0,1.016158938407898,-11525.0625,237.4358825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,307.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.736328125,18000.0,0.0,0.0,0.2640893757343292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667636454105377,0.4667690396308899,-5.412432074081153e-06,0.0,0.0002680171455722,0.0,0.0,26.593809127807617,0.0,0.0,0.0,0.3585950434207916,4.0,0.0,1.0
