time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389280,294.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4461970329284668,0.050000000745058,0.0472543761134147,293.9571228027344,297.1499938964844,293.1499938964844,0.0019926864188164,-159.27334594726562,293.8780822753906,0.4461970329284668,0.050000000745058,0.0497611314058303,293.0838317871094,297.1499938964844,293.1499938964844,0.3274098634719848,-4583.95361328125,304.14459228515625,0.9488871097564696,0.4172575175762176,0.2925006747245788,293.2053527832031,297.1499938964844,293.1499938964844,0.2967256307601928,-5738.3076171875,304.15704345703125,0.9203778505325316,0.3846166133880615,0.3658084273338318,293.26007080078125,297.1499938964844,293.1499938964844,0.010723304003477,-3203.9306640625,302.4149475097656,0.4461970329284668,0.050000000745058,0.2360453903675079,291.1827392578125,291.1499938964844,265.4966735839844,264.1630859375,281.5672912597656,293.2601013183594,291.1827697753906,1.0,0.2868576049804687,0.8409045338630676,0.8409045338630676,1.0,1.0,-1.189774513244629,0.5012102127075195,0.6885643005371094,0.2490593343973159,0.0,0.0,0.5082875490188599,70.08419799804688,34.0,1.016158938407898,-11525.0625,237.4358825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,307.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.736328125,18000.0,0.0,0.0,0.2640893757343292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667636454105377,0.4667690396308899,-5.412432074081153e-06,0.0,0.0002680171455722,0.0,0.0,26.593809127807617,0.0,0.0,0.0,0.3585950434207916,4.0,0.0,1.0
389340,294.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4680098295211792,0.050000000745058,0.0468795411288738,293.9665832519531,297.1499938964844,293.1499938964844,0.0017480363603681,-139.7210693359375,293.572998046875,0.4680098295211792,0.050000000745058,0.0493664145469665,293.0886535644531,297.1499938964844,293.1499938964844,0.3278147876262665,-4588.06396484375,304.1457214355469,0.9792519807815552,0.4179594814777374,0.2927407324314117,293.2037658691406,297.1499938964844,293.1499938964844,0.2952790856361389,-5716.19091796875,304.1571044921875,0.9521635174751282,0.38353431224823,0.3644009232521057,293.2597045898437,297.1499938964844,293.1499938964844,0.0105302594602108,-3167.927490234375,302.3779296875,0.4680098295211792,0.050000000745058,0.2341730147600174,291.18292236328125,291.1499938964844,265.5333251953125,264.1968994140625,281.5910339355469,293.2597045898437,291.1828918457031,1.0,0.2741464078426361,0.8405470848083496,0.8405470848083496,1.0,1.0,-1.1852022409439087,0.4989174306392669,0.6862848997116089,0.2484610378742218,0.0,0.0,0.5038765072822571,60.03654479980469,37.0,0.2815576791763305,-11451.384765625,215.5308990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,307.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.748046875,18000.0,0.0,0.0,0.2618769109249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595093727111816,0.4595147669315338,-5.372450686991215e-06,0.0,0.0002657717850524,0.0,0.0,25.901805877685547,0.0,0.0,0.0,0.3562206923961639,4.0,0.0,1.0
389400,294.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4680098295211792,0.050000000745058,0.0468795411288738,293.9665832519531,297.1499938964844,293.1499938964844,0.0017480363603681,-139.7210693359375,293.572998046875,0.4680098295211792,0.050000000745058,0.0493664145469665,293.0886535644531,297.1499938964844,293.1499938964844,0.3278147876262665,-4588.06396484375,304.1457214355469,0.9792519807815552,0.4179594814777374,0.2927407324314117,293.2037658691406,297.1499938964844,293.1499938964844,0.2952790856361389,-5716.19091796875,304.1571044921875,0.9521635174751282,0.38353431224823,0.3644009232521057,293.2597045898437,297.1499938964844,293.1499938964844,0.0105302594602108,-3167.927490234375,302.3779296875,0.4680098295211792,0.050000000745058,0.2341730147600174,291.18292236328125,291.1499938964844,265.5333251953125,264.1968994140625,281.5910339355469,293.2597045898437,291.1828918457031,1.0,0.2741464078426361,0.8405470848083496,0.8405470848083496,1.0,1.0,-1.1852022409439087,0.4989174306392669,0.6862848997116089,0.2484610378742218,0.0,0.0,0.5038765072822571,60.03654479980469,37.0,0.2815576791763305,-11451.384765625,215.5308990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,307.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.748046875,18000.0,0.0,0.0,0.2618769109249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595093727111816,0.4595147669315338,-5.372450686991215e-06,0.0,0.0002657717850524,0.0,0.0,25.901805877685547,0.0,0.0,0.0,0.3562206923961639,4.0,0.0,1.0
389460,294.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.4812318980693817,0.050000000745058,0.0466424413025379,293.9764099121094,297.1499938964844,293.1499938964844,0.0015084302285686,-120.57825469970705,293.2620544433594,0.4812318980693817,0.050000000745058,0.049116738140583,293.0941772460937,297.1499938964844,293.1499938964844,0.3281653821468353,-4591.7197265625,304.14654541015625,0.997789204120636,0.418394923210144,0.2929147481918335,293.2027282714844,297.1499938964844,293.1499938964844,0.2939735054969787,-5696.33837890625,304.15692138671875,0.9736125469207764,0.3823834359645843,0.3630880713462829,293.2598876953125,297.1499938964844,293.1499938964844,0.0103855188935995,-3141.430908203125,302.3392639160156,0.4812318980693817,0.050000000745058,0.2329886555671692,291.1812438964844,291.1499938964844,265.57000732421875,264.2308654785156,281.6151123046875,293.2598571777344,291.18084716796875,1.0,0.2661585211753845,0.8402231931686401,0.8402231931686401,1.0,1.0,-1.1818232536315918,0.4971303045749664,0.684692919254303,0.2482663840055465,0.0,0.0,0.4997785091400146,53.6816635131836,40.0,-2.8785924911499023,-11381.4990234375,201.60235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214904785156,307.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.775390625,18000.0,0.0,0.0,0.2595159411430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452598363161087,0.4526036977767944,-5.334366051101824e-06,0.0,0.0002633756957948,0.0,0.0,25.252355575561523,0.0,0.0,0.0,0.3539706766605377,4.0,0.0,1.0
389520,294.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.4812318980693817,0.050000000745058,0.0466424413025379,293.9764099121094,297.1499938964844,293.1499938964844,0.0015084302285686,-120.57825469970705,293.2620544433594,0.4812318980693817,0.050000000745058,0.049116738140583,293.0941772460937,297.1499938964844,293.1499938964844,0.3281653821468353,-4591.7197265625,304.14654541015625,0.997789204120636,0.418394923210144,0.2929147481918335,293.2027282714844,297.1499938964844,293.1499938964844,0.2939735054969787,-5696.33837890625,304.15692138671875,0.9736125469207764,0.3823834359645843,0.3630880713462829,293.2598876953125,297.1499938964844,293.1499938964844,0.0103855188935995,-3141.430908203125,302.3392639160156,0.4812318980693817,0.050000000745058,0.2329886555671692,291.1812438964844,291.1499938964844,265.57000732421875,264.2308654785156,281.6151123046875,293.2598571777344,291.18084716796875,1.0,0.2661585211753845,0.8402231931686401,0.8402231931686401,1.0,1.0,-1.1818232536315918,0.4971303045749664,0.684692919254303,0.2482663840055465,0.0,0.0,0.4997785091400146,53.6816635131836,40.0,-2.8785924911499023,-11381.4990234375,201.60235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214904785156,307.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.775390625,18000.0,0.0,0.0,0.2595159411430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452598363161087,0.4526036977767944,-5.334366051101824e-06,0.0,0.0002633756957948,0.0,0.0,25.252355575561523,0.0,0.0,0.0,0.3539706766605377,4.0,0.0,1.0
389580,294.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.4871708154678345,0.050000000745058,0.0465329997241497,293.98638916015625,297.1499938964844,293.1499938964844,0.0012732129544019,-101.75425720214844,292.95269775390625,0.4871708154678345,0.050000000745058,0.0490014925599098,293.0917358398437,297.1499938964844,293.1499938964844,0.3183602690696716,-4478.048828125,304.1642150878906,0.9990000128746032,0.4202631711959839,0.2854083776473999,293.2020874023437,297.1499938964844,293.1499938964844,0.2925560772418976,-5674.513671875,304.1570129394531,0.9830441474914552,0.3811803758144378,0.3618533313274383,293.26043701171875,297.1499938964844,293.1499938964844,0.0102780871093273,-3121.6162109375,302.30029296875,0.4871708154678345,0.050000000745058,0.2324419766664505,291.1860046386719,291.1499938964844,265.6066589355469,264.2649230957031,281.6471252441406,293.2604064941406,291.1877746582031,1.0,0.2610723376274109,0.8398992419242859,0.8398992419242859,1.0,1.0,-1.170371174812317,0.4916014373302459,0.6787697076797485,0.2463353127241134,0.0,0.0,0.4949464797973633,50.61975860595703,43.0,10.93455410003662,-11269.4345703125,191.7677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715393066406,307.6325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6328125,18000.0,0.0,0.0,0.2570295929908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458898305892944,0.4458951354026794,-5.299785698298365e-06,0.0,0.0002608523645903,0.0,0.0,24.640661239624023,0.0,0.0,0.0,0.3517918884754181,4.0,0.0,1.0
389640,294.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.4871708154678345,0.050000000745058,0.0465329997241497,293.98638916015625,297.1499938964844,293.1499938964844,0.0012732129544019,-101.75425720214844,292.95269775390625,0.4871708154678345,0.050000000745058,0.0490014925599098,293.0917358398437,297.1499938964844,293.1499938964844,0.3183602690696716,-4478.048828125,304.1642150878906,0.9990000128746032,0.4202631711959839,0.2854083776473999,293.2020874023437,297.1499938964844,293.1499938964844,0.2925560772418976,-5674.513671875,304.1570129394531,0.9830441474914552,0.3811803758144378,0.3618533313274383,293.26043701171875,297.1499938964844,293.1499938964844,0.0102780871093273,-3121.6162109375,302.30029296875,0.4871708154678345,0.050000000745058,0.2324419766664505,291.1860046386719,291.1499938964844,265.6066589355469,264.2649230957031,281.6471252441406,293.2604064941406,291.1877746582031,1.0,0.2610723376274109,0.8398992419242859,0.8398992419242859,1.0,1.0,-1.170371174812317,0.4916014373302459,0.6787697076797485,0.2463353127241134,0.0,0.0,0.4949464797973633,50.61975860595703,43.0,10.93455410003662,-11269.4345703125,191.7677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715393066406,307.6325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6328125,18000.0,0.0,0.0,0.2570295929908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458898305892944,0.4458951354026794,-5.299785698298365e-06,0.0,0.0002608523645903,0.0,0.0,24.640661239624023,0.0,0.0,0.0,0.3517918884754181,4.0,0.0,1.0
389700,294.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.4890042245388031,0.050000000745058,0.0465000607073307,293.9914855957031,297.1499938964844,293.1499938964844,0.0011538815451785,-92.19515991210938,292.8005065917969,0.4890042245388031,0.050000000745058,0.0489668026566505,293.0864562988281,297.1499938964844,293.1499938964844,0.3140325248241424,-4428.21337890625,304.1694641113281,0.9990000128746032,0.4220407605171203,0.2822462320327759,293.201904296875,297.1499938964844,293.1499938964844,0.2917579114437103,-5662.1259765625,304.1571655273437,0.9856877326965332,0.3805584013462066,0.3612394034862518,293.2607116699219,297.1499938964844,293.1499938964844,0.010228706523776,-3112.2265625,302.2814025878906,0.4890042245388031,0.050000000745058,0.232277438044548,291.1929016113281,291.1499938964844,265.625,264.2820129394531,281.6637268066406,293.2606811523437,291.1936950683594,1.0,0.2593831419944763,0.8397372961044312,0.8397372961044312,1.0,1.0,-1.1656020879745483,0.4892331063747406,0.6763690114021301,0.2457151710987091,0.0,0.0,0.4913676083087921,49.68635177612305,43.0,11.49350929260254,-11200.9140625,188.39138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69830322265625,307.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.826171875,18000.0,0.0,0.0,0.2556921541690826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407755434513092,0.4407808184623718,-5.27684733242495e-06,0.0,0.0002594950201455,0.0,0.0,24.193777084350582,0.0,0.0,0.0,0.3502066135406494,4.0,0.0,1.0
389760,294.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.4903108179569244,0.050000000745058,0.0464769601821899,293.9966125488281,297.1499938964844,293.1499938964844,0.0010345581686124,-82.65797424316406,292.642822265625,0.4903108179569244,0.050000000745058,0.0489424802362918,293.0816650390625,297.1499938964844,293.1499938964844,0.3109531700611114,-4393.38134765625,304.1714782714844,0.9990000128746032,0.4237872362136841,0.2800074219703674,293.2017517089844,297.1499938964844,293.1499938964844,0.2910978198051452,-5652.0361328125,304.1570739746094,0.9874048829078674,0.3799318373203277,0.3606278598308563,293.2609558105469,297.1499938964844,293.1499938964844,0.0101868901401758,-3104.816650390625,302.2618103027344,0.4903108179569244,0.050000000745058,0.2321620434522628,291.1944580078125,291.1499938964844,265.6433410644531,264.2991027832031,281.6802062988281,293.26092529296875,291.1942138671875,1.0,0.2581793069839477,0.8396085500717163,0.8396085500717163,1.0,1.0,-1.1619845628738403,0.4873511493206024,0.6746334433555603,0.2454846948385238,0.0,0.0,0.4882252216339111,49.03464889526367,46.0,5.520051956176758,-11136.5244140625,185.9630584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72674560546875,307.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.771484375,18000.0,0.0,0.0,0.2542827427387237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355279207229614,0.4355331659317016,-5.25082850799663e-06,0.0,0.0002580646832939,0.0,0.0,23.730268478393555,0.0,0.0,0.0,0.3485703766345978,4.0,0.0,1.0
389820,294.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4915460050106048,0.050000000745058,0.0464554466307163,294.0067443847656,297.1499938964844,293.1499938964844,0.0007959951180964,-63.61017990112305,292.3176574707031,0.4915460050106048,0.050000000745058,0.0489198230206966,293.07745361328125,297.1499938964844,293.1499938964844,0.3080097734928131,-4361.36767578125,304.1690368652344,0.9990000128746032,0.4263871312141418,0.2779063880443573,293.20147705078125,297.1499938964844,293.1499938964844,0.2899879813194275,-5635.28564453125,304.15655517578125,0.9885345697402954,0.3786730468273163,0.3594233989715576,293.2615051269531,297.1499938964844,293.1499938964844,0.0101170074194669,-3093.3955078125,302.2210998535156,0.4915460050106048,0.050000000745058,0.2320545762777328,291.1893615722656,291.1499938964844,265.67999267578125,264.3333740234375,281.7130432128906,293.261474609375,291.1885681152344,1.0,0.2570293247699737,0.8393509984016418,0.8393509984016418,1.0,1.0,-1.1578338146209717,0.4848899245262146,0.6729438900947571,0.2460393011569976,0.0,0.0,0.4832620024681091,48.44043731689453,49.0,-5.016797065734863,-11039.12109375,183.4955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799072265625,307.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.14453125,18000.0,0.0,0.0,0.2513332366943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270362854003906,0.4270414710044861,-5.204795797908446e-06,0.0,0.0002550712670199,0.0,0.0,22.97577667236328,0.0,0.0,0.0,0.3458504974842071,4.0,0.0,1.0
389880,294.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4915460050106048,0.050000000745058,0.0464554466307163,294.0067443847656,297.1499938964844,293.1499938964844,0.0007959951180964,-63.61017990112305,292.3176574707031,0.4915460050106048,0.050000000745058,0.0489198230206966,293.07745361328125,297.1499938964844,293.1499938964844,0.3080097734928131,-4361.36767578125,304.1690368652344,0.9990000128746032,0.4263871312141418,0.2779063880443573,293.20147705078125,297.1499938964844,293.1499938964844,0.2899879813194275,-5635.28564453125,304.15655517578125,0.9885345697402954,0.3786730468273163,0.3594233989715576,293.2615051269531,297.1499938964844,293.1499938964844,0.0101170074194669,-3093.3955078125,302.2210998535156,0.4915460050106048,0.050000000745058,0.2320545762777328,291.1893615722656,291.1499938964844,265.67999267578125,264.3333740234375,281.7130432128906,293.261474609375,291.1885681152344,1.0,0.2570293247699737,0.8393509984016418,0.8393509984016418,1.0,1.0,-1.1578338146209717,0.4848899245262146,0.6729438900947571,0.2460393011569976,0.0,0.0,0.4832620024681091,48.44043731689453,49.0,-5.016797065734863,-11039.12109375,183.4955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799072265625,307.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.14453125,18000.0,0.0,0.0,0.2513332366943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270362854003906,0.4270414710044861,-5.204795797908446e-06,0.0,0.0002550712670199,0.0,0.0,22.97577667236328,0.0,0.0,0.0,0.3458504974842071,4.0,0.0,1.0
389940,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4912509322166443,0.050000000745058,0.0464605465531349,294.0168151855469,297.1499938964844,293.1499938964844,0.0005578065174631,-44.587493896484375,291.9849548339844,0.4912509322166443,0.050000000745058,0.048925194889307,293.0824890136719,297.1499938964844,293.1499938964844,0.3085738122463226,-4369.92626953125,304.16168212890625,0.9990000128746032,0.427224338054657,0.2784066796302795,293.20135498046875,297.1499938964844,293.1499938964844,0.2890016138553619,-5620.490234375,304.156005859375,0.9871508479118348,0.3773925304412842,0.3582312762737274,293.2624816894531,297.1499938964844,293.1499938964844,0.0100567555055022,-3084.318603515625,302.1783752441406,0.4912509322166443,0.050000000745058,0.2320800572633743,291.1800537109375,291.1499938964844,265.7166748046875,264.3677062988281,281.74578857421875,293.2624206542969,291.17889404296875,1.0,0.2572504878044128,0.8390935063362122,0.8390935063362122,1.0,1.0,-1.157045841217041,0.4838528931140899,0.6731929779052734,0.2476851940155029,0.0,0.0,0.4798410832881927,48.610965728759766,52.0,-12.021899223327637,-10973.5537109375,183.58645629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81427001953125,307.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.943359375,18000.0,0.0,0.0,0.2483927607536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209535121917724,0.4209586679935455,-5.170698386791628e-06,0.0,0.0002520870766602,0.0,0.0,22.43952369689941,0.0,0.0,0.0,0.3438863754272461,4.0,0.0,1.0
390000,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4912509322166443,0.050000000745058,0.0464605465531349,294.0168151855469,297.1499938964844,293.1499938964844,0.0005578065174631,-44.587493896484375,291.9849548339844,0.4912509322166443,0.050000000745058,0.048925194889307,293.0824890136719,297.1499938964844,293.1499938964844,0.3085738122463226,-4369.92626953125,304.16168212890625,0.9990000128746032,0.427224338054657,0.2784066796302795,293.20135498046875,297.1499938964844,293.1499938964844,0.2890016138553619,-5620.490234375,304.156005859375,0.9871508479118348,0.3773925304412842,0.3582312762737274,293.2624816894531,297.1499938964844,293.1499938964844,0.0100567555055022,-3084.318603515625,302.1783752441406,0.4912509322166443,0.050000000745058,0.2320800572633743,291.1800537109375,291.1499938964844,265.7166748046875,264.3677062988281,281.74578857421875,293.2624206542969,291.17889404296875,1.0,0.2572504878044128,0.8390935063362122,0.8390935063362122,1.0,1.0,-1.157045841217041,0.4838528931140899,0.6731929779052734,0.2476851940155029,0.0,0.0,0.4798410832881927,48.610965728759766,52.0,-12.021899223327637,-10973.5537109375,183.58645629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81427001953125,307.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.943359375,18000.0,0.0,0.0,0.2483927607536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209535121917724,0.4209586679935455,-5.170698386791628e-06,0.0,0.0002520870766602,0.0,0.0,22.43952369689941,0.0,0.0,0.0,0.3438863754272461,4.0,0.0,1.0
390060,294.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4897546172142029,0.050000000745058,0.0464867316186428,294.0269470214844,297.1499938964844,293.1499938964844,0.0004400638863444,-24.781583786010746,291.64569091796875,0.4897546172142029,0.050000000745058,0.0489527657628059,293.0966796875,297.1499938964844,293.1499938964844,0.3119679391384125,-4410.71484375,304.152099609375,0.9990000128746032,0.4260722994804382,0.2809584140777588,293.2015075683594,297.1499938964844,293.1499938964844,0.2880635261535644,-5606.41943359375,304.15557861328125,0.9836872220039368,0.3760641813278198,0.3570227026939392,293.2641906738281,297.1499938964844,293.1499938964844,0.0100010279566049,-3076.446533203125,302.1329040527344,0.4897546172142029,0.050000000745058,0.2322108447551727,291.1683959960937,291.1499938964844,265.7533264160156,264.402099609375,281.7782592773437,293.2640686035156,291.1671447753906,1.0,0.2585490345954895,0.8388155698776245,0.8388155698776245,1.0,1.0,-1.158879280090332,0.4839397668838501,0.6749395132064819,0.2501401007175445,0.0,0.0,0.4781621098518371,49.38584899902344,55.0,-15.470166206359863,-10936.330078125,185.68429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8194274902344,307.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03515625,18000.0,0.0,0.0,0.2456639409065246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175187945365906,0.4175239503383636,-5.1494957915565465e-06,0.0,0.0002493176725693,0.0,0.0,22.132509231567383,0.0,0.0,0.0,0.3427506685256958,4.0,0.0,1.0
390120,294.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4897546172142029,0.050000000745058,0.0464867316186428,294.0269470214844,297.1499938964844,293.1499938964844,0.0004400638863444,-24.781583786010746,291.64569091796875,0.4897546172142029,0.050000000745058,0.0489527657628059,293.0966796875,297.1499938964844,293.1499938964844,0.3119679391384125,-4410.71484375,304.152099609375,0.9990000128746032,0.4260722994804382,0.2809584140777588,293.2015075683594,297.1499938964844,293.1499938964844,0.2880635261535644,-5606.41943359375,304.15557861328125,0.9836872220039368,0.3760641813278198,0.3570227026939392,293.2641906738281,297.1499938964844,293.1499938964844,0.0100010279566049,-3076.446533203125,302.1329040527344,0.4897546172142029,0.050000000745058,0.2322108447551727,291.1683959960937,291.1499938964844,265.7533264160156,264.402099609375,281.7782592773437,293.2640686035156,291.1671447753906,1.0,0.2585490345954895,0.8388155698776245,0.8388155698776245,1.0,1.0,-1.158879280090332,0.4839397668838501,0.6749395132064819,0.2501401007175445,0.0,0.0,0.4781621098518371,49.38584899902344,55.0,-15.470166206359863,-10936.330078125,185.68429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8194274902344,307.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03515625,18000.0,0.0,0.0,0.2456639409065246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175187945365906,0.4175239503383636,-5.1494957915565465e-06,0.0,0.0002493176725693,0.0,0.0,22.132509231567383,0.0,0.0,0.0,0.3427506685256958,4.0,0.0,1.0
390180,294.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4873363375663757,0.050000000745058,0.046529971063137,294.0372619628906,297.1499938964844,293.1499938964844,0.0003171408025082,-5.357074737548828,291.3020935058594,0.4873363375663757,0.050000000745058,0.048998299986124,293.11895751953125,297.1499938964844,293.1499938964844,0.3176042139530182,-4476.52099609375,304.1420288085937,0.9990000128746032,0.4229220151901245,0.2851218283176422,293.20196533203125,297.1499938964844,293.1499938964844,0.2870796322822571,-5591.541015625,304.1553649902344,0.9784243702888488,0.3746647238731384,0.3557695150375366,293.2668151855469,297.1499938964844,293.1499938964844,0.0099456738680601,-3068.718017578125,302.08428955078125,0.4873363375663757,0.050000000745058,0.2324268370866775,291.1569519042969,291.1499938964844,265.7900085449219,264.4365539550781,281.8173522949219,293.2787475585937,291.1560363769531,1.0,0.2606923580169678,0.8385376930236816,0.8385376930236816,1.0,1.0,-1.1627382040023804,0.484922707080841,0.6778154969215393,0.253153383731842,0.0,0.0,0.4780217409133911,50.64691925048828,58.0,-14.560883522033691,-10919.10546875,189.3883209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7899169921875,307.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.2433295845985412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165584444999695,0.4165635704994201,-5.140761004440719e-06,0.0,0.0002469485916662,0.0,0.0,22.036497116088867,0.0,0.0,0.0,0.3423917591571808,4.0,0.0,1.0
390240,294.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4873363375663757,0.050000000745058,0.046529971063137,294.0372619628906,297.1499938964844,293.1499938964844,0.0003171408025082,-5.357074737548828,291.3020935058594,0.4873363375663757,0.050000000745058,0.048998299986124,293.11895751953125,297.1499938964844,293.1499938964844,0.3176042139530182,-4476.52099609375,304.1420288085937,0.9990000128746032,0.4229220151901245,0.2851218283176422,293.20196533203125,297.1499938964844,293.1499938964844,0.2870796322822571,-5591.541015625,304.1553649902344,0.9784243702888488,0.3746647238731384,0.3557695150375366,293.2668151855469,297.1499938964844,293.1499938964844,0.0099456738680601,-3068.718017578125,302.08428955078125,0.4873363375663757,0.050000000745058,0.2324268370866775,291.1569519042969,291.1499938964844,265.7900085449219,264.4365539550781,281.8173522949219,293.2787475585937,291.1560363769531,1.0,0.2606923580169678,0.8385376930236816,0.8385376930236816,1.0,1.0,-1.1627382040023804,0.484922707080841,0.6778154969215393,0.253153383731842,0.0,0.0,0.4780217409133911,50.64691925048828,58.0,-14.560883522033691,-10919.10546875,189.3883209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7899169921875,307.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.2433295845985412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165584444999695,0.4165635704994201,-5.140761004440719e-06,0.0,0.0002469485916662,0.0,0.0,22.036497116088867,0.0,0.0,0.0,0.3423917591571808,4.0,0.0,1.0
390300,294.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.4858517050743103,0.050000000745058,0.0465569831430912,294.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.4858517050743103,0.050000000745058,0.0490267425775527,293.1325988769531,297.1499938964844,293.1499938964844,0.3210537731647491,-4516.26123046875,304.13720703125,0.9990000128746032,0.4206384420394897,0.2876918017864227,293.2023010253906,297.1499938964844,293.1499938964844,0.2865054011344909,-5582.72509765625,304.1554260253906,0.9751912355422974,0.3739392459392547,0.3551232814788818,293.2684020996094,297.1499938964844,293.1499938964844,0.0099161947146058,-3064.27294921875,302.0592346191406,0.4858517050743103,0.050000000745058,0.2325617671012878,291.1537170410156,291.1499938964844,265.8083190917969,264.4537658691406,281.84478759765625,293.3011474609375,291.1532897949219,1.0,0.2620198726654053,0.8383986949920654,0.8383986949920654,1.0,1.0,-1.165275812149048,0.4857003390789032,0.6795754432678223,0.2547824084758758,0.0,0.0,0.4781137704849243,51.42963409423828,58.0,-10.817912101745604,-10912.4541015625,191.7440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627258300781,307.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.2423482239246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416664719581604,0.4166698753833771,-5.140124812896829e-06,0.0,0.0002459526294842,0.0,0.0,22.04105758666992,0.0,0.0,0.0,0.3424013257026672,4.0,0.0,1.0
390360,294.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4842121005058288,0.050000000745058,0.0465871170163154,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4842121005058288,0.050000000745058,0.049058474600315,293.1477966308594,297.1499938964844,293.1499938964844,0.3248731791973114,-4559.9580078125,304.1325988769531,0.9990000128746032,0.4178737103939056,0.2905320823192596,293.2027282714844,297.1499938964844,293.1499938964844,0.2858953177928924,-5573.3212890625,304.1555480957031,0.9715967178344728,0.3731974065303802,0.3544649183750152,293.2701721191406,297.1499938964844,293.1499938964844,0.009885880164802,-3059.58544921875,302.0336608886719,0.4842121005058288,0.050000000745058,0.2327122837305069,291.1516418457031,291.1499938964844,265.82666015625,264.47100830078125,281.87371826171875,293.3272705078125,291.1512145996094,1.0,0.263489156961441,0.8382219672203064,0.8382219672203064,1.0,1.0,-1.1681489944458008,0.486645758152008,0.681503176689148,0.2564429938793182,0.0,0.0,0.478210985660553,52.299583435058594,61.0,-8.50216293334961,-10904.29296875,194.39035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7287292480469,307.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.2414961606264114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167628884315491,0.4167680442333221,-5.140232588018989e-06,0.0,0.0002450878964737,0.0,0.0,22.047897338867188,0.0,0.0,0.0,0.3424245715141296,4.0,0.0,1.0
390420,294.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4792048633098602,0.050000000745058,0.0466800443828105,294.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4792048633098602,0.050000000745058,0.0491563342511653,293.17547607421875,297.1499938964844,293.1499938964844,0.3239981234073639,-4547.6728515625,304.1405944824219,0.9920996427536012,0.4122870564460754,0.2896294295787811,293.20361328125,297.1499938964844,293.1499938964844,0.2844942510128021,-5551.49462890625,304.15606689453125,0.960989475250244,0.3716789186000824,0.3531455993652344,293.2739562988281,297.1499938964844,293.1499938964844,0.009828520938754,-3050.28173828125,301.9818420410156,0.4792048633098602,0.050000000745058,0.2331764847040176,291.1537780761719,291.1499938964844,265.86334228515625,264.5054626464844,281.9406433105469,293.377685546875,291.15557861328125,1.0,0.2665516138076782,0.8378684520721436,0.8378684520721436,1.0,1.0,-1.16627299785614,0.4848839938640594,0.6813890337944031,0.2584362626075744,0.0,0.0,0.4778104424476623,54.81282806396485,64.0,7.812786102294922,-10847.41015625,198.77438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497802734375,307.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.017578125,18000.0,0.0,0.0,0.2401280403137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168900549411773,0.416895180940628,-5.141477686265716e-06,0.0,0.0002436994254821,0.0,0.0,22.06093406677246,0.0,0.0,0.0,0.3424535393714905,4.0,0.0,1.0
390480,294.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4792048633098602,0.050000000745058,0.0466800443828105,294.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4792048633098602,0.050000000745058,0.0491563342511653,293.17547607421875,297.1499938964844,293.1499938964844,0.3239981234073639,-4547.6728515625,304.1405944824219,0.9920996427536012,0.4122870564460754,0.2896294295787811,293.20361328125,297.1499938964844,293.1499938964844,0.2844942510128021,-5551.49462890625,304.15606689453125,0.960989475250244,0.3716789186000824,0.3531455993652344,293.2739562988281,297.1499938964844,293.1499938964844,0.009828520938754,-3050.28173828125,301.9818420410156,0.4792048633098602,0.050000000745058,0.2331764847040176,291.1537780761719,291.1499938964844,265.86334228515625,264.5054626464844,281.9406433105469,293.377685546875,291.15557861328125,1.0,0.2665516138076782,0.8378684520721436,0.8378684520721436,1.0,1.0,-1.16627299785614,0.4848839938640594,0.6813890337944031,0.2584362626075744,0.0,0.0,0.4778104424476623,54.81282806396485,64.0,7.812786102294922,-10847.41015625,198.77438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497802734375,307.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.017578125,18000.0,0.0,0.0,0.2401280403137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168900549411773,0.416895180940628,-5.141477686265716e-06,0.0,0.0002436994254821,0.0,0.0,22.06093406677246,0.0,0.0,0.0,0.3424535393714905,4.0,0.0,1.0
390540,294.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4734753966331482,0.050000000745058,0.046784721314907,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4734753966331482,0.050000000745058,0.0492665618658065,293.1932373046875,297.1499938964844,293.1499938964844,0.3199374973773956,-4499.6611328125,304.1503295898437,0.98082435131073,0.4080388247966766,0.2866542041301727,293.2046203613281,297.1499938964844,293.1499938964844,0.2827965021133423,-5524.8203125,304.1568603515625,0.9490842819213868,0.3701149523258209,0.3517903685569763,293.2778015136719,297.1499938964844,293.1499938964844,0.009764983318746,-3038.748779296875,301.9306030273437,0.4734753966331482,0.050000000745058,0.2336993664503097,291.1676940917969,291.1499938964844,265.8999938964844,264.5399169921875,282.001953125,293.41162109375,291.1683654785156,1.0,0.2696735560894012,0.8375149965286255,0.8375149965286255,1.0,1.0,-1.1619620323181152,0.4819853007793426,0.679976761341095,0.2599131166934967,0.0,0.0,0.4743706583976745,57.60533142089844,67.0,12.156452178955078,-10742.033203125,202.8980255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5816955566406,307.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.48828125,18000.0,0.0,0.0,0.2389538437128067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127704203128814,0.4127755463123321,-5.128366410644958e-06,0.0,0.000242507783696,0.0,0.0,21.742626190185547,0.0,0.0,0.0,0.3412703275680542,4.0,0.0,1.0
390600,294.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4734753966331482,0.050000000745058,0.046784721314907,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4734753966331482,0.050000000745058,0.0492665618658065,293.1932373046875,297.1499938964844,293.1499938964844,0.3199374973773956,-4499.6611328125,304.1503295898437,0.98082435131073,0.4080388247966766,0.2866542041301727,293.2046203613281,297.1499938964844,293.1499938964844,0.2827965021133423,-5524.8203125,304.1568603515625,0.9490842819213868,0.3701149523258209,0.3517903685569763,293.2778015136719,297.1499938964844,293.1499938964844,0.009764983318746,-3038.748779296875,301.9306030273437,0.4734753966331482,0.050000000745058,0.2336993664503097,291.1676940917969,291.1499938964844,265.8999938964844,264.5399169921875,282.001953125,293.41162109375,291.1683654785156,1.0,0.2696735560894012,0.8375149965286255,0.8375149965286255,1.0,1.0,-1.1619620323181152,0.4819853007793426,0.679976761341095,0.2599131166934967,0.0,0.0,0.4743706583976745,57.60533142089844,67.0,12.156452178955078,-10742.033203125,202.8980255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5816955566406,307.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.48828125,18000.0,0.0,0.0,0.2389538437128067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127704203128814,0.4127755463123321,-5.128366410644958e-06,0.0,0.000242507783696,0.0,0.0,21.742626190185547,0.0,0.0,0.0,0.3412703275680542,4.0,0.0,1.0
390660,294.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.467202365398407,0.050000000745058,0.0468929521739482,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.467202365398407,0.050000000745058,0.049380537122488,293.213134765625,297.1499938964844,293.1499938964844,0.315587043762207,-4449.19775390625,304.157470703125,0.968199610710144,0.4029173254966736,0.2834056913852691,293.2036437988281,297.1499938964844,293.1499938964844,0.2814874947071075,-5504.568359375,304.15673828125,0.93720942735672,0.3689231872558594,0.350655198097229,293.2815856933594,297.1499938964844,293.1499938964844,0.0097065828740596,-3028.934814453125,301.8768615722656,0.467202365398407,0.050000000745058,0.2342399954795837,291.17333984375,291.1499938964844,265.9366760253906,264.5743408203125,282.0639038085937,293.448974609375,291.1740417480469,1.0,0.2728545367717743,0.8372178673744202,0.8372178673744202,1.0,1.0,-1.1576166152954102,0.4791398048400879,0.678476870059967,0.2611967921257019,0.0,0.0,0.4708936810493469,60.4874267578125,70.0,9.793808937072754,-10635.638671875,207.15321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,307.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0,18000.0,0.0,0.0,0.2377729713916778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078218042850494,0.4078269004821777,-5.106171556690242e-06,0.0,0.0002413093461655,0.0,0.0,21.33974838256836,0.0,0.0,0.0,0.3397594690322876,4.0,0.0,1.0
390720,294.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.467202365398407,0.050000000745058,0.0468929521739482,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.467202365398407,0.050000000745058,0.049380537122488,293.213134765625,297.1499938964844,293.1499938964844,0.315587043762207,-4449.19775390625,304.157470703125,0.968199610710144,0.4029173254966736,0.2834056913852691,293.2036437988281,297.1499938964844,293.1499938964844,0.2814874947071075,-5504.568359375,304.15673828125,0.93720942735672,0.3689231872558594,0.350655198097229,293.2815856933594,297.1499938964844,293.1499938964844,0.0097065828740596,-3028.934814453125,301.8768615722656,0.467202365398407,0.050000000745058,0.2342399954795837,291.17333984375,291.1499938964844,265.9366760253906,264.5743408203125,282.0639038085937,293.448974609375,291.1740417480469,1.0,0.2728545367717743,0.8372178673744202,0.8372178673744202,1.0,1.0,-1.1576166152954102,0.4791398048400879,0.678476870059967,0.2611967921257019,0.0,0.0,0.4708936810493469,60.4874267578125,70.0,9.793808937072754,-10635.638671875,207.15321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,307.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0,18000.0,0.0,0.0,0.2377729713916778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078218042850494,0.4078269004821777,-5.106171556690242e-06,0.0,0.0002413093461655,0.0,0.0,21.33974838256836,0.0,0.0,0.0,0.3397594690322876,4.0,0.0,1.0
390780,294.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.460187703371048,0.050000000745058,0.04700493440032,294.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.460187703371048,0.050000000745058,0.0494984611868858,293.2362365722656,297.1499938964844,293.1499938964844,0.310024619102478,-4385.2216796875,304.16424560546875,0.9536186456680298,0.396640807390213,0.2793258428573608,293.2006530761719,297.1499938964844,293.1499938964844,0.2805844843387604,-5490.77734375,304.1559753417969,0.9259065985679626,0.3681721985340118,0.3499732315540313,293.2852478027344,297.1499938964844,293.1499938964844,0.0096472864970564,-3018.780029296875,301.8222961425781,0.460187703371048,0.050000000745058,0.2347993850708007,291.179931640625,291.1499938964844,265.97332763671875,264.6087341308594,282.12890625,293.49395751953125,291.1805725097656,1.0,0.276048868894577,0.8369207382202148,0.8369207382202148,1.0,1.0,-1.1528490781784058,0.4761883914470672,0.6766607165336609,0.262132853269577,0.0,0.0,0.4664521515369415,63.45728302001953,73.0,9.177934646606444,-10522.3359375,211.4042816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51483154296875,307.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.78515625,18000.0,0.0,0.0,0.2364969700574875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017467498779297,0.4017518162727356,-5.079847596789477e-06,0.0,0.0002400143566774,0.0,0.0,20.85422706604004,0.0,0.0,0.0,0.3379132449626922,4.0,0.0,1.0
390840,294.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.460187703371048,0.050000000745058,0.04700493440032,294.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.460187703371048,0.050000000745058,0.0494984611868858,293.2362365722656,297.1499938964844,293.1499938964844,0.310024619102478,-4385.2216796875,304.16424560546875,0.9536186456680298,0.396640807390213,0.2793258428573608,293.2006530761719,297.1499938964844,293.1499938964844,0.2805844843387604,-5490.77734375,304.1559753417969,0.9259065985679626,0.3681721985340118,0.3499732315540313,293.2852478027344,297.1499938964844,293.1499938964844,0.0096472864970564,-3018.780029296875,301.8222961425781,0.460187703371048,0.050000000745058,0.2347993850708007,291.179931640625,291.1499938964844,265.97332763671875,264.6087341308594,282.12890625,293.49395751953125,291.1805725097656,1.0,0.276048868894577,0.8369207382202148,0.8369207382202148,1.0,1.0,-1.1528490781784058,0.4761883914470672,0.6766607165336609,0.262132853269577,0.0,0.0,0.4664521515369415,63.45728302001953,73.0,9.177934646606444,-10522.3359375,211.4042816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51483154296875,307.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.78515625,18000.0,0.0,0.0,0.2364969700574875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017467498779297,0.4017518162727356,-5.079847596789477e-06,0.0,0.0002400143566774,0.0,0.0,20.85422706604004,0.0,0.0,0.0,0.3379132449626922,4.0,0.0,1.0
390900,294.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4567174911499023,0.050000000745058,0.0470621883869171,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4567174911499023,0.050000000745058,0.0495587475597858,293.2485046386719,297.1499938964844,293.1499938964844,0.3068778812885284,-4349.15673828125,304.1673583984375,0.9456902146339417,0.3931354284286499,0.2770199477672577,293.1991577148437,297.1499938964844,293.1499938964844,0.2802398800849914,-5485.56640625,304.155517578125,0.92050963640213,0.3678215742111206,0.3497264683246612,293.2869567871094,297.1499938964844,293.1499938964844,0.0096185663715004,-3013.90380859375,301.7948608398437,0.4567174911499023,0.050000000745058,0.2350853681564331,291.1827392578125,291.1499938964844,265.9916687011719,264.6258850097656,282.1600952148437,293.515380859375,291.1832580566406,1.0,0.2776402533054352,0.8367721438407898,0.8367721438407898,1.0,1.0,-1.150269865989685,0.4746618866920471,0.6756079792976379,0.2624459266662597,0.0,0.0,0.4639853239059448,64.97020721435547,73.0,8.138623237609863,-10463.8896484375,213.5042419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,307.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.40234375,18000.0,0.0,0.0,0.2357924282550811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983033299446106,0.3983083963394165,-5.064846391178435e-06,0.0,0.0002392993483226,0.0,0.0,20.581462860107425,0.0,0.0,0.0,0.3368694186210632,4.0,0.0,1.0
390960,294.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4533428251743316,0.050000000745058,0.0471205823123455,294.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4533428251743316,0.050000000745058,0.0496202409267425,293.2611083984375,297.1499938964844,293.1499938964844,0.3035207390785217,-4310.72900390625,304.1702880859375,0.937397003173828,0.3894155323505401,0.2745566964149475,293.1984558105469,297.1499938964844,293.1499938964844,0.279833436012268,-5479.33154296875,304.1552734375,0.9151639342308044,0.3673414289951324,0.3493947982788086,293.28839111328125,297.1499938964844,293.1499938964844,0.0095914453268051,-3009.3623046875,301.76776123046875,0.4533428251743316,0.050000000745058,0.2353770732879638,291.1849975585937,291.1499938964844,266.010009765625,264.6430358886719,282.1904602050781,293.53582763671875,291.1854248046875,1.0,0.2792193591594696,0.8366529941558838,0.8366529941558838,1.0,1.0,-1.1474096775054932,0.4730316996574402,0.6743779182434082,0.2626306414604187,0.0,0.0,0.461422860622406,66.50801086425781,76.0,7.156775951385498,-10404.5810546875,215.5473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159606933594,307.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.869140625,18000.0,0.0,0.0,0.2350308895111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947058618068695,0.3947109282016754,-5.049053015682148e-06,0.0,0.000238526467001,0.0,0.0,20.29816055297852,0.0,0.0,0.0,0.3357780277729034,4.0,0.0,1.0
391020,294.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4469313621520996,0.050000000745058,0.0472399517893791,294.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4469313621520996,0.050000000745058,0.0497459433972835,293.2865600585937,297.1499938964844,293.1499938964844,0.2962395250797272,-4227.3974609375,304.1756286621094,0.9202871918678284,0.3814402222633362,0.2692346274852752,293.1980895996094,297.1499938964844,293.1499938964844,0.2787947654724121,-5463.17578125,304.1552429199219,0.9049513339996338,0.3661864101886749,0.3484890460968017,293.2900695800781,297.1499938964844,293.1499938964844,0.009541941806674,-3001.0771484375,301.7160339355469,0.4469313621520996,0.050000000745058,0.2359733432531356,291.18963623046875,291.1499938964844,266.0466613769531,264.67724609375,282.2507019042969,293.5773010253906,291.1901550292969,1.0,0.2823252975940704,0.8364146947860718,0.8364146947860718,1.0,1.0,-1.1409448385238647,0.469509869813919,0.6714350581169128,0.2626070380210876,0.0,0.0,0.4558315575122833,69.63621520996094,79.0,6.821611881256104,-10282.330078125,219.4470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378112792969,307.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.63671875,18000.0,0.0,0.0,0.2333105057477951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870330154895782,0.3870380520820617,-5.01585327583598e-06,0.0,0.0002367804991081,0.0,0.0,19.70277214050293,0.0,0.0,0.0,0.3334555923938751,4.0,0.0,1.0
