time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391080,294.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4469313621520996,0.050000000745058,0.0472399517893791,294.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4469313621520996,0.050000000745058,0.0497459433972835,293.2865600585937,297.1499938964844,293.1499938964844,0.2962395250797272,-4227.3974609375,304.1756286621094,0.9202871918678284,0.3814402222633362,0.2692346274852752,293.1980895996094,297.1499938964844,293.1499938964844,0.2787947654724121,-5463.17578125,304.1552429199219,0.9049513339996338,0.3661864101886749,0.3484890460968017,293.2900695800781,297.1499938964844,293.1499938964844,0.009541941806674,-3001.0771484375,301.7160339355469,0.4469313621520996,0.050000000745058,0.2359733432531356,291.18963623046875,291.1499938964844,266.0466613769531,264.67724609375,282.2507019042969,293.5773010253906,291.1901550292969,1.0,0.2823252975940704,0.8364146947860718,0.8364146947860718,1.0,1.0,-1.1409448385238647,0.469509869813919,0.6714350581169128,0.2626070380210876,0.0,0.0,0.4558315575122833,69.63621520996094,79.0,6.821611881256104,-10282.330078125,219.4470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378112792969,307.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.63671875,18000.0,0.0,0.0,0.2333105057477951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870330154895782,0.3870380520820617,-5.01585327583598e-06,0.0,0.0002367804991081,0.0,0.0,19.70277214050293,0.0,0.0,0.0,0.3334555923938751,4.0,0.0,1.0
391140,294.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19384765625,0.4410362839698791,0.050000000745058,0.0473611690104007,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19384765625,0.4410362839698791,0.050000000745058,0.0498735904693603,293.3117370605469,297.1499938964844,293.1499938964844,0.2883477210998535,-4136.96337890625,304.18023681640625,0.9038668870925904,0.3728733360767364,0.2634755074977875,293.1982727050781,297.1499938964844,293.1499938964844,0.2776359021663666,-5445.0791015625,304.1554260253906,0.8957166075706482,0.3649341762065887,0.3474527597427368,293.2901611328125,297.1499938964844,293.1499938964844,0.0094992136582732,-2993.98486328125,301.66827392578125,0.4410362839698791,0.050000000745058,0.2365788519382476,291.1943054199219,291.1499938964844,266.0833435058594,264.7113952636719,282.310546875,293.6213684082031,291.1947631835937,1.0,0.2853518724441528,0.836176335811615,0.836176335811615,1.0,1.0,-1.1338143348693848,0.465806245803833,0.668008029460907,0.2620903551578522,0.0,0.0,0.4496020078659057,72.79586029052734,82.0,6.3080010414123535,-10153.828125,223.12667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776062011719,307.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.583984375,18000.0,0.0,0.0,0.231285735964775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785749673843384,0.3785799443721771,-4.980122412234778e-06,0.0,0.0002347256086068,0.0,0.0,19.060527801513672,0.0,0.0,0.0,0.3309175372123718,4.0,0.0,1.0
391200,294.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19384765625,0.4410362839698791,0.050000000745058,0.0473611690104007,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19384765625,0.4410362839698791,0.050000000745058,0.0498735904693603,293.3117370605469,297.1499938964844,293.1499938964844,0.2883477210998535,-4136.96337890625,304.18023681640625,0.9038668870925904,0.3728733360767364,0.2634755074977875,293.1982727050781,297.1499938964844,293.1499938964844,0.2776359021663666,-5445.0791015625,304.1554260253906,0.8957166075706482,0.3649341762065887,0.3474527597427368,293.2901611328125,297.1499938964844,293.1499938964844,0.0094992136582732,-2993.98486328125,301.66827392578125,0.4410362839698791,0.050000000745058,0.2365788519382476,291.1943054199219,291.1499938964844,266.0833435058594,264.7113952636719,282.310546875,293.6213684082031,291.1947631835937,1.0,0.2853518724441528,0.836176335811615,0.836176335811615,1.0,1.0,-1.1338143348693848,0.465806245803833,0.668008029460907,0.2620903551578522,0.0,0.0,0.4496020078659057,72.79586029052734,82.0,6.3080010414123535,-10153.828125,223.12667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776062011719,307.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.583984375,18000.0,0.0,0.0,0.231285735964775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785749673843384,0.3785799443721771,-4.980122412234778e-06,0.0,0.0002347256086068,0.0,0.0,19.060527801513672,0.0,0.0,0.0,0.3309175372123718,4.0,0.0,1.0
391260,294.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.4356756806373596,0.050000000745058,0.0474829599261283,294.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.4356756806373596,0.050000000745058,0.0500018410384655,293.33551025390625,297.1499938964844,293.1499938964844,0.2800603806972503,-4041.76806640625,304.1839294433594,0.8888285756111145,0.3639474511146545,0.2574081420898437,293.1984558105469,297.1499938964844,293.1499938964844,0.276479572057724,-5427.04833984375,304.1555480957031,0.8869744539260864,0.3636706471443176,0.3463915586471557,293.288818359375,297.1499938964844,293.1499938964844,0.0094630662351846,-2988.1826171875,301.6241455078125,0.4356756806373596,0.050000000745058,0.2371872067451477,291.1978759765625,291.1499938964844,266.1199951171875,264.7453918457031,282.368408203125,293.6665344238281,291.1981506347656,1.0,0.2882992029190063,0.8359750509262085,0.8359750509262085,1.0,1.0,-1.1262884140014648,0.4620577692985534,0.6642305850982666,0.2611224353313446,0.0,0.0,0.4429613947868347,75.95635223388672,85.0,4.795633316040039,-10022.0,226.6143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318664550781,307.1543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.888671875,18000.0,0.0,0.0,0.2289271801710128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696048557758331,0.3696098029613495,-4.942627583659487e-06,0.0,0.0002323319931747,0.0,0.0,18.39317512512207,0.0,0.0,0.0,0.3282620310783386,4.0,0.0,1.0
391320,294.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.4356756806373596,0.050000000745058,0.0474829599261283,294.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.4356756806373596,0.050000000745058,0.0500018410384655,293.33551025390625,297.1499938964844,293.1499938964844,0.2800603806972503,-4041.76806640625,304.1839294433594,0.8888285756111145,0.3639474511146545,0.2574081420898437,293.1984558105469,297.1499938964844,293.1499938964844,0.276479572057724,-5427.04833984375,304.1555480957031,0.8869744539260864,0.3636706471443176,0.3463915586471557,293.288818359375,297.1499938964844,293.1499938964844,0.0094630662351846,-2988.1826171875,301.6241455078125,0.4356756806373596,0.050000000745058,0.2371872067451477,291.1978759765625,291.1499938964844,266.1199951171875,264.7453918457031,282.368408203125,293.6665344238281,291.1981506347656,1.0,0.2882992029190063,0.8359750509262085,0.8359750509262085,1.0,1.0,-1.1262884140014648,0.4620577692985534,0.6642305850982666,0.2611224353313446,0.0,0.0,0.4429613947868347,75.95635223388672,85.0,4.795633316040039,-10022.0,226.6143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318664550781,307.1543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.888671875,18000.0,0.0,0.0,0.2289271801710128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696048557758331,0.3696098029613495,-4.942627583659487e-06,0.0,0.0002323319931747,0.0,0.0,18.39317512512207,0.0,0.0,0.0,0.3282620310783386,4.0,0.0,1.0
391380,294.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4308407604694366,0.050000000745058,0.0476041696965694,294.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4308407604694366,0.050000000745058,0.050129484385252,293.3560485839844,297.1499938964844,293.1499938964844,0.2717872858047485,-3946.5,304.1863708496094,0.8743788003921509,0.3550821542739868,0.2513186633586883,293.19854736328125,297.1499938964844,293.1499938964844,0.2753881514072418,-5410.09619140625,304.155517578125,0.8787804841995239,0.3624284565448761,0.3453443944454193,293.2867126464844,297.1499938964844,293.1499938964844,0.0094318473711609,-2983.4853515625,301.5823059082031,0.4308407604694366,0.050000000745058,0.2377926856279373,291.1993408203125,291.1499938964844,266.1566772460937,264.7792358398437,282.4211120605469,293.7083740234375,291.1993103027344,1.0,0.2911796867847442,0.8357737064361572,0.8357737064361572,1.0,1.0,-1.1187477111816406,0.458440750837326,0.6603069305419922,0.2597808837890625,0.0,0.0,0.436259776353836,79.09236907958984,88.0,1.84227454662323,-9892.15625,229.99122619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6950378417969,307.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.814453125,18000.0,0.0,0.0,0.2262423038482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605659604072571,0.3605708479881286,-4.90517595608253e-06,0.0,0.000229607176152,0.0,0.0,17.734506607055664,0.0,0.0,0.0,0.3256252408027649,4.0,0.0,1.0
391440,294.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4308407604694366,0.050000000745058,0.0476041696965694,294.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4308407604694366,0.050000000745058,0.050129484385252,293.3560485839844,297.1499938964844,293.1499938964844,0.2717872858047485,-3946.5,304.1863708496094,0.8743788003921509,0.3550821542739868,0.2513186633586883,293.19854736328125,297.1499938964844,293.1499938964844,0.2753881514072418,-5410.09619140625,304.155517578125,0.8787804841995239,0.3624284565448761,0.3453443944454193,293.2867126464844,297.1499938964844,293.1499938964844,0.0094318473711609,-2983.4853515625,301.5823059082031,0.4308407604694366,0.050000000745058,0.2377926856279373,291.1993408203125,291.1499938964844,266.1566772460937,264.7792358398437,282.4211120605469,293.7083740234375,291.1993103027344,1.0,0.2911796867847442,0.8357737064361572,0.8357737064361572,1.0,1.0,-1.1187477111816406,0.458440750837326,0.6603069305419922,0.2597808837890625,0.0,0.0,0.436259776353836,79.09236907958984,88.0,1.84227454662323,-9892.15625,229.99122619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6950378417969,307.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.814453125,18000.0,0.0,0.0,0.2262423038482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605659604072571,0.3605708479881286,-4.90517595608253e-06,0.0,0.000229607176152,0.0,0.0,17.734506607055664,0.0,0.0,0.0,0.3256252408027649,4.0,0.0,1.0
391500,294.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.4286052286624908,0.050000000745058,0.0476644299924373,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.4286052286624908,0.050000000745058,0.050192940980196,293.3649597167969,297.1499938964844,293.1499938964844,0.2677306532859802,-3899.683349609375,304.1871337890625,0.8674637675285339,0.3507197201251983,0.2483153939247131,293.1985168457031,297.1499938964844,293.1499938964844,0.2748766839504242,-5402.18359375,304.1554260253906,0.8748903870582581,0.3618185818195343,0.3448305130004883,293.2855224609375,297.1499938964844,293.1499938964844,0.0094176810234785,-2981.502197265625,301.56182861328125,0.4286052286624908,0.050000000745058,0.2380937039852142,291.1990051269531,291.1499938964844,266.17498779296875,264.7961120605469,282.4449768066406,293.7270812988281,291.1988525390625,1.0,0.2925994098186493,0.8356730937957764,0.8356730937957764,1.0,1.0,-1.115035891532898,0.4567073583602905,0.6583284735679626,0.2589951753616333,0.0,0.0,0.4330216348171234,80.64901733398438,88.0,0.1084959730505943,-9829.720703125,231.65646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.727783203125,307.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.806640625,18000.0,0.0,0.0,0.2247906178236007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562016189098358,0.3562065064907074,-4.8871470426092856e-06,0.0,0.0002281338965985,0.0,0.0,17.421157836914062,0.0,0.0,0.0,0.3243650496006012,4.0,0.0,1.0
391560,294.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.4264801740646362,0.050000000745058,0.0477244704961776,294.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.4264801740646362,0.050000000745058,0.0502561666071414,293.37286376953125,297.1499938964844,293.1499938964844,0.2637423276901245,-3853.571533203125,304.1876220703125,0.8607757091522217,0.3464402258396148,0.2453515976667404,293.1984558105469,297.1499938964844,293.1499938964844,0.2743858098983764,-5394.60400390625,304.15533447265625,0.8711318969726562,0.3612159490585327,0.3443233370780945,293.2843017578125,297.1499938964844,293.1499938964844,0.0094041312113404,-2979.686767578125,301.5414733886719,0.4264801740646362,0.050000000745058,0.2383936196565628,291.1981201171875,291.1499938964844,266.1933288574219,264.8129577636719,282.4669494628906,293.743896484375,291.19781494140625,1.0,0.2940080463886261,0.8355900049209595,0.8355900049209595,1.0,1.0,-1.111377477645874,0.4550283551216125,0.6563491225242615,0.2581471800804138,0.0,0.0,0.4299027919769287,82.19876861572266,91.0,-1.5609848499298096,-9769.5400390625,233.3129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75994873046875,307.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.103515625,18000.0,0.0,0.0,0.2232803553342819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520134389400482,0.3520183265209198,-4.8699084800318815e-06,0.0,0.0002266011724714,0.0,0.0,17.123388290405273,0.0,0.0,0.0,0.3231635391712188,4.0,0.0,1.0
391620,294.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.422615647315979,0.050000000745058,0.0478412471711635,293.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.422615647315979,0.050000000745058,0.0503791347146034,293.377685546875,297.1499938964844,293.1499938964844,0.2570410370826721,-3776.3857421875,304.1861267089844,0.8491279482841492,0.339790016412735,0.2403580099344253,293.1982116699219,297.1499938964844,293.1499938964844,0.2735170423984527,-5381.3115234375,304.1549987792969,0.8641257286071777,0.360037237405777,0.3433283865451813,293.281982421875,297.1499938964844,293.1499938964844,0.0093787051737308,-2976.742431640625,301.5003967285156,0.422615647315979,0.050000000745058,0.2389769256114959,291.1926574707031,291.1499938964844,266.2300109863281,264.8464660644531,282.4927062988281,293.75311279296875,291.1914978027344,1.0,0.2968222498893738,0.8354238271713257,0.8354238271713257,1.0,1.0,-1.1051764488220217,0.4522780179977417,0.652898371219635,0.2564503252506256,0.0,0.0,0.4244956970214844,85.21958923339844,79.0,-8.951956748962402,-9666.3173828125,236.82913208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81787109375,307.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1640625,18000.0,0.0,0.0,0.220140665769577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445007801055908,0.3445056080818176,-4.838640052184928e-06,0.0,0.0002234147832496,0.0,0.0,16.594812393188477,0.0,0.0,0.0,0.3210255205631256,4.0,0.0,1.0
391680,294.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.422615647315979,0.050000000745058,0.0478412471711635,293.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.422615647315979,0.050000000745058,0.0503791347146034,293.377685546875,297.1499938964844,293.1499938964844,0.2570410370826721,-3776.3857421875,304.1861267089844,0.8491279482841492,0.339790016412735,0.2403580099344253,293.1982116699219,297.1499938964844,293.1499938964844,0.2735170423984527,-5381.3115234375,304.1549987792969,0.8641257286071777,0.360037237405777,0.3433283865451813,293.281982421875,297.1499938964844,293.1499938964844,0.0093787051737308,-2976.742431640625,301.5003967285156,0.422615647315979,0.050000000745058,0.2389769256114959,291.1926574707031,291.1499938964844,266.2300109863281,264.8464660644531,282.4927062988281,293.75311279296875,291.1914978027344,1.0,0.2968222498893738,0.8354238271713257,0.8354238271713257,1.0,1.0,-1.1051764488220217,0.4522780179977417,0.652898371219635,0.2564503252506256,0.0,0.0,0.4244956970214844,85.21958923339844,79.0,-8.951956748962402,-9666.3173828125,236.82913208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81787109375,307.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1640625,18000.0,0.0,0.0,0.220140665769577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445007801055908,0.3445056080818176,-4.838640052184928e-06,0.0,0.0002234147832496,0.0,0.0,16.594812393188477,0.0,0.0,0.0,0.3210255205631256,4.0,0.0,1.0
391740,294.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4241107106208801,0.050000000745058,0.0477949082851409,293.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4241107106208801,0.050000000745058,0.0503303408622741,293.3747253417969,297.1499938964844,293.1499938964844,0.2519874274730682,-3718.5185546875,304.1825256347656,0.8470553755760193,0.3346153497695923,0.2365525811910629,293.1976928710937,297.1499938964844,293.1499938964844,0.2726468741893768,-5368.0029296875,304.15478515625,0.8655871748924255,0.3589211404323578,0.3422114551067352,293.2799072265625,297.1499938964844,293.1499938964844,0.0093124061822891,-2964.738525390625,301.4583740234375,0.4241107106208801,0.050000000745058,0.2387454658746719,291.1822204589844,291.1499938964844,266.26666259765625,264.8798217773437,282.5075378417969,293.74615478515625,291.1813659667969,1.0,0.2942603826522827,0.8352577090263367,0.8352577090263367,1.0,1.0,-1.0988765954971311,0.4495373964309692,0.6493391394615173,0.2545912861824035,0.0,0.0,0.4209302365779876,83.88703918457031,67.0,-11.616604804992676,-9586.9853515625,232.1216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857177734375,307.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.384765625,18000.0,0.0,0.0,0.2169898897409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393393754959106,0.339344173669815,-4.815405645786086e-06,0.0,0.0002202171453973,0.0,0.0,16.231210708618164,0.0,0.0,0.0,0.3195379972457886,4.0,0.0,1.0
391800,294.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4241107106208801,0.050000000745058,0.0477949082851409,293.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4241107106208801,0.050000000745058,0.0503303408622741,293.3747253417969,297.1499938964844,293.1499938964844,0.2519874274730682,-3718.5185546875,304.1825256347656,0.8470553755760193,0.3346153497695923,0.2365525811910629,293.1976928710937,297.1499938964844,293.1499938964844,0.2726468741893768,-5368.0029296875,304.15478515625,0.8655871748924255,0.3589211404323578,0.3422114551067352,293.2799072265625,297.1499938964844,293.1499938964844,0.0093124061822891,-2964.738525390625,301.4583740234375,0.4241107106208801,0.050000000745058,0.2387454658746719,291.1822204589844,291.1499938964844,266.26666259765625,264.8798217773437,282.5075378417969,293.74615478515625,291.1813659667969,1.0,0.2942603826522827,0.8352577090263367,0.8352577090263367,1.0,1.0,-1.0988765954971311,0.4495373964309692,0.6493391394615173,0.2545912861824035,0.0,0.0,0.4209302365779876,83.88703918457031,67.0,-11.616604804992676,-9586.9853515625,232.1216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857177734375,307.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.384765625,18000.0,0.0,0.0,0.2169898897409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393393754959106,0.339344173669815,-4.815405645786086e-06,0.0,0.0002202171453973,0.0,0.0,16.231210708618164,0.0,0.0,0.0,0.3195379972457886,4.0,0.0,1.0
391860,294.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4299800992012024,0.050000000745058,0.0476272068917751,293.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4299800992012024,0.050000000745058,0.0501537434756755,293.3699951171875,297.1499938964844,293.1499938964844,0.2473040521144867,-3664.482421875,304.17950439453125,0.851580798625946,0.329880803823471,0.2330751866102218,293.1968688964844,297.1499938964844,293.1499938964844,0.2716051638126373,-5351.8134765625,304.1549377441406,0.87373948097229,0.3578794598579407,0.3410384058952331,293.2781066894531,297.1499938964844,293.1499938964844,0.009211235679686,-2944.075439453125,301.4174499511719,0.4299800992012024,0.050000000745058,0.2379077672958374,291.1768493652344,291.1499938964844,266.3033447265625,264.9129333496094,282.5220031738281,293.73779296875,291.1763916015625,1.0,0.2881626486778259,0.8350883722305298,0.8350883722305298,1.0,1.0,-1.0918761491775513,0.4464969635009765,0.6453791260719299,0.2525275647640228,0.0,0.0,0.4177443385124206,79.30829620361328,55.0,-7.811583518981934,-9509.9794921875,221.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722839355469,307.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.263671875,18000.0,0.0,0.0,0.2139730304479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352274894714355,0.3352322876453399,-4.79860227642348e-06,0.0,0.0002171554224332,0.0,0.0,15.949694633483888,0.0,0.0,0.0,0.3183811902999878,4.0,0.0,1.0
391920,294.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4299800992012024,0.050000000745058,0.0476272068917751,293.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4299800992012024,0.050000000745058,0.0501537434756755,293.3699951171875,297.1499938964844,293.1499938964844,0.2473040521144867,-3664.482421875,304.17950439453125,0.851580798625946,0.329880803823471,0.2330751866102218,293.1968688964844,297.1499938964844,293.1499938964844,0.2716051638126373,-5351.8134765625,304.1549377441406,0.87373948097229,0.3578794598579407,0.3410384058952331,293.2781066894531,297.1499938964844,293.1499938964844,0.009211235679686,-2944.075439453125,301.4174499511719,0.4299800992012024,0.050000000745058,0.2379077672958374,291.1768493652344,291.1499938964844,266.3033447265625,264.9129333496094,282.5220031738281,293.73779296875,291.1763916015625,1.0,0.2881626486778259,0.8350883722305298,0.8350883722305298,1.0,1.0,-1.0918761491775513,0.4464969635009765,0.6453791260719299,0.2525275647640228,0.0,0.0,0.4177443385124206,79.30829620361328,55.0,-7.811583518981934,-9509.9794921875,221.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722839355469,307.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.263671875,18000.0,0.0,0.0,0.2139730304479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352274894714355,0.3352322876453399,-4.79860227642348e-06,0.0,0.0002171554224332,0.0,0.0,15.949694633483888,0.0,0.0,0.0,0.3183811902999878,4.0,0.0,1.0
391980,294.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4400738477706909,0.050000000745058,0.0473824739456176,293.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4400738477706909,0.050000000745058,0.0498960241675376,293.3649597167969,297.1499938964844,293.1499938964844,0.2427484691143036,-3611.478515625,304.1772766113281,0.8613853454589844,0.3253272473812103,0.2296923696994781,293.19586181640625,297.1499938964844,293.1499938964844,0.270483523607254,-5334.2978515625,304.1551513671875,0.887563169002533,0.3568942546844482,0.3398414552211761,293.27655029296875,297.1499938964844,293.1499938964844,0.0090897064656019,-2918.187255859375,301.3769226074219,0.4400738477706909,0.050000000745058,0.2366852611303329,291.17388916015625,291.1499938964844,266.3399963378906,264.94580078125,282.53790283203125,293.73077392578125,291.1736755371094,1.0,0.2794843316078186,0.8349190950393677,0.8349190950393677,1.0,1.0,-1.084308624267578,0.4431993663311004,0.6411092281341553,0.2503430545330047,0.0,0.0,0.4147726893424988,72.66871643066406,43.0,-4.425901889801025,-9428.3359375,206.3915863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669738769531,307.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.50390625,18000.0,0.0,0.0,0.2111429274082183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314635753631592,0.3314683735370636,-4.784053999173921e-06,0.0,0.0002142832236131,0.0,0.0,15.69668674468994,0.0,0.0,0.0,0.3173458576202392,4.0,0.0,1.0
392040,294.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4400738477706909,0.050000000745058,0.0473824739456176,293.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4400738477706909,0.050000000745058,0.0498960241675376,293.3649597167969,297.1499938964844,293.1499938964844,0.2427484691143036,-3611.478515625,304.1772766113281,0.8613853454589844,0.3253272473812103,0.2296923696994781,293.19586181640625,297.1499938964844,293.1499938964844,0.270483523607254,-5334.2978515625,304.1551513671875,0.887563169002533,0.3568942546844482,0.3398414552211761,293.27655029296875,297.1499938964844,293.1499938964844,0.0090897064656019,-2918.187255859375,301.3769226074219,0.4400738477706909,0.050000000745058,0.2366852611303329,291.17388916015625,291.1499938964844,266.3399963378906,264.94580078125,282.53790283203125,293.73077392578125,291.1736755371094,1.0,0.2794843316078186,0.8349190950393677,0.8349190950393677,1.0,1.0,-1.084308624267578,0.4431993663311004,0.6411092281341553,0.2503430545330047,0.0,0.0,0.4147726893424988,72.66871643066406,43.0,-4.425901889801025,-9428.3359375,206.3915863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669738769531,307.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.50390625,18000.0,0.0,0.0,0.2111429274082183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314635753631592,0.3314683735370636,-4.784053999173921e-06,0.0,0.0002142832236131,0.0,0.0,15.69668674468994,0.0,0.0,0.0,0.3173458576202392,4.0,0.0,1.0
392100,294.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4469493627548218,0.050000000745058,0.0472399778664112,293.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4469493627548218,0.050000000745058,0.0497459694743156,293.3624572753906,297.1499938964844,293.1499938964844,0.2404970079660415,-3585.128662109375,304.1764221191406,0.8683003783226013,0.3230950236320495,0.228019505739212,293.1953430175781,297.1499938964844,293.1499938964844,0.269900381565094,-5325.17138671875,304.1552734375,0.8966166973114014,0.3564187288284302,0.3392389416694641,293.2758483886719,297.1499938964844,293.1499938964844,0.0090238926932215,-2903.862548828125,301.3568115234375,0.4469493627548218,0.050000000745058,0.2359734624624252,291.1731872558594,291.1499938964844,266.3583374023437,264.962158203125,282.54656982421875,293.7279052734375,291.17303466796875,1.0,0.2743814289569855,0.8348344564437866,0.8348344564437866,1.0,1.0,-1.0803718566894531,0.4414761662483215,0.6388957500457764,0.2492340058088302,0.0,0.0,0.4133011400699615,68.81082916259766,43.0,-2.974405288696289,-9385.751953125,198.0286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8582458496094,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83984375,18000.0,0.0,0.0,0.2098046541213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296500742435455,0.3296548426151275,-4.777260073751677e-06,0.0,0.0002129250497091,0.0,0.0,15.576148986816406,0.0,0.0,0.0,0.3168522715568542,4.0,0.0,1.0
392160,294.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4552416205406189,0.050000000745058,0.0470878109335899,293.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4552416205406189,0.050000000745058,0.0495857335627079,293.3599548339844,297.1499938964844,293.1499938964844,0.2382654100656509,-3558.9228515625,304.1756591796875,0.8766759037971497,0.3208954334259033,0.2263592034578323,293.1947631835937,297.1499938964844,293.1499938964844,0.2693094909191131,-5315.9169921875,304.1553955078125,0.9072801470756532,0.3559557199478149,0.3386368155479431,293.27520751953125,297.1499938964844,293.1499938964844,0.0089558949694037,-2888.896240234375,301.3367004394531,0.4552416205406189,0.050000000745058,0.2352133691310882,291.1727905273437,291.1499938964844,266.3766784667969,264.9784240722656,282.5555725097656,293.7252502441406,291.1726989746094,1.0,0.2688534259796142,0.8347647786140442,0.8347647786140442,1.0,1.0,-1.076369047164917,0.4397178888320923,0.6366511583328247,0.2481303513050079,0.0,0.0,0.4118204414844513,64.69490814208984,31.0,-1.878296971321106,-9341.984375,189.2303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8464660644531,307.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.53125,18000.0,0.0,0.0,0.2085175663232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278404772281647,0.3278452455997467,-4.770602572534699e-06,0.0,0.0002116188261425,0.0,0.0,15.456690788269045,0.0,0.0,0.0,0.3163634240627289,4.0,0.0,1.0
392220,294.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4709776937961578,0.050000000745058,0.0468292869627475,293.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4709776937961578,0.050000000745058,0.0493134930729866,293.3558349609375,297.1499938964844,293.1499938964844,0.2347669899463653,-3517.6923828125,304.17462158203125,0.8935457468032837,0.317464530467987,0.2237483859062194,293.1937561035156,297.1499938964844,293.1499938964844,0.2683700323104858,-5301.208984375,304.155517578125,0.9299311637878418,0.3552481532096863,0.3376869857311249,293.2742614746094,297.1499938964844,293.1499938964844,0.0088442713022232,-2864.038818359375,301.3045654296875,0.4709776937961578,0.050000000745058,0.2339219748973846,291.1724548339844,291.1499938964844,266.406005859375,265.0043334960937,282.5702819824219,293.7206115722656,291.17236328125,1.0,0.2592208087444305,0.8346532583236694,0.8346532583236694,1.0,1.0,-1.0699080228805542,0.4368622601032257,0.6330457925796509,0.2464049160480499,0.0,0.0,0.4094557762145996,57.70884323120117,31.0,-0.9578610062599182,-9270.4638671875,174.5360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8228759765625,307.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.16796875,18000.0,0.0,0.0,0.206561878323555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324957013130188,0.3249617516994476,-4.760109277412994e-06,0.0,0.0002096340467687,0.0,0.0,15.26761531829834,0.0,0.0,0.0,0.3155898451805115,4.0,0.0,1.0
392280,294.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4747353494167328,0.050000000745058,0.0467625595629215,293.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4747353494167328,0.050000000745058,0.049243226647377,293.35479736328125,297.1499938964844,293.1499938964844,0.2339066863059997,-3507.52685546875,304.17437744140625,0.8985006213188171,0.3166199326515198,0.2231045067310333,293.1935119628906,297.1499938964844,293.1499938964844,0.268137663602829,-5297.57275390625,304.1555480957031,0.9365503787994384,0.355076253414154,0.3374526500701904,293.2740478515625,297.1499938964844,293.1499938964844,0.0088160699233412,-2857.70849609375,301.2965393066406,0.4747353494167328,0.050000000745058,0.2335886657238006,291.17236328125,291.1499938964844,266.413330078125,265.01080322265625,282.5740661621094,293.7194519042969,291.1723022460937,1.0,0.2566753029823303,0.8346254229545593,0.8346254229545593,1.0,1.0,-1.0682895183563232,0.4361428022384643,0.6321467161178589,0.2459852546453476,0.0,0.0,0.4088685214519501,55.90678405761719,25.0,-0.8158274292945862,-9252.4345703125,170.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163452148437,306.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.048828125,18000.0,0.0,0.0,0.2060918807983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242428600788116,0.3242476284503937,-4.757519945997046e-06,0.0,0.0002091570640914,0.0,0.0,15.220992088317873,0.0,0.0,0.0,0.3153989613056183,4.0,0.0,1.0
392340,294.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4904986619949341,0.050000000745058,0.0464740470051765,293.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4904986619949341,0.050000000745058,0.0489394105970859,293.3498229980469,297.1499938964844,293.1499938964844,0.2297267019748687,-3458.011474609375,304.1732177734375,0.9244519472122192,0.3124436438083648,0.2199618965387344,293.1922607421875,297.1499938964844,293.1499938964844,0.2670442461967468,-5280.5048828125,304.155517578125,0.9670238494873048,0.3542287051677704,0.3363470137119293,293.2731018066406,297.1499938964844,293.1499938964844,0.0086877001449465,-2828.892333984375,301.2560729980469,0.4904986619949341,0.050000000745058,0.2321474999189376,291.17169189453125,291.1499938964844,266.45001220703125,265.0428466796875,282.59344482421875,293.71435546875,291.1715393066406,1.0,0.2454469949007034,0.8344860672950745,0.8344860672950745,1.0,1.0,-1.0607491731643677,0.4327736794948578,0.6279755234718323,0.2440815716981887,0.0,0.0,0.4060120582580566,48.1090202331543,25.0,-1.138940691947937,-9164.42578125,154.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78057861328125,306.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.064453125,18000.0,0.0,0.0,0.2038543671369552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207506239414215,0.3207553625106811,-4.744860234495718e-06,0.0,0.0002068862668238,0.0,0.0,14.99400234222412,0.0,0.0,0.0,0.3144692778587341,4.0,0.0,1.0
392400,294.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4904986619949341,0.050000000745058,0.0464740470051765,293.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4904986619949341,0.050000000745058,0.0489394105970859,293.3498229980469,297.1499938964844,293.1499938964844,0.2297267019748687,-3458.011474609375,304.1732177734375,0.9244519472122192,0.3124436438083648,0.2199618965387344,293.1922607421875,297.1499938964844,293.1499938964844,0.2670442461967468,-5280.5048828125,304.155517578125,0.9670238494873048,0.3542287051677704,0.3363470137119293,293.2731018066406,297.1499938964844,293.1499938964844,0.0086877001449465,-2828.892333984375,301.2560729980469,0.4904986619949341,0.050000000745058,0.2321474999189376,291.17169189453125,291.1499938964844,266.45001220703125,265.0428466796875,282.59344482421875,293.71435546875,291.1715393066406,1.0,0.2454469949007034,0.8344860672950745,0.8344860672950745,1.0,1.0,-1.0607491731643677,0.4327736794948578,0.6279755234718323,0.2440815716981887,0.0,0.0,0.4060120582580566,48.1090202331543,25.0,-1.138940691947937,-9164.42578125,154.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78057861328125,306.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.064453125,18000.0,0.0,0.0,0.2038543671369552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207506239414215,0.3207553625106811,-4.744860234495718e-06,0.0,0.0002068862668238,0.0,0.0,14.99400234222412,0.0,0.0,0.0,0.3144692778587341,4.0,0.0,1.0
392460,294.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5029515027999878,0.050000000745058,0.0462752282619476,294.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5029515027999878,0.050000000745058,0.048730045557022,293.35504150390625,297.1499938964844,293.1499938964844,0.2242795825004577,-3392.48046875,304.17462158203125,0.9444390535354614,0.3063044846057892,0.2158044725656509,293.201171875,297.1499938964844,293.1499938964844,0.2645536065101623,-5240.65576171875,304.1578674316406,0.9869517683982848,0.3513331711292267,0.3338008821010589,293.2847900390625,297.1499938964844,293.1499938964844,0.0085291545838117,-2793.97119140625,301.1815185546875,0.5029515027999878,0.050000000745058,0.2311543524265289,291.1734619140625,291.1499938964844,266.4866638183594,265.0747375488281,282.61688232421875,293.70977783203125,291.174072265625,1.0,0.2369126379489898,0.8343758583068848,0.8343758583068848,1.0,1.0,-1.051021695137024,0.4283641874790191,0.6226575374603271,0.241829439997673,0.0,0.0,0.4028579592704773,42.678009033203125,25.0,3.723598957061768,-9066.8330078125,142.1893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,306.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.11328125,18000.0,0.0,0.0,0.201782539486885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172562420368194,0.3172609806060791,-4.7328062464657705e-06,0.0,0.0002047836314886,0.0,0.0,14.770294189453123,0.0,0.0,0.0,0.3135469853878021,4.0,0.0,1.0
392520,294.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5029515027999878,0.050000000745058,0.0462752282619476,294.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5029515027999878,0.050000000745058,0.048730045557022,293.35504150390625,297.1499938964844,293.1499938964844,0.2242795825004577,-3392.48046875,304.17462158203125,0.9444390535354614,0.3063044846057892,0.2158044725656509,293.201171875,297.1499938964844,293.1499938964844,0.2645536065101623,-5240.65576171875,304.1578674316406,0.9869517683982848,0.3513331711292267,0.3338008821010589,293.2847900390625,297.1499938964844,293.1499938964844,0.0085291545838117,-2793.97119140625,301.1815185546875,0.5029515027999878,0.050000000745058,0.2311543524265289,291.1734619140625,291.1499938964844,266.4866638183594,265.0747375488281,282.61688232421875,293.70977783203125,291.174072265625,1.0,0.2369126379489898,0.8343758583068848,0.8343758583068848,1.0,1.0,-1.051021695137024,0.4283641874790191,0.6226575374603271,0.241829439997673,0.0,0.0,0.4028579592704773,42.678009033203125,25.0,3.723598957061768,-9066.8330078125,142.1893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,306.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.11328125,18000.0,0.0,0.0,0.201782539486885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172562420368194,0.3172609806060791,-4.7328062464657705e-06,0.0,0.0002047836314886,0.0,0.0,14.770294189453123,0.0,0.0,0.0,0.3135469853878021,4.0,0.0,1.0
392580,294.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5138254165649414,0.050000000745058,0.0461342222988605,294.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5138254165649414,0.050000000745058,0.0485815592110157,293.3543395996094,297.1499938964844,293.1499938964844,0.2193465083837509,-3333.1533203125,304.1745910644531,0.9593244791030884,0.3012436330318451,0.2120358794927597,293.2037658691406,297.1499938964844,293.1499938964844,0.2615129649639129,-5191.61865234375,304.1604919433594,0.9990000128746032,0.3494988679885864,0.3305839300155639,293.2932434082031,297.1499938964844,293.1499938964844,0.0084026409313082,-2765.990234375,301.1115417480469,0.5138254165649414,0.050000000745058,0.2304500043392181,291.1742248535156,291.1499938964844,266.5233459472656,265.1065368652344,282.629150390625,293.687744140625,291.1737976074219,1.0,0.2302518039941787,0.8342656493186951,0.8342656493186951,1.0,1.0,-1.0415021181106567,0.4240656197071075,0.6174364686012268,0.2395996302366256,0.0,0.0,0.3994670510292053,38.791648864746094,28.0,-0.5837110280990601,-8966.15234375,132.8307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098083496094,306.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8203125,18000.0,0.0,0.0,0.1998116075992584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130863010883331,0.3130910396575928,-4.718724085250869e-06,0.0,0.0002027833688771,0.0,0.0,14.50629997253418,0.0,0.0,0.0,0.3124742805957794,4.0,0.0,1.0
392640,294.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5138254165649414,0.050000000745058,0.0461342222988605,294.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5138254165649414,0.050000000745058,0.0485815592110157,293.3543395996094,297.1499938964844,293.1499938964844,0.2193465083837509,-3333.1533203125,304.1745910644531,0.9593244791030884,0.3012436330318451,0.2120358794927597,293.2037658691406,297.1499938964844,293.1499938964844,0.2615129649639129,-5191.61865234375,304.1604919433594,0.9990000128746032,0.3494988679885864,0.3305839300155639,293.2932434082031,297.1499938964844,293.1499938964844,0.0084026409313082,-2765.990234375,301.1115417480469,0.5138254165649414,0.050000000745058,0.2304500043392181,291.1742248535156,291.1499938964844,266.5233459472656,265.1065368652344,282.629150390625,293.687744140625,291.1737976074219,1.0,0.2302518039941787,0.8342656493186951,0.8342656493186951,1.0,1.0,-1.0415021181106567,0.4240656197071075,0.6174364686012268,0.2395996302366256,0.0,0.0,0.3994670510292053,38.791648864746094,28.0,-0.5837110280990601,-8966.15234375,132.8307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098083496094,306.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8203125,18000.0,0.0,0.0,0.1998116075992584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130863010883331,0.3130910396575928,-4.718724085250869e-06,0.0,0.0002027833688771,0.0,0.0,14.50629997253418,0.0,0.0,0.0,0.3124742805957794,4.0,0.0,1.0
392700,294.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5169356465339661,0.050000000745058,0.0460987649857997,294.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5169356465339661,0.050000000745058,0.0485442206263542,293.3531799316406,297.1499938964844,293.1499938964844,0.2170828878879547,-3305.87255859375,304.1742248535156,0.9621279835700988,0.2988821864128113,0.2103347033262252,293.2012023925781,297.1499938964844,293.1499938964844,0.2566325068473816,-5112.78076171875,304.1674194335937,0.9990000128746032,0.3493160605430603,0.3254575431346893,293.2966003417969,297.1499938964844,293.1499938964844,0.0083496533334255,-2754.18701171875,301.07794189453125,0.5169356465339661,0.050000000745058,0.230272889137268,291.1753234863281,291.1499938964844,266.5416564941406,265.1224060058594,282.6364440917969,293.669189453125,291.1765441894531,1.0,0.2278312146663665,0.8342105150222778,0.8342105150222778,1.0,1.0,-1.032962203025818,0.4201715588569641,0.6127906441688538,0.2377263009548187,0.0,0.0,0.3977058231830597,37.73633193969727,28.0,6.418746471405029,-8905.79296875,128.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961975097656,306.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.77734375,18000.0,0.0,0.0,0.1988422721624374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311265081167221,0.3112698197364807,-4.712236659543123e-06,0.0,0.0002017996303038,0.0,0.0,14.390756607055664,0.0,0.0,0.0,0.3119922280311584,4.0,0.0,1.0
392760,294.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5193251967430115,0.050000000745058,0.0460727959871292,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5193251967430115,0.050000000745058,0.0485168732702732,293.35186767578125,297.1499938964844,293.1499938964844,0.2148112058639526,-3278.358642578125,304.1739501953125,0.9636293649673462,0.2965694665908813,0.2086884379386901,293.1958923339844,297.1499938964844,293.1499938964844,0.2526614964008331,-5048.7529296875,304.17144775390625,0.9990000128746032,0.3497112095355987,0.3214441239833832,293.299560546875,297.1499938964844,293.1499938964844,0.0082972347736358,-2742.061767578125,301.04608154296875,0.5193251967430115,0.050000000745058,0.2301431596279144,291.18145751953125,291.1499938964844,266.5599975585937,265.13824462890625,282.6390686035156,293.64630126953125,291.1827087402344,1.0,0.2259310930967331,0.8341914415359497,0.8341914415359497,1.0,1.0,-1.025937557220459,0.4169912934303283,0.6089462637901306,0.236141636967659,0.0,0.0,0.3949946761131286,36.95281600952149,31.0,10.296221733093262,-8843.9208984375,125.77027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,306.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.486328125,18000.0,0.0,0.0,0.1978610157966613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086832463741302,0.3086879551410675,-4.7049616114236414e-06,0.0,0.0002008037845371,0.0,0.0,14.233084678649902,0.0,0.0,0.0,0.3113413751125335,4.0,0.0,1.0
392820,294.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5222442150115967,0.050000000745058,0.0460424609482288,294.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5222442150115967,0.050000000745058,0.0484849289059639,293.3489685058594,297.1499938964844,293.1499938964844,0.2106515169143676,-3228.07470703125,304.1728820800781,0.963455617427826,0.2920428514480591,0.2054928988218307,293.1836853027344,297.1499938964844,293.1499938964844,0.2479769438505172,-4974.44384765625,304.171875,0.9990000128746032,0.3510228395462036,0.3166894018650055,293.3045959472656,297.1499938964844,293.1499938964844,0.0082060834392905,-2722.09619140625,300.98052978515625,0.5222442150115967,0.050000000745058,0.229991614818573,291.18182373046875,291.1499938964844,266.5966796875,265.1698913574219,282.63995361328125,293.6043395996094,291.1808166503906,1.0,0.2235204428434372,0.8341532349586487,0.8341532349586487,1.0,1.0,-1.016136646270752,0.4126167893409729,0.603519856929779,0.2337807267904281,0.0,0.0,0.3905044794082641,36.014198303222656,34.0,-2.5119330883026123,-8733.3291015625,121.7925796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67657470703125,306.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7734375,18000.0,0.0,0.0,0.195834994316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030016720294952,0.3030063807964325,-4.6861923692631535e-06,0.0,0.0001987476280191,0.0,0.0,13.881311416625977,0.0,0.0,0.0,0.3099189102649688,4.0,0.0,1.0
