time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392880,294.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5222442150115967,0.050000000745058,0.0460424609482288,294.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5222442150115967,0.050000000745058,0.0484849289059639,293.3489685058594,297.1499938964844,293.1499938964844,0.2106515169143676,-3228.07470703125,304.1728820800781,0.963455617427826,0.2920428514480591,0.2054928988218307,293.1836853027344,297.1499938964844,293.1499938964844,0.2479769438505172,-4974.44384765625,304.171875,0.9990000128746032,0.3510228395462036,0.3166894018650055,293.3045959472656,297.1499938964844,293.1499938964844,0.0082060834392905,-2722.09619140625,300.98052978515625,0.5222442150115967,0.050000000745058,0.229991614818573,291.18182373046875,291.1499938964844,266.5966796875,265.1698913574219,282.63995361328125,293.6043395996094,291.1808166503906,1.0,0.2235204428434372,0.8341532349586487,0.8341532349586487,1.0,1.0,-1.016136646270752,0.4126167893409729,0.603519856929779,0.2337807267904281,0.0,0.0,0.3905044794082641,36.014198303222656,34.0,-2.5119330883026123,-8733.3291015625,121.7925796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67657470703125,306.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7734375,18000.0,0.0,0.0,0.195834994316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030016720294952,0.3030063807964325,-4.6861923692631535e-06,0.0,0.0001987476280191,0.0,0.0,13.881311416625977,0.0,0.0,0.0,0.3099189102649688,4.0,0.0,1.0
392940,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.522877037525177,0.050000000745058,0.0460360944271087,294.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.522877037525177,0.050000000745058,0.0484782233834266,293.3459777832031,297.1499938964844,293.1499938964844,0.2067927122116089,-3181.36962890625,304.17169189453125,0.9594564437866212,0.2876105606555938,0.2023884952068328,293.1755065917969,297.1499938964844,293.1499938964844,0.2469436526298523,-4960.0390625,304.16619873046875,0.9990000128746032,0.3518430590629577,0.3156790137290954,293.3088073730469,297.1499938964844,293.1499938964844,0.0081265838816761,-2705.5458984375,300.91290283203125,0.522877037525177,0.050000000745058,0.2299598157405853,291.1723937988281,291.1499938964844,266.6333312988281,265.20147705078125,282.64166259765625,293.5769958496094,291.171142578125,1.0,0.2226874381303787,0.8341150283813477,0.8341150283813477,1.0,1.0,-1.0111422538757324,0.4104940891265869,0.6006482243537903,0.2323020547628402,0.0,0.0,0.3881301581859588,35.77240753173828,37.0,-11.058446884155272,-8670.017578125,120.19744110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678771972656,306.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1171875,18000.0,0.0,0.0,0.1938304901123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997041344642639,0.2997087836265564,-4.672447175835259e-06,0.0,0.000196713313926,0.0,0.0,13.671262741088867,0.0,0.0,0.0,0.3090415000915527,4.0,0.0,1.0
393000,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.522877037525177,0.050000000745058,0.0460360944271087,294.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.522877037525177,0.050000000745058,0.0484782233834266,293.3459777832031,297.1499938964844,293.1499938964844,0.2067927122116089,-3181.36962890625,304.17169189453125,0.9594564437866212,0.2876105606555938,0.2023884952068328,293.1755065917969,297.1499938964844,293.1499938964844,0.2469436526298523,-4960.0390625,304.16619873046875,0.9990000128746032,0.3518430590629577,0.3156790137290954,293.3088073730469,297.1499938964844,293.1499938964844,0.0081265838816761,-2705.5458984375,300.91290283203125,0.522877037525177,0.050000000745058,0.2299598157405853,291.1723937988281,291.1499938964844,266.6333312988281,265.20147705078125,282.64166259765625,293.5769958496094,291.171142578125,1.0,0.2226874381303787,0.8341150283813477,0.8341150283813477,1.0,1.0,-1.0111422538757324,0.4104940891265869,0.6006482243537903,0.2323020547628402,0.0,0.0,0.3881301581859588,35.77240753173828,37.0,-11.058446884155272,-8670.017578125,120.19744110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678771972656,306.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1171875,18000.0,0.0,0.0,0.1938304901123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997041344642639,0.2997087836265564,-4.672447175835259e-06,0.0,0.000196713313926,0.0,0.0,13.671262741088867,0.0,0.0,0.0,0.3090415000915527,4.0,0.0,1.0
393060,294.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5215827822685242,0.050000000745058,0.0460492707788944,294.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5215827822685242,0.050000000745058,0.0484921000897884,293.343017578125,297.1499938964844,293.1499938964844,0.2030713707208633,-3136.137939453125,304.1706848144531,0.9520416855812072,0.2832448482513428,0.1993492692708969,293.1742553710937,297.1499938964844,293.1499938964844,0.2488745898008346,-4993.7314453125,304.15753173828125,0.9990000128746032,0.3514629900455475,0.3177534341812134,293.312744140625,297.1499938964844,293.1499938964844,0.008052472025156,-2690.342529296875,300.8441467285156,0.5215827822685242,0.050000000745058,0.2300256490707397,291.1610107421875,291.1499938964844,266.6700134277344,265.2330017089844,282.64556884765625,293.5655822753906,291.1595153808594,1.0,0.2231507748365402,0.8340821862220764,0.8340821862220764,1.0,1.0,-1.010094404220581,0.4102456867694855,0.5998486876487732,0.2314701080322265,0.0,0.0,0.387406438589096,36.09678649902344,40.0,-15.472207069396973,-8640.3564453125,120.50914764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6447448730469,306.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1920308321714401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982943058013916,0.2982989847660064,-4.665220330934972e-06,0.0,0.0001948868739418,0.0,0.0,13.578276634216309,0.0,0.0,0.0,0.3086459040641784,4.0,0.0,1.0
393120,294.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5215827822685242,0.050000000745058,0.0460492707788944,294.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5215827822685242,0.050000000745058,0.0484921000897884,293.343017578125,297.1499938964844,293.1499938964844,0.2030713707208633,-3136.137939453125,304.1706848144531,0.9520416855812072,0.2832448482513428,0.1993492692708969,293.1742553710937,297.1499938964844,293.1499938964844,0.2488745898008346,-4993.7314453125,304.15753173828125,0.9990000128746032,0.3514629900455475,0.3177534341812134,293.312744140625,297.1499938964844,293.1499938964844,0.008052472025156,-2690.342529296875,300.8441467285156,0.5215827822685242,0.050000000745058,0.2300256490707397,291.1610107421875,291.1499938964844,266.6700134277344,265.2330017089844,282.64556884765625,293.5655822753906,291.1595153808594,1.0,0.2231507748365402,0.8340821862220764,0.8340821862220764,1.0,1.0,-1.010094404220581,0.4102456867694855,0.5998486876487732,0.2314701080322265,0.0,0.0,0.387406438589096,36.09678649902344,40.0,-15.472207069396973,-8640.3564453125,120.50914764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6447448730469,306.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1920308321714401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982943058013916,0.2982989847660064,-4.665220330934972e-06,0.0,0.0001948868739418,0.0,0.0,13.578276634216309,0.0,0.0,0.0,0.3086459040641784,4.0,0.0,1.0
393180,294.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.518767237663269,0.050000000745058,0.0460788905620574,294.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.518767237663269,0.050000000745058,0.0485232919454574,293.3401794433594,297.1499938964844,293.1499938964844,0.1994457244873047,-3091.86572265625,304.1698303222656,0.9416009187698364,0.2789312601089477,0.1963609457015991,293.1806030273437,297.1499938964844,293.1499938964844,0.2532957792282104,-5067.28125,304.14764404296875,0.9990000128746032,0.3495771884918213,0.3223719298839569,293.31671142578125,297.1499938964844,293.1499938964844,0.0079811485484242,-2675.78466796875,300.7735900878906,0.518767237663269,0.050000000745058,0.2301736027002334,291.148681640625,291.1499938964844,266.7066650390625,265.264404296875,282.65118408203125,293.56890869140625,291.147216796875,1.0,0.2246848791837692,0.8340492844581604,0.8340492844581604,1.0,1.0,-1.0123003721237185,0.4115849733352661,0.6007153987884521,0.2310550361871719,0.0,0.0,0.3884115517139435,36.89377212524414,43.0,-16.78470230102539,-8640.67578125,122.40137481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989074707031,306.6871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1905951052904129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988432347774505,0.298847883939743,-4.664372681872919e-06,0.0,0.0001934298052219,0.0,0.0,13.60452651977539,0.0,0.0,0.0,0.3087403178215027,4.0,0.0,1.0
393240,294.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.518767237663269,0.050000000745058,0.0460788905620574,294.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.518767237663269,0.050000000745058,0.0485232919454574,293.3401794433594,297.1499938964844,293.1499938964844,0.1994457244873047,-3091.86572265625,304.1698303222656,0.9416009187698364,0.2789312601089477,0.1963609457015991,293.1806030273437,297.1499938964844,293.1499938964844,0.2532957792282104,-5067.28125,304.14764404296875,0.9990000128746032,0.3495771884918213,0.3223719298839569,293.31671142578125,297.1499938964844,293.1499938964844,0.0079811485484242,-2675.78466796875,300.7735900878906,0.518767237663269,0.050000000745058,0.2301736027002334,291.148681640625,291.1499938964844,266.7066650390625,265.264404296875,282.65118408203125,293.56890869140625,291.147216796875,1.0,0.2246848791837692,0.8340492844581604,0.8340492844581604,1.0,1.0,-1.0123003721237185,0.4115849733352661,0.6007153987884521,0.2310550361871719,0.0,0.0,0.3884115517139435,36.89377212524414,43.0,-16.78470230102539,-8640.67578125,122.40137481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989074707031,306.6871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1905951052904129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988432347774505,0.298847883939743,-4.664372681872919e-06,0.0,0.0001934298052219,0.0,0.0,13.60452651977539,0.0,0.0,0.0,0.3087403178215027,4.0,0.0,1.0
393300,294.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5169169902801514,0.050000000745058,0.0460991263389587,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5169169902801514,0.050000000745058,0.0485446006059646,293.3388061523437,297.1499938964844,293.1499938964844,0.197654977440834,-3069.9150390625,304.16949462890625,0.9354100227355956,0.2767914831638336,0.1948831975460052,293.1865539550781,297.1499938964844,293.1499938964844,0.2563064098358154,-5116.65380859375,304.1426086425781,0.9990000128746032,0.3480244278907776,0.3254902362823486,293.3187561035156,297.1499938964844,293.1499938964844,0.0079458327963948,-2668.531494140625,300.737548828125,0.5169169902801514,0.050000000745058,0.2302746772766113,291.1427307128906,291.1499938964844,266.7250061035156,265.28009033203125,282.654541015625,293.5759582519531,291.141357421875,1.0,0.2257937937974929,0.8340328931808472,0.8340328931808472,1.0,1.0,-1.0144400596618652,0.4127770662307739,0.6016629934310913,0.230936199426651,0.0,0.0,0.3894953727722168,37.44685745239258,43.0,-16.570480346679688,-8650.337890625,123.86434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56597900390625,306.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.439453125,18000.0,0.0,0.0,0.1900591850280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998009324073791,0.299805611371994,-4.666279437515186e-06,0.0,0.0001928859128383,0.0,0.0,13.659550666809082,0.0,0.0,0.0,0.3089604675769806,4.0,0.0,1.0
393360,294.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5147006511688232,0.050000000745058,0.0461242273449897,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5147006511688232,0.050000000745058,0.0485710315406322,293.3374328613281,297.1499938964844,293.1499938964844,0.1958769410848617,-3048.0625,304.1691589355469,0.9284452199935912,0.2746699154376983,0.1934186816215515,293.19403076171875,297.1499938964844,293.1499938964844,0.2593121528625488,-5165.60302734375,304.1385498046875,0.9990000128746032,0.3460889160633087,0.3285734951496124,293.3209228515625,297.1499938964844,293.1499938964844,0.0079108327627182,-2661.29833984375,300.7010192871094,0.5147006511688232,0.050000000745058,0.2304000705480575,291.1371765136719,291.1499938964844,266.74334716796875,265.2957763671875,282.65899658203125,293.58624267578125,291.135986328125,1.0,0.2270859479904174,0.8339554667472839,0.8339554667472839,1.0,1.0,-1.016575574874878,0.4139889180660248,0.6025866270065308,0.2307455539703369,0.0,0.0,0.3909092843532562,38.128211975097656,46.0,-15.420940399169922,-8662.853515625,125.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264892578125,306.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1896613538265228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011650145053863,0.3011696934700012,-4.669612735597184e-06,0.0,0.0001924821553984,0.0,0.0,13.739768028259276,0.0,0.0,0.0,0.3092846870422363,4.0,0.0,1.0
393420,294.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5075681805610657,0.050000000745058,0.0462121553719043,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5075681805610657,0.050000000745058,0.0486636236310005,293.3346862792969,297.1499938964844,293.1499938964844,0.1921470165252685,-3001.758544921875,304.1690368652344,0.9094986319541932,0.2704765796661377,0.1905592530965805,293.2042541503906,297.1499938964844,293.1499938964844,0.2568512558937073,-5123.84521484375,304.146484375,0.9875271320343018,0.342879056930542,0.3258364498615265,293.3254089355469,297.1499938964844,293.1499938964844,0.007840983569622,-2645.4072265625,300.6302795410156,0.5075681805610657,0.050000000745058,0.2308392822742462,291.1409912109375,291.1499938964844,266.7799987792969,265.3270568847656,282.67608642578125,293.59521484375,291.14306640625,1.0,0.2298425734043121,0.8338006138801575,0.8338006138801575,1.0,1.0,-1.0106221437454224,0.4116531312465668,0.5989689826965332,0.2284523099660873,0.0,0.0,0.392231285572052,40.37560272216797,49.0,8.64885425567627,-8641.9326171875,127.9905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,306.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.171875,18000.0,0.0,0.0,0.1892245262861251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036237955093384,0.3036284744739532,-4.678625828091754e-06,0.0,0.000192038831301,0.0,0.0,13.893150329589844,0.0,0.0,0.0,0.3098962008953094,4.0,0.0,1.0
393480,294.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5075681805610657,0.050000000745058,0.0462121553719043,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5075681805610657,0.050000000745058,0.0486636236310005,293.3346862792969,297.1499938964844,293.1499938964844,0.1921470165252685,-3001.758544921875,304.1690368652344,0.9094986319541932,0.2704765796661377,0.1905592530965805,293.2042541503906,297.1499938964844,293.1499938964844,0.2568512558937073,-5123.84521484375,304.146484375,0.9875271320343018,0.342879056930542,0.3258364498615265,293.3254089355469,297.1499938964844,293.1499938964844,0.007840983569622,-2645.4072265625,300.6302795410156,0.5075681805610657,0.050000000745058,0.2308392822742462,291.1409912109375,291.1499938964844,266.7799987792969,265.3270568847656,282.67608642578125,293.59521484375,291.14306640625,1.0,0.2298425734043121,0.8338006138801575,0.8338006138801575,1.0,1.0,-1.0106221437454224,0.4116531312465668,0.5989689826965332,0.2284523099660873,0.0,0.0,0.392231285572052,40.37560272216797,49.0,8.64885425567627,-8641.9326171875,127.9905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,306.6322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.171875,18000.0,0.0,0.0,0.1892245262861251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036237955093384,0.3036284744739532,-4.678625828091754e-06,0.0,0.000192038831301,0.0,0.0,13.893150329589844,0.0,0.0,0.0,0.3098962008953094,4.0,0.0,1.0
393540,294.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.500842809677124,0.050000000745058,0.04630633816123,294.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.500842809677124,0.050000000745058,0.0487628057599067,293.332275390625,297.1499938964844,293.1499938964844,0.1883814334869384,-2954.744873046875,304.1689453125,0.89266037940979,0.2662891149520874,0.1877162158489227,293.20953369140625,297.1499938964844,293.1499938964844,0.2545900046825409,-5086.3388671875,304.1513366699219,0.9743927717208862,0.3404355645179748,0.3235723674297333,293.3299560546875,297.1499938964844,293.1499938964844,0.0077676149085164,-2628.124755859375,300.5596618652344,0.500842809677124,0.050000000745058,0.2313097566366195,291.1515197753906,291.1499938964844,266.8166809082031,265.3582458496094,282.6843566894531,293.5933532714844,291.15191650390625,1.0,0.2328778654336929,0.833645761013031,0.833645761013031,1.0,1.0,-1.0052918195724487,0.4096962809562683,0.5955954790115356,0.2260518670082092,0.0,0.0,0.3911649584770202,42.79237365722656,52.0,8.86582088470459,-8586.5048828125,130.83563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,306.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1890362650156021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027031719684601,0.3027078509330749,-4.679037374444306e-06,0.0,0.000191847779206,0.0,0.0,13.84601593017578,0.0,0.0,0.0,0.3097327351570129,4.0,0.0,1.0
393600,294.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.500842809677124,0.050000000745058,0.04630633816123,294.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.500842809677124,0.050000000745058,0.0487628057599067,293.332275390625,297.1499938964844,293.1499938964844,0.1883814334869384,-2954.744873046875,304.1689453125,0.89266037940979,0.2662891149520874,0.1877162158489227,293.20953369140625,297.1499938964844,293.1499938964844,0.2545900046825409,-5086.3388671875,304.1513366699219,0.9743927717208862,0.3404355645179748,0.3235723674297333,293.3299560546875,297.1499938964844,293.1499938964844,0.0077676149085164,-2628.124755859375,300.5596618652344,0.500842809677124,0.050000000745058,0.2313097566366195,291.1515197753906,291.1499938964844,266.8166809082031,265.3582458496094,282.6843566894531,293.5933532714844,291.15191650390625,1.0,0.2328778654336929,0.833645761013031,0.833645761013031,1.0,1.0,-1.0052918195724487,0.4096962809562683,0.5955954790115356,0.2260518670082092,0.0,0.0,0.3911649584770202,42.79237365722656,52.0,8.86582088470459,-8586.5048828125,130.83563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,306.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1890362650156021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027031719684601,0.3027078509330749,-4.679037374444306e-06,0.0,0.000191847779206,0.0,0.0,13.84601593017578,0.0,0.0,0.0,0.3097327351570129,4.0,0.0,1.0
393660,294.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4944613873958587,0.050000000745058,0.0464068353176116,294.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4944613873958587,0.050000000745058,0.0488686300814151,293.33013916015625,297.1499938964844,293.1499938964844,0.184754192829132,-2909.37109375,304.1686706542969,0.876552402973175,0.2621067762374878,0.1848814487457275,293.2140808105469,297.1499938964844,293.1499938964844,0.2524903416633606,-5052.06689453125,304.15435791015625,0.9600021243095398,0.3380043804645538,0.3213948309421539,293.3344421386719,297.1499938964844,293.1499938964844,0.0076976907439529,-2612.140380859375,300.4857177734375,0.4944613873958587,0.050000000745058,0.2318117469549179,291.1546630859375,291.1499938964844,266.85333251953125,265.389404296875,282.6902770996094,293.5916442871094,291.15509033203125,1.0,0.23611581325531,0.8335429430007935,0.8335429430007935,1.0,1.0,-1.000125527381897,0.4078968465328216,0.5922287106513977,0.2234912067651748,0.0,0.0,0.3903357088565826,45.375587463378906,55.0,6.168235301971436,-8538.1533203125,133.97079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,306.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.1889356225728988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301811009645462,0.3018156886100769,-4.676304342865478e-06,0.0,0.000191745639313,0.0,0.0,13.79181671142578,0.0,0.0,0.0,0.3095121085643768,4.0,0.0,1.0
393720,294.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4944613873958587,0.050000000745058,0.0464068353176116,294.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4944613873958587,0.050000000745058,0.0488686300814151,293.33013916015625,297.1499938964844,293.1499938964844,0.184754192829132,-2909.37109375,304.1686706542969,0.876552402973175,0.2621067762374878,0.1848814487457275,293.2140808105469,297.1499938964844,293.1499938964844,0.2524903416633606,-5052.06689453125,304.15435791015625,0.9600021243095398,0.3380043804645538,0.3213948309421539,293.3344421386719,297.1499938964844,293.1499938964844,0.0076976907439529,-2612.140380859375,300.4857177734375,0.4944613873958587,0.050000000745058,0.2318117469549179,291.1546630859375,291.1499938964844,266.85333251953125,265.389404296875,282.6902770996094,293.5916442871094,291.15509033203125,1.0,0.23611581325531,0.8335429430007935,0.8335429430007935,1.0,1.0,-1.000125527381897,0.4078968465328216,0.5922287106513977,0.2234912067651748,0.0,0.0,0.3903357088565826,45.375587463378906,55.0,6.168235301971436,-8538.1533203125,133.97079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,306.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.1889356225728988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301811009645462,0.3018156886100769,-4.676304342865478e-06,0.0,0.000191745639313,0.0,0.0,13.79181671142578,0.0,0.0,0.0,0.3095121085643768,4.0,0.0,1.0
393780,294.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4883511364459991,0.050000000745058,0.0465126112103462,294.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4883511364459991,0.050000000745058,0.0489800199866294,293.3282470703125,297.1499938964844,293.1499938964844,0.1811516880989074,-2864.099365234375,304.16845703125,0.8612404465675354,0.2579253613948822,0.1820519268512725,293.2182922363281,297.1499938964844,293.1499938964844,0.2503215074539184,-5016.93408203125,304.156494140625,0.944724440574646,0.3355242609977722,0.3191854059696197,293.3388671875,297.1499938964844,293.1499938964844,0.0076278420165181,-2596.011962890625,300.4104919433594,0.4883511364459991,0.050000000745058,0.2323401272296905,291.1579284667969,291.1499938964844,266.8900146484375,265.4204406738281,282.6952209472656,293.5917053222656,291.1582336425781,1.0,0.2394880056381225,0.8334401249885559,0.8334401249885559,1.0,1.0,-0.9949721097946168,0.4061731398105621,0.5887989401817322,0.2207605540752411,0.0,0.0,0.3890489637851715,48.096527099609375,58.0,4.657937526702881,-8489.9990234375,137.30593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,306.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.1888579130172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004926443099975,0.30049729347229,-4.6725622269150335e-06,0.0,0.0001916667824843,0.0,0.0,13.7127103805542,0.0,0.0,0.0,0.3091891705989837,4.0,0.0,1.0
393840,294.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4883511364459991,0.050000000745058,0.0465126112103462,294.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4883511364459991,0.050000000745058,0.0489800199866294,293.3282470703125,297.1499938964844,293.1499938964844,0.1811516880989074,-2864.099365234375,304.16845703125,0.8612404465675354,0.2579253613948822,0.1820519268512725,293.2182922363281,297.1499938964844,293.1499938964844,0.2503215074539184,-5016.93408203125,304.156494140625,0.944724440574646,0.3355242609977722,0.3191854059696197,293.3388671875,297.1499938964844,293.1499938964844,0.0076278420165181,-2596.011962890625,300.4104919433594,0.4883511364459991,0.050000000745058,0.2323401272296905,291.1579284667969,291.1499938964844,266.8900146484375,265.4204406738281,282.6952209472656,293.5917053222656,291.1582336425781,1.0,0.2394880056381225,0.8334401249885559,0.8334401249885559,1.0,1.0,-0.9949721097946168,0.4061731398105621,0.5887989401817322,0.2207605540752411,0.0,0.0,0.3890489637851715,48.096527099609375,58.0,4.657937526702881,-8489.9990234375,137.30593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,306.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.1888579130172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004926443099975,0.30049729347229,-4.6725622269150335e-06,0.0,0.0001916667824843,0.0,0.0,13.7127103805542,0.0,0.0,0.0,0.3091891705989837,4.0,0.0,1.0
393900,294.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4853506684303283,0.050000000745058,0.046567153185606,294.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4853506684303283,0.050000000745058,0.0490374527871608,293.327392578125,297.1499938964844,293.1499938964844,0.1793648600578308,-2841.57421875,304.1683654785156,0.853948175907135,0.2558339536190033,0.1806381046772003,293.2203369140625,297.1499938964844,293.1499938964844,0.2492171227931976,-4999.115234375,304.1573181152344,0.9369439482688904,0.3342598974704742,0.31806081533432,293.341064453125,297.1499938964844,293.1499938964844,0.0075929057784378,-2587.92138671875,300.3722229003906,0.4853506684303283,0.050000000745058,0.2326125651597976,291.1591491699219,291.1499938964844,266.9083251953125,265.4359436035156,282.6974792480469,293.5923767089844,291.159423828125,1.0,0.241207867860794,0.8333887457847595,0.8333887457847595,1.0,1.0,-0.9923865795135498,0.4053298532962799,0.5870567560195923,0.2193383127450943,0.0,0.0,0.3883132040500641,49.49991989135742,58.0,3.990598440170288,-8466.2763671875,139.02923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,306.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.146484375,18000.0,0.0,0.0,0.1888049393892288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997027039527893,0.2997073829174042,-4.670187990996055e-06,0.0,0.0001916130131576,0.0,0.0,13.665051460266112,0.0,0.0,0.0,0.3089945614337921,4.0,0.0,1.0
393960,294.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4823516309261322,0.050000000745058,0.0466226339340209,294.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4823516309261322,0.050000000745058,0.0490958765149116,293.3265686035156,297.1499938964844,293.1499938964844,0.1775852441787719,-2819.089599609375,304.1682434082031,0.8469117283821106,0.2537491619586944,0.1792255938053131,293.2223205566406,297.1499938964844,293.1499938964844,0.2480942755937576,-4981.02685546875,304.15802001953125,0.9291955828666688,0.332976758480072,0.3169203400611877,293.34326171875,297.1499938964844,293.1499938964844,0.0075578191317617,-2579.7578125,300.3335266113281,0.4823516309261322,0.050000000745058,0.232889711856842,291.1603088378906,291.1499938964844,266.9266662597656,265.451416015625,282.6994934082031,293.5933532714844,291.1605834960937,1.0,0.2429428398609161,0.8333514332771301,0.8333514332771301,1.0,1.0,-0.9897915720939636,0.4044958353042602,0.5852957367897034,0.2178843021392822,0.0,0.0,0.3875077366828918,50.9277572631836,46.0,3.608676671981812,-8442.98046875,140.7812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,306.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.188732162117958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988446354866028,0.2988492846488952,-4.667571374739055e-06,0.0,0.0001915391621878,0.0,0.0,13.613263130187988,0.0,0.0,0.0,0.3087823390960693,4.0,0.0,1.0
394020,294.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4836466908454895,0.050000000745058,0.0465986616909503,294.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4836466908454895,0.050000000745058,0.0490706339478492,293.3216552734375,297.1499938964844,293.1499938964844,0.1742588579654693,-2776.991455078125,304.16766357421875,0.84498131275177,0.2502619922161102,0.1765946894884109,293.2266540527344,297.1499938964844,293.1499938964844,0.2456122487783432,-4941.00341796875,304.15948486328125,0.9290750622749328,0.3302704691886902,0.3144046366214752,293.3475646972656,297.1499938964844,293.1499938964844,0.0074599501676857,-2555.649169921875,300.2554931640625,0.4836466908454895,0.050000000745058,0.2327699661254882,291.1630554199219,291.1499938964844,266.9633483886719,265.4823303222656,282.6984558105469,293.5848999023437,291.16339111328125,1.0,0.240746259689331,0.8332768082618713,0.8332768082618713,1.0,1.0,-0.9834117293357848,0.4022884964942932,0.5811232328414917,0.2147358804941177,0.0,0.0,0.3855967819690704,50.17219543457031,34.0,3.899813413619995,-8393.4404296875,137.90744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,306.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.26171875,18000.0,0.0,0.0,0.188504472374916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968546450138092,0.2968592941761017,-4.661598723032512e-06,0.0,0.000191308077774,0.0,0.0,13.493759155273438,0.0,0.0,0.0,0.3082920610904693,4.0,0.0,1.0
394080,294.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4836466908454895,0.050000000745058,0.0465986616909503,294.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4836466908454895,0.050000000745058,0.0490706339478492,293.3216552734375,297.1499938964844,293.1499938964844,0.1742588579654693,-2776.991455078125,304.16766357421875,0.84498131275177,0.2502619922161102,0.1765946894884109,293.2266540527344,297.1499938964844,293.1499938964844,0.2456122487783432,-4941.00341796875,304.15948486328125,0.9290750622749328,0.3302704691886902,0.3144046366214752,293.3475646972656,297.1499938964844,293.1499938964844,0.0074599501676857,-2555.649169921875,300.2554931640625,0.4836466908454895,0.050000000745058,0.2327699661254882,291.1630554199219,291.1499938964844,266.9633483886719,265.4823303222656,282.6984558105469,293.5848999023437,291.16339111328125,1.0,0.240746259689331,0.8332768082618713,0.8332768082618713,1.0,1.0,-0.9834117293357848,0.4022884964942932,0.5811232328414917,0.2147358804941177,0.0,0.0,0.3855967819690704,50.17219543457031,34.0,3.899813413619995,-8393.4404296875,137.90744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,306.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.26171875,18000.0,0.0,0.0,0.188504472374916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968546450138092,0.2968592941761017,-4.661598723032512e-06,0.0,0.000191308077774,0.0,0.0,13.493759155273438,0.0,0.0,0.0,0.3082920610904693,4.0,0.0,1.0
394140,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.4910219311714172,0.050000000745058,0.0464655347168445,294.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.4910219311714172,0.050000000745058,0.0489304438233375,293.31402587890625,297.1499938964844,293.1499938964844,0.1715739667415619,-2743.033935546875,304.166259765625,0.8538869023323059,0.2474612295627594,0.1744872629642486,293.2315368652344,297.1499938964844,293.1499938964844,0.2427810281515121,-4895.30224609375,304.1610412597656,0.9418524503707886,0.327332466840744,0.3115184009075165,293.3516540527344,297.1499938964844,293.1499938964844,0.0073413951322436,-2525.498779296875,300.1766052246094,0.4910219311714172,0.050000000745058,0.2321049571037292,291.16558837890625,291.1499938964844,267.0,265.5131225585937,282.6927795410156,293.5674743652344,291.1658935546875,1.0,0.2345598936080932,0.8332022428512573,0.8332022428512573,1.0,1.0,-0.9762918949127196,0.399755597114563,0.5765362977981567,0.2114239335060119,0.0,0.0,0.3833468556404114,46.498085021972656,25.0,3.6777710914611816,-8341.2734375,130.03402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,306.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4140625,18000.0,0.0,0.0,0.1881203949451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944471836090088,0.2944518625736236,-4.654305030271644e-06,0.0,0.0001909182901727,0.0,0.0,13.349634170532228,0.0,0.0,0.0,0.3077021539211273,4.0,0.0,1.0
394200,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.4910219311714172,0.050000000745058,0.0464655347168445,294.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.4910219311714172,0.050000000745058,0.0489304438233375,293.31402587890625,297.1499938964844,293.1499938964844,0.1715739667415619,-2743.033935546875,304.166259765625,0.8538869023323059,0.2474612295627594,0.1744872629642486,293.2315368652344,297.1499938964844,293.1499938964844,0.2427810281515121,-4895.30224609375,304.1610412597656,0.9418524503707886,0.327332466840744,0.3115184009075165,293.3516540527344,297.1499938964844,293.1499938964844,0.0073413951322436,-2525.498779296875,300.1766052246094,0.4910219311714172,0.050000000745058,0.2321049571037292,291.16558837890625,291.1499938964844,267.0,265.5131225585937,282.6927795410156,293.5674743652344,291.1658935546875,1.0,0.2345598936080932,0.8332022428512573,0.8332022428512573,1.0,1.0,-0.9762918949127196,0.399755597114563,0.5765362977981567,0.2114239335060119,0.0,0.0,0.3833468556404114,46.498085021972656,25.0,3.6777710914611816,-8341.2734375,130.03402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,306.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4140625,18000.0,0.0,0.0,0.1881203949451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944471836090088,0.2944518625736236,-4.654305030271644e-06,0.0,0.0001909182901727,0.0,0.0,13.349634170532228,0.0,0.0,0.0,0.3077021539211273,4.0,0.0,1.0
394260,294.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5022705793380737,0.050000000745058,0.0462856628000736,294.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5022705793380737,0.050000000745058,0.0487410314381122,293.3099670410156,297.1499938964844,293.1499938964844,0.1686107069253921,-2705.1982421875,304.1658020019531,0.8691998720169067,0.2441361248493194,0.1721380650997162,293.2334899902344,297.1499938964844,293.1499938964844,0.240124836564064,-4852.53857421875,304.1617736816406,0.9622339606285096,0.3248663246631622,0.3088744878768921,293.3554382324219,297.1499938964844,293.1499938964844,0.0072145657613873,-2492.466796875,300.0975341796875,0.5022705793380737,0.050000000745058,0.231206476688385,291.16943359375,291.1499938964844,267.0366516113281,265.5438842773437,282.69268798828125,293.55889892578125,291.1700134277344,1.0,0.2264416366815567,0.8331530094146729,0.8331530094146729,1.0,1.0,-0.9687769412994384,0.3970485031604767,0.5717284679412842,0.208042711019516,0.0,0.0,0.3805231750011444,41.574256896972656,25.0,5.60545015335083,-8283.8828125,120.11499786376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,306.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.1875396817922592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915710508823395,0.2915757000446319,-4.645813532988541e-06,0.0,0.000190328923054,0.0,0.0,13.178942680358888,0.0,0.0,0.0,0.3070012331008911,4.0,0.0,1.0
394320,294.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5022705793380737,0.050000000745058,0.0462856628000736,294.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5022705793380737,0.050000000745058,0.0487410314381122,293.3099670410156,297.1499938964844,293.1499938964844,0.1686107069253921,-2705.1982421875,304.1658020019531,0.8691998720169067,0.2441361248493194,0.1721380650997162,293.2334899902344,297.1499938964844,293.1499938964844,0.240124836564064,-4852.53857421875,304.1617736816406,0.9622339606285096,0.3248663246631622,0.3088744878768921,293.3554382324219,297.1499938964844,293.1499938964844,0.0072145657613873,-2492.466796875,300.0975341796875,0.5022705793380737,0.050000000745058,0.231206476688385,291.16943359375,291.1499938964844,267.0366516113281,265.5438842773437,282.69268798828125,293.55889892578125,291.1700134277344,1.0,0.2264416366815567,0.8331530094146729,0.8331530094146729,1.0,1.0,-0.9687769412994384,0.3970485031604767,0.5717284679412842,0.208042711019516,0.0,0.0,0.3805231750011444,41.574256896972656,25.0,5.60545015335083,-8283.8828125,120.11499786376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,306.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.1875396817922592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915710508823395,0.2915757000446319,-4.645813532988541e-06,0.0,0.000190328923054,0.0,0.0,13.178942680358888,0.0,0.0,0.0,0.3070012331008911,4.0,0.0,1.0
394380,294.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5124960541725159,0.050000000745058,0.0461506247520446,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5124960541725159,0.050000000745058,0.0485988296568393,293.3073425292969,297.1499938964844,293.1499938964844,0.165447324514389,-2664.578857421875,304.1658020019531,0.8817726969718933,0.240615963935852,0.1696005314588546,293.2341003417969,297.1499938964844,293.1499938964844,0.2378092855215072,-4815.3857421875,304.16168212890625,0.9779294729232788,0.3226303458213806,0.3065969049930572,293.3589782714844,297.1499938964844,293.1499938964844,0.0070980377495288,-2461.896484375,300.017822265625,0.5124960541725159,0.050000000745058,0.2305319309234619,291.1732482910156,291.1499938964844,267.0733337402344,265.5745544433594,282.69384765625,293.55438232421875,291.1734619140625,1.0,0.220228686928749,0.8331037759780884,0.8331037759780884,1.0,1.0,-0.9618545770645142,0.3946231305599212,0.5672314763069153,0.204768106341362,0.0,0.0,0.377139538526535,37.8534049987793,25.0,4.2809648513793945,-8222.77734375,112.43924713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,306.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.962890625,18000.0,0.0,0.0,0.1867261230945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879979908466339,0.2880026400089264,-4.635282039089361e-06,0.0,0.0001895032764878,0.0,0.0,12.968284606933594,0.0,0.0,0.0,0.3061404526233673,4.0,0.0,1.0
394440,294.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5124960541725159,0.050000000745058,0.0461506247520446,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5124960541725159,0.050000000745058,0.0485988296568393,293.3073425292969,297.1499938964844,293.1499938964844,0.165447324514389,-2664.578857421875,304.1658020019531,0.8817726969718933,0.240615963935852,0.1696005314588546,293.2341003417969,297.1499938964844,293.1499938964844,0.2378092855215072,-4815.3857421875,304.16168212890625,0.9779294729232788,0.3226303458213806,0.3065969049930572,293.3589782714844,297.1499938964844,293.1499938964844,0.0070980377495288,-2461.896484375,300.017822265625,0.5124960541725159,0.050000000745058,0.2305319309234619,291.1732482910156,291.1499938964844,267.0733337402344,265.5745544433594,282.69384765625,293.55438232421875,291.1734619140625,1.0,0.220228686928749,0.8331037759780884,0.8331037759780884,1.0,1.0,-0.9618545770645142,0.3946231305599212,0.5672314763069153,0.204768106341362,0.0,0.0,0.377139538526535,37.8534049987793,25.0,4.2809648513793945,-8222.77734375,112.43924713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,306.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.962890625,18000.0,0.0,0.0,0.1867261230945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879979908466339,0.2880026400089264,-4.635282039089361e-06,0.0,0.0001895032764878,0.0,0.0,12.968284606933594,0.0,0.0,0.0,0.3061404526233673,4.0,0.0,1.0
394500,294.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.517042875289917,0.050000000745058,0.0460981763899326,294.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.517042875289917,0.050000000745058,0.0485436022281646,293.3063049316406,297.1499938964844,293.1499938964844,0.1638718992471695,-2644.30126953125,304.1658020019531,0.8867794275283813,0.2388274520635604,0.1683192104101181,293.2342834472656,297.1499938964844,293.1499938964844,0.2367168813943863,-4797.87646484375,304.1615600585937,0.9838797450065612,0.3215294182300567,0.3055021166801452,293.3606872558594,297.1499938964844,293.1499938964844,0.0070434305816888,-2447.583740234375,299.9773254394531,0.517042875289917,0.050000000745058,0.2302699387073516,291.17401123046875,291.1499938964844,267.0916748046875,265.58984375,282.6947631835937,293.5531005859375,291.1741638183594,1.0,0.2176345586776733,0.8330791592597961,0.8330791592597961,1.0,1.0,-0.9585587978363036,0.3934835791587829,0.5650752186775208,0.2031756937503814,0.0,0.0,0.3754566609859466,36.39733123779297,25.0,3.0374038219451904,-8192.9677734375,109.33548736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,306.46649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.189453125,18000.0,0.0,0.0,0.1862283945083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861679196357727,0.2861725389957428,-4.629604063666193e-06,0.0,0.0001889981504064,0.0,0.0,12.860225677490234,0.0,0.0,0.0,0.3056971728801727,4.0,0.0,1.0
394560,294.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5212671756744385,0.050000000745058,0.0460529923439025,294.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5212671756744385,0.050000000745058,0.0484960190951824,293.3053894042969,297.1499938964844,293.1499938964844,0.1622982025146484,-2624.006103515625,304.1658020019531,0.8910829424858093,0.237026646733284,0.1670337468385696,293.23443603515625,297.1499938964844,293.1499938964844,0.2356417030096054,-4780.630859375,304.1614074707031,0.988882541656494,0.3204300999641418,0.3044188022613525,293.3623962402344,297.1499938964844,293.1499938964844,0.0069904611445963,-2433.662109375,299.9364929199219,0.5212671756744385,0.050000000745058,0.2300442457199096,291.174560546875,291.1499938964844,267.1099853515625,265.6051330566406,282.6959533691406,293.5522766113281,291.1746520996094,1.0,0.2153205573558807,0.8330673575401306,0.8330673575401306,1.0,1.0,-0.9553332328796388,0.3923721313476562,0.5629611015319824,0.2016139924526214,0.0,0.0,0.3737673759460449,35.13627624511719,25.0,2.17124342918396,-8163.82177734375,106.58363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,306.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.09765625,18000.0,0.0,0.0,0.1856745928525924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843552231788635,0.2843598425388336,-4.623947461368516e-06,0.0,0.0001884361117845,0.0,0.0,12.753500938415527,0.0,0.0,0.0,0.3052579164505005,4.0,0.0,1.0
394620,294.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5287234783172607,0.050000000745058,0.0459803827106952,294.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5287234783172607,0.050000000745058,0.0484195575118064,293.30389404296875,297.1499938964844,293.1499938964844,0.1591547727584839,-2583.340576171875,304.165771484375,0.897709846496582,0.233392983675003,0.1644528806209564,293.2347412109375,297.1499938964844,293.1499938964844,0.2335210889577865,-4746.5732421875,304.1611328125,0.9965642094612122,0.3182288110256195,0.3022706806659698,293.3656921386719,297.1499938964844,293.1499938964844,0.0068884245119988,-2406.703857421875,299.85406494140625,0.5287234783172607,0.050000000745058,0.2296815365552902,291.1752014160156,291.1499938964844,267.14666748046875,265.6356201171875,282.6990966796875,293.5515441894531,291.1752319335937,1.0,0.2113958001136779,0.8330438137054443,0.8330438137054443,1.0,1.0,-0.9490410089492798,0.3902000486850738,0.5588409304618835,0.1985893845558166,0.0,0.0,0.3703571856021881,33.09146499633789,25.0,0.9679521918296814,-8106.02880859375,101.93555450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,306.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.1844134032726287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807278037071228,0.2807324230670929,-4.612742031895323e-06,0.0,0.0001871561544248,0.0,0.0,12.541394233703612,0.0,0.0,0.0,0.3043847680091858,4.0,0.0,1.0
