time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394680,294.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5287234783172607,0.050000000745058,0.0459803827106952,294.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5287234783172607,0.050000000745058,0.0484195575118064,293.30389404296875,297.1499938964844,293.1499938964844,0.1591547727584839,-2583.340576171875,304.165771484375,0.897709846496582,0.233392983675003,0.1644528806209564,293.2347412109375,297.1499938964844,293.1499938964844,0.2335210889577865,-4746.5732421875,304.1611328125,0.9965642094612122,0.3182288110256195,0.3022706806659698,293.3656921386719,297.1499938964844,293.1499938964844,0.0068884245119988,-2406.703857421875,299.85406494140625,0.5287234783172607,0.050000000745058,0.2296815365552902,291.1752014160156,291.1499938964844,267.14666748046875,265.6356201171875,282.6990966796875,293.5515441894531,291.1752319335937,1.0,0.2113958001136779,0.8330438137054443,0.8330438137054443,1.0,1.0,-0.9490410089492798,0.3902000486850738,0.5588409304618835,0.1985893845558166,0.0,0.0,0.3703571856021881,33.09146499633789,25.0,0.9679521918296814,-8106.02880859375,101.93555450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,306.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.1844134032726287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807278037071228,0.2807324230670929,-4.612742031895323e-06,0.0,0.0001871561544248,0.0,0.0,12.541394233703612,0.0,0.0,0.0,0.3043847680091858,4.0,0.0,1.0
394740,294.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5343242287635803,0.050000000745058,0.0459309443831443,294.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5343242287635803,0.050000000745058,0.0483674965798854,293.3023986816406,297.1499938964844,293.1499938964844,0.1560376435518264,-2542.843994140625,304.16571044921875,0.9011858105659484,0.2297956645488739,0.1618857085704803,293.2342529296875,297.1499938964844,293.1499938964844,0.2299141138792038,-4687.37451171875,304.16363525390625,0.9990000128746032,0.3161781132221222,0.2984462380409241,293.36883544921875,297.1499938964844,293.1499938964844,0.0067915162071585,-2380.86572265625,299.7709350585937,0.5343242287635803,0.050000000745058,0.2294345796108245,291.1759033203125,291.1499938964844,267.1833190917969,265.6660461425781,282.7015991210937,293.54351806640625,291.1762390136719,1.0,0.2081824392080307,0.8330202698707581,0.8330202698707581,1.0,1.0,-0.9409803748130798,0.3871429562568664,0.5538374185562134,0.1954473704099655,0.0,0.0,0.3668761551380157,31.650484085083008,25.0,2.3426318168640137,-8041.77783203125,97.94696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198303222656,306.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.1829689592123031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771138548851013,0.2771184742450714,-4.60173714600387e-06,0.0,0.0001856902381405,0.0,0.0,12.332006454467772,0.0,0.0,0.0,0.3035221099853515,4.0,0.0,1.0
394800,294.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5343242287635803,0.050000000745058,0.0459309443831443,294.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5343242287635803,0.050000000745058,0.0483674965798854,293.3023986816406,297.1499938964844,293.1499938964844,0.1560376435518264,-2542.843994140625,304.16571044921875,0.9011858105659484,0.2297956645488739,0.1618857085704803,293.2342529296875,297.1499938964844,293.1499938964844,0.2299141138792038,-4687.37451171875,304.16363525390625,0.9990000128746032,0.3161781132221222,0.2984462380409241,293.36883544921875,297.1499938964844,293.1499938964844,0.0067915162071585,-2380.86572265625,299.7709350585937,0.5343242287635803,0.050000000745058,0.2294345796108245,291.1759033203125,291.1499938964844,267.1833190917969,265.6660461425781,282.7015991210937,293.54351806640625,291.1762390136719,1.0,0.2081824392080307,0.8330202698707581,0.8330202698707581,1.0,1.0,-0.9409803748130798,0.3871429562568664,0.5538374185562134,0.1954473704099655,0.0,0.0,0.3668761551380157,31.650484085083008,25.0,2.3426318168640137,-8041.77783203125,97.94696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198303222656,306.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.1829689592123031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771138548851013,0.2771184742450714,-4.60173714600387e-06,0.0,0.0001856902381405,0.0,0.0,12.332006454467772,0.0,0.0,0.0,0.3035221099853515,4.0,0.0,1.0
394860,294.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5383113026618958,0.050000000745058,0.0458980426192283,294.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5383113026618958,0.050000000745058,0.0483328476548194,293.2998962402344,297.1499938964844,293.1499938964844,0.1530794650316238,-2504.241455078125,304.1654052734375,0.9023857712745668,0.2264408320188522,0.159485250711441,293.230224609375,297.1499938964844,293.1499938964844,0.2246295064687729,-4600.57666015625,304.1678161621094,0.9990000128746032,0.3148497641086578,0.2929362952709198,293.3714294433594,297.1499938964844,293.1499938964844,0.0066979946568608,-2355.39453125,299.68951416015625,0.5383113026618958,0.050000000745058,0.2292702198028564,291.18023681640625,291.1499938964844,267.2200012207031,265.6964111328125,282.696044921875,293.5138244628906,291.1806030273437,1.0,0.2054432034492492,0.8330124616622925,0.8330124616622925,1.0,1.0,-0.9311809539794922,0.3832189440727234,0.5479620099067688,0.1921950727701187,0.0,0.0,0.3625518679618835,30.63691520690918,25.0,4.199056625366211,-7965.19970703125,94.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,306.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.44921875,18000.0,0.0,0.0,0.1813288927078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728786766529083,0.272883266210556,-4.589900527207647e-06,0.0,0.0001840257755247,0.0,0.0,12.091168403625488,0.0,0.0,0.0,0.3025348484516144,4.0,0.0,1.0
394920,294.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5383113026618958,0.050000000745058,0.0458980426192283,294.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5383113026618958,0.050000000745058,0.0483328476548194,293.2998962402344,297.1499938964844,293.1499938964844,0.1530794650316238,-2504.241455078125,304.1654052734375,0.9023857712745668,0.2264408320188522,0.159485250711441,293.230224609375,297.1499938964844,293.1499938964844,0.2246295064687729,-4600.57666015625,304.1678161621094,0.9990000128746032,0.3148497641086578,0.2929362952709198,293.3714294433594,297.1499938964844,293.1499938964844,0.0066979946568608,-2355.39453125,299.68951416015625,0.5383113026618958,0.050000000745058,0.2292702198028564,291.18023681640625,291.1499938964844,267.2200012207031,265.6964111328125,282.696044921875,293.5138244628906,291.1806030273437,1.0,0.2054432034492492,0.8330124616622925,0.8330124616622925,1.0,1.0,-0.9311809539794922,0.3832189440727234,0.5479620099067688,0.1921950727701187,0.0,0.0,0.3625518679618835,30.63691520690918,25.0,4.199056625366211,-7965.19970703125,94.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,306.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.44921875,18000.0,0.0,0.0,0.1813288927078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728786766529083,0.272883266210556,-4.589900527207647e-06,0.0,0.0001840257755247,0.0,0.0,12.091168403625488,0.0,0.0,0.0,0.3025348484516144,4.0,0.0,1.0
394980,294.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5417318344116211,0.050000000745058,0.045871153473854,294.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5417318344116211,0.050000000745058,0.0483045354485511,293.29742431640625,297.1499938964844,293.1499938964844,0.1502900868654251,-2467.773681640625,304.1649169921875,0.90277498960495,0.2231467068195343,0.1571635603904724,293.2250061035156,297.1499938964844,293.1499938964844,0.2202265411615371,-4528.5107421875,304.1691589355469,0.9990000128746032,0.3138761520385742,0.288309782743454,293.37335205078125,297.1499938964844,293.1499938964844,0.0066094966605305,-2331.43310546875,299.6075439453125,0.5417318344116211,0.050000000745058,0.2291359156370163,291.18017578125,291.1499938964844,267.25665283203125,265.7266540527344,282.6885681152344,293.481689453125,291.17987060546875,1.0,0.203109934926033,0.8330045938491821,0.8330045938491821,1.0,1.0,-0.9226136803627014,0.3798241913318634,0.5427894592285156,0.1892827004194259,0.0,0.0,0.3584801256656647,29.8004093170166,25.0,-0.4015558660030365,-7891.6025390625,91.34300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135192871094,306.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.611328125,18000.0,0.0,0.0,0.1794969886541366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685399353504181,0.2685445249080658,-4.576942956191488e-06,0.0,0.0001821666228352,0.0,0.0,11.844464302062988,0.0,0.0,0.0,0.3015246093273163,4.0,0.0,1.0
395040,294.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5417318344116211,0.050000000745058,0.045871153473854,294.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5417318344116211,0.050000000745058,0.0483045354485511,293.29742431640625,297.1499938964844,293.1499938964844,0.1502900868654251,-2467.773681640625,304.1649169921875,0.90277498960495,0.2231467068195343,0.1571635603904724,293.2250061035156,297.1499938964844,293.1499938964844,0.2202265411615371,-4528.5107421875,304.1691589355469,0.9990000128746032,0.3138761520385742,0.288309782743454,293.37335205078125,297.1499938964844,293.1499938964844,0.0066094966605305,-2331.43310546875,299.6075439453125,0.5417318344116211,0.050000000745058,0.2291359156370163,291.18017578125,291.1499938964844,267.25665283203125,265.7266540527344,282.6885681152344,293.481689453125,291.17987060546875,1.0,0.203109934926033,0.8330045938491821,0.8330045938491821,1.0,1.0,-0.9226136803627014,0.3798241913318634,0.5427894592285156,0.1892827004194259,0.0,0.0,0.3584801256656647,29.8004093170166,25.0,-0.4015558660030365,-7891.6025390625,91.34300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135192871094,306.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.611328125,18000.0,0.0,0.0,0.1794969886541366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685399353504181,0.2685445249080658,-4.576942956191488e-06,0.0,0.0001821666228352,0.0,0.0,11.844464302062988,0.0,0.0,0.0,0.3015246093273163,4.0,0.0,1.0
395100,294.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5432435274124146,0.050000000745058,0.0458596348762512,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5432435274124146,0.050000000745058,0.0482924059033393,293.2962646484375,297.1499938964844,293.1499938964844,0.1489209532737732,-2449.82763671875,304.1647033691406,0.9026530385017396,0.2215048819780349,0.1560092568397522,293.22247314453125,297.1499938964844,293.1499938964844,0.2183207124471664,-4497.40869140625,304.16912841796875,0.9990000128746032,0.3134270310401916,0.2863048315048218,293.3741149902344,297.1499938964844,293.1499938964844,0.0065664257854223,-2319.762451171875,299.5664978027344,0.5432435274124146,0.050000000745058,0.2290783822536468,291.1790466308594,291.1499938964844,267.2749938964844,265.74176025390625,282.6857604980469,293.46728515625,291.1787109375,1.0,0.202075570821762,0.833000659942627,0.833000659942627,1.0,1.0,-0.9187242984771729,0.3782892525196075,0.5404350161552429,0.1879518032073974,0.0,0.0,0.3566580712795257,29.43915557861328,25.0,-1.805362701416016,-7858.55859375,90.0201644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,306.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9609375,18000.0,0.0,0.0,0.1785282045602798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266621470451355,0.2666260302066803,-4.5709912228630856e-06,0.0,0.0001811834372347,0.0,0.0,11.735518455505373,0.0,0.0,0.0,0.3010743856430053,4.0,0.0,1.0
395160,294.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5446388125419617,0.050000000745058,0.0458491928875446,294.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5446388125419617,0.050000000745058,0.0482814088463783,293.2951965332031,297.1499938964844,293.1499938964844,0.1475590467453003,-2431.936767578125,304.1644897460937,0.9023442268371582,0.2198659181594848,0.1548576802015304,293.2200927734375,297.1499938964844,293.1499938964844,0.2165760993957519,-4468.96826171875,304.1688232421875,0.9990000128746032,0.3129795491695404,0.284474641084671,293.374755859375,297.1499938964844,293.1499938964844,0.0065241320990026,-2308.249267578125,299.52557373046875,0.5446388125419617,0.050000000745058,0.2290262132883072,291.1778564453125,291.1499938964844,267.2933349609375,265.7568359375,282.6838073730469,293.4542236328125,291.1775207519531,1.0,0.2011161893606186,0.833022952079773,0.833022952079773,1.0,1.0,-0.9150568842887878,0.376843124628067,0.5382137298583984,0.1867034137248993,0.0,0.0,0.3549217879772186,29.109935760498047,25.0,-2.655588865280152,-7826.94580078125,88.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,306.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.51953125,18000.0,0.0,0.0,0.1775393337011337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648176550865173,0.2648222148418426,-4.565456947602797e-06,0.0,0.0001801798644009,0.0,0.0,11.63361644744873,0.0,0.0,0.0,0.3006531596183777,4.0,0.0,1.0
395220,294.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5471082925796509,0.050000000745058,0.0458311326801776,294.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5471082925796509,0.050000000745058,0.0482623912394046,293.2931823730469,297.1499938964844,293.1499938964844,0.1448572129011154,-2396.3291015625,304.1641845703125,0.901216447353363,0.2165974676609039,0.1525629609823227,293.21588134765625,297.1499938964844,293.1499938964844,0.2135222852230072,-4419.2490234375,304.1676330566406,0.9990000128746032,0.3120581209659576,0.2812785506248474,293.3757629394531,297.1499938964844,293.1499938964844,0.0064411545172333,-2285.507080078125,299.44403076171875,0.5471082925796509,0.050000000745058,0.2289360016584396,291.1752624511719,291.1499938964844,267.3299865722656,265.7869567871094,282.6827392578125,293.4319763183594,291.1748962402344,1.0,0.1993981152772903,0.8330675959587097,0.8330675959587097,1.0,1.0,-0.9083135724067688,0.374173104763031,0.5341404676437378,0.1844480633735656,0.0,0.0,0.3517263531684875,28.536319732666016,25.0,-3.545117139816284,-7766.85888671875,86.62517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865173339844,306.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.1755364388227462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261515349149704,0.2615199089050293,-4.555442501441576e-06,0.0,0.0001781471655704,0.0,0.0,11.448294639587402,0.0,0.0,0.0,0.2998878955841064,4.0,0.0,1.0
395280,294.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5471082925796509,0.050000000745058,0.0458311326801776,294.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5471082925796509,0.050000000745058,0.0482623912394046,293.2931823730469,297.1499938964844,293.1499938964844,0.1448572129011154,-2396.3291015625,304.1641845703125,0.901216447353363,0.2165974676609039,0.1525629609823227,293.21588134765625,297.1499938964844,293.1499938964844,0.2135222852230072,-4419.2490234375,304.1676330566406,0.9990000128746032,0.3120581209659576,0.2812785506248474,293.3757629394531,297.1499938964844,293.1499938964844,0.0064411545172333,-2285.507080078125,299.44403076171875,0.5471082925796509,0.050000000745058,0.2289360016584396,291.1752624511719,291.1499938964844,267.3299865722656,265.7869567871094,282.6827392578125,293.4319763183594,291.1748962402344,1.0,0.1993981152772903,0.8330675959587097,0.8330675959587097,1.0,1.0,-0.9083135724067688,0.374173104763031,0.5341404676437378,0.1844480633735656,0.0,0.0,0.3517263531684875,28.536319732666016,25.0,-3.545117139816284,-7766.85888671875,86.62517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865173339844,306.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.1755364388227462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261515349149704,0.2615199089050293,-4.555442501441576e-06,0.0,0.0001781471655704,0.0,0.0,11.448294639587402,0.0,0.0,0.0,0.2998878955841064,4.0,0.0,1.0
395340,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5491992831230164,0.050000000745058,0.0458162426948547,294.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5491992831230164,0.050000000745058,0.0482467114925384,293.29132080078125,297.1499938964844,293.1499938964844,0.142182320356369,-2360.921875,304.1639099121094,0.8994945883750916,0.2133460044860839,0.1502812802791595,293.2124938964844,297.1499938964844,293.1499938964844,0.2109600454568863,-4377.5751953125,304.166015625,0.9990000128746032,0.3110762238502502,0.2786041796207428,293.3765563964844,297.1499938964844,293.1499938964844,0.0063598486594855,-2262.99755859375,299.3627319335937,0.5491992831230164,0.050000000745058,0.2288616299629211,291.17266845703125,291.1499938964844,267.3666687011719,265.81695556640625,282.6855163574219,293.4142761230469,291.1723022460937,1.0,0.1979094594717025,0.8331121802330017,0.8331121802330017,1.0,1.0,-0.9022390842437744,0.3717358112335205,0.5305032730102539,0.1825106739997863,0.0,0.0,0.3488800227642059,28.05879211425781,25.0,-3.593528509140014,-7710.162109375,84.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60614013671875,306.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.708984375,18000.0,0.0,0.0,0.1735516041517257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586061656475067,0.258610725402832,-4.546709078567801e-06,0.0,0.0001761328167049,0.0,0.0,11.2862548828125,0.0,0.0,0.0,0.2992187738418579,4.0,0.0,1.0
395400,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5491992831230164,0.050000000745058,0.0458162426948547,294.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5491992831230164,0.050000000745058,0.0482467114925384,293.29132080078125,297.1499938964844,293.1499938964844,0.142182320356369,-2360.921875,304.1639099121094,0.8994945883750916,0.2133460044860839,0.1502812802791595,293.2124938964844,297.1499938964844,293.1499938964844,0.2109600454568863,-4377.5751953125,304.166015625,0.9990000128746032,0.3110762238502502,0.2786041796207428,293.3765563964844,297.1499938964844,293.1499938964844,0.0063598486594855,-2262.99755859375,299.3627319335937,0.5491992831230164,0.050000000745058,0.2288616299629211,291.17266845703125,291.1499938964844,267.3666687011719,265.81695556640625,282.6855163574219,293.4142761230469,291.1723022460937,1.0,0.1979094594717025,0.8331121802330017,0.8331121802330017,1.0,1.0,-0.9022390842437744,0.3717358112335205,0.5305032730102539,0.1825106739997863,0.0,0.0,0.3488800227642059,28.05879211425781,25.0,-3.593528509140014,-7710.162109375,84.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60614013671875,306.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.708984375,18000.0,0.0,0.0,0.1735516041517257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586061656475067,0.258610725402832,-4.546709078567801e-06,0.0,0.0001761328167049,0.0,0.0,11.2862548828125,0.0,0.0,0.0,0.2992187738418579,4.0,0.0,1.0
395460,294.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5509621500968933,0.050000000745058,0.045803964138031,294.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5509621500968933,0.050000000745058,0.0482337810099124,293.2895812988281,297.1499938964844,293.1499938964844,0.1395354866981506,-2325.73193359375,304.1636962890625,0.8972711563110352,0.2101197689771652,0.1480174511671066,293.2098999023437,297.1499938964844,293.1499938964844,0.2088070511817932,-4342.5693359375,304.1642761230469,0.9990000128746032,0.31001877784729,0.2763642370700836,293.3772277832031,297.1499938964844,293.1499938964844,0.0062798168510198,-2240.5927734375,299.2816162109375,0.5509621500968933,0.050000000745058,0.2288002967834472,291.1703796386719,291.1499938964844,267.4033203125,265.8468933105469,282.6920471191406,293.4002380371094,291.1700744628906,1.0,0.1966151148080825,0.8331494331359863,0.8331494331359863,1.0,1.0,-0.8967295289039612,0.3694742321968078,0.5272552371025085,0.1808914542198181,0.0,0.0,0.3463209867477417,27.661495208740234,25.0,-3.2012107372283936,-7655.6640625,83.12240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131591796875,306.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.859375,18000.0,0.0,0.0,0.1716391593217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560262084007263,0.2560307383537292,-4.539079327514628e-06,0.0,0.0001741919259075,0.0,0.0,11.143603324890137,0.0,0.0,0.0,0.2986301481723785,4.0,0.0,1.0
395520,294.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5509621500968933,0.050000000745058,0.045803964138031,294.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5509621500968933,0.050000000745058,0.0482337810099124,293.2895812988281,297.1499938964844,293.1499938964844,0.1395354866981506,-2325.73193359375,304.1636962890625,0.8972711563110352,0.2101197689771652,0.1480174511671066,293.2098999023437,297.1499938964844,293.1499938964844,0.2088070511817932,-4342.5693359375,304.1642761230469,0.9990000128746032,0.31001877784729,0.2763642370700836,293.3772277832031,297.1499938964844,293.1499938964844,0.0062798168510198,-2240.5927734375,299.2816162109375,0.5509621500968933,0.050000000745058,0.2288002967834472,291.1703796386719,291.1499938964844,267.4033203125,265.8468933105469,282.6920471191406,293.4002380371094,291.1700744628906,1.0,0.1966151148080825,0.8331494331359863,0.8331494331359863,1.0,1.0,-0.8967295289039612,0.3694742321968078,0.5272552371025085,0.1808914542198181,0.0,0.0,0.3463209867477417,27.661495208740234,25.0,-3.2012107372283936,-7655.6640625,83.12240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131591796875,306.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.859375,18000.0,0.0,0.0,0.1716391593217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560262084007263,0.2560307383537292,-4.539079327514628e-06,0.0,0.0001741919259075,0.0,0.0,11.143603324890137,0.0,0.0,0.0,0.2986301481723785,4.0,0.0,1.0
395580,294.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5524498820304871,0.050000000745058,0.0457937903702259,294.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5524498820304871,0.050000000745058,0.0482230670750141,293.2878723144531,297.1499938964844,293.1499938964844,0.1369232535362243,-2290.850830078125,304.1634826660156,0.8946437239646912,0.2069293707609176,0.1457781046628952,293.2080383300781,297.1499938964844,293.1499938964844,0.2069912999868393,-4313.041015625,304.1625366210937,0.9990000128746032,0.3088806271553039,0.2744804322719574,293.3778076171875,297.1499938964844,293.1499938964844,0.0062007964588701,-2218.22021484375,299.2006225585937,0.5524498820304871,0.050000000745058,0.228749468922615,291.16845703125,291.1499938964844,267.44000244140625,265.8767395019531,282.7022399902344,293.3890380859375,291.168212890625,1.0,0.1954831480979919,0.8331867456436157,0.8331867456436157,1.0,1.0,-0.8916946053504944,0.3673391342163086,0.5243554711341858,0.1795931309461593,0.0,0.0,0.3439934253692627,27.330202102661133,25.0,-2.6579294204711914,-7602.53076171875,81.69772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083984375,306.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.388671875,18000.0,0.0,0.0,0.1698407232761383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537095844745636,0.2537141144275665,-4.532332695816876e-06,0.0,0.0001723667519399,0.0,0.0,11.01637363433838,0.0,0.0,0.0,0.2981056869029999,4.0,0.0,1.0
395640,294.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5524498820304871,0.050000000745058,0.0457937903702259,294.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5524498820304871,0.050000000745058,0.0482230670750141,293.2878723144531,297.1499938964844,293.1499938964844,0.1369232535362243,-2290.850830078125,304.1634826660156,0.8946437239646912,0.2069293707609176,0.1457781046628952,293.2080383300781,297.1499938964844,293.1499938964844,0.2069912999868393,-4313.041015625,304.1625366210937,0.9990000128746032,0.3088806271553039,0.2744804322719574,293.3778076171875,297.1499938964844,293.1499938964844,0.0062007964588701,-2218.22021484375,299.2006225585937,0.5524498820304871,0.050000000745058,0.228749468922615,291.16845703125,291.1499938964844,267.44000244140625,265.8767395019531,282.7022399902344,293.3890380859375,291.168212890625,1.0,0.1954831480979919,0.8331867456436157,0.8331867456436157,1.0,1.0,-0.8916946053504944,0.3673391342163086,0.5243554711341858,0.1795931309461593,0.0,0.0,0.3439934253692627,27.330202102661133,25.0,-2.6579294204711914,-7602.53076171875,81.69772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083984375,306.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.388671875,18000.0,0.0,0.0,0.1698407232761383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537095844745636,0.2537141144275665,-4.532332695816876e-06,0.0,0.0001723667519399,0.0,0.0,11.01637363433838,0.0,0.0,0.0,0.2981056869029999,4.0,0.0,1.0
395700,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5531067252159119,0.050000000745058,0.0457893498241901,294.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5531067252159119,0.050000000745058,0.0482183918356895,293.2870178222656,297.1499938964844,293.1499938964844,0.1356328874826431,-2273.564697265625,304.1633605957031,0.8932093381881714,0.2053530365228653,0.1446702778339386,293.2073669433594,297.1499938964844,293.1499938964844,0.2061889916658401,-4299.9873046875,304.1617431640625,0.9990000128746032,0.3082817196846008,0.2736498713493347,293.3780822753906,297.1499938964844,293.1499938964844,0.0061615998856723,-2207.02783203125,299.1601257324219,0.5531067252159119,0.050000000745058,0.2287272810935974,291.16766357421875,291.1499938964844,267.4583435058594,265.89166259765625,282.70867919921875,293.3842468261719,291.1674499511719,1.0,0.1949691176414489,0.8332053422927856,0.8332053422927856,1.0,1.0,-0.8893305659294128,0.3663051128387451,0.5230254530906677,0.179065853357315,0.0,0.0,0.342896819114685,27.18537712097168,25.0,-2.3507604598999023,-7576.30322265625,81.04962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021728515625,306.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7890625,18000.0,0.0,0.0,0.1689924746751785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526300847530365,0.2526346147060394,-4.529227680905024e-06,0.0,0.0001715058897389,0.0,0.0,10.95737361907959,0.0,0.0,0.0,0.2978626787662506,4.0,0.0,1.0
395760,294.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5537160038948059,0.050000000745058,0.0457852594554424,294.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5537160038948059,0.050000000745058,0.0482140816748142,293.2859802246094,297.1499938964844,293.1499938964844,0.1343646049499511,-2256.542236328125,304.1632385253906,0.8917322158813477,0.2038192301988601,0.1435806304216385,293.206787109375,297.1499938964844,293.1499938964844,0.2054446637630462,-4287.8681640625,304.16094970703125,0.9990000128746032,0.3076678216457367,0.2728798389434814,293.3783569335937,297.1499938964844,293.1499938964844,0.0061226128600537,-2195.833740234375,299.1196594238281,0.5537160038948059,0.050000000745058,0.2287068516016006,291.1669921875,291.1499938964844,267.4766540527344,265.9065246582031,282.71563720703125,293.3793334960937,291.1667785644531,1.0,0.1944856345653534,0.8332287073135376,0.8332287073135376,1.0,1.0,-0.8870639204978943,0.3652900755405426,0.5217738151550293,0.1786223948001861,0.0,0.0,0.3418360352516174,27.05223274230957,25.0,-2.1093711853027344,-7550.36767578125,80.43952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,306.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2734375,18000.0,0.0,0.0,0.1681806892156601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515920400619507,0.2515965700149536,-4.526267275650753e-06,0.0,0.0001706820185063,0.0,0.0,10.900816917419434,0.0,0.0,0.0,0.2976299226284027,4.0,0.0,1.0
395820,294.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.554823637008667,0.050000000745058,0.045777890831232,294.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.554823637008667,0.050000000745058,0.0482063218951225,293.2833251953125,297.1499938964844,293.1499938964844,0.1319513618946075,-2224.06640625,304.162841796875,0.8888180255889893,0.2009102553129196,0.1415114253759384,293.20574951171875,297.1499938964844,293.1499938964844,0.2040832191705703,-4265.6474609375,304.1595764160156,0.9990000128746032,0.3064373135566711,0.2714805006980896,293.3787841796875,297.1499938964844,293.1499938964844,0.0060452665202319,-2173.40283203125,299.0390930175781,0.554823637008667,0.050000000745058,0.2286700308322906,291.166259765625,291.1499938964844,267.5133361816406,265.93621826171875,282.7370910644531,293.3787536621094,291.1662902832031,1.0,0.1936020106077194,0.8332754373550415,0.8332754373550415,1.0,1.0,-0.8828385472297668,0.3633188903331756,0.5195196270942688,0.1779989898204803,0.0,0.0,0.3397303521633148,26.81500244140625,25.0,-0.5721586346626282,-7497.34765625,79.32553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717163085937,306.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.697265625,18000.0,0.0,0.0,0.166668951511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495905458927154,0.2495950758457183,-4.520686616160674e-06,0.0,0.0001691477955318,0.0,0.0,10.792376518249512,0.0,0.0,0.0,0.2971839308738708,4.0,0.0,1.0
395880,294.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.554823637008667,0.050000000745058,0.045777890831232,294.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.554823637008667,0.050000000745058,0.0482063218951225,293.2833251953125,297.1499938964844,293.1499938964844,0.1319513618946075,-2224.06640625,304.162841796875,0.8888180255889893,0.2009102553129196,0.1415114253759384,293.20574951171875,297.1499938964844,293.1499938964844,0.2040832191705703,-4265.6474609375,304.1595764160156,0.9990000128746032,0.3064373135566711,0.2714805006980896,293.3787841796875,297.1499938964844,293.1499938964844,0.0060452665202319,-2173.40283203125,299.0390930175781,0.554823637008667,0.050000000745058,0.2286700308322906,291.166259765625,291.1499938964844,267.5133361816406,265.93621826171875,282.7370910644531,293.3787536621094,291.1662902832031,1.0,0.1936020106077194,0.8332754373550415,0.8332754373550415,1.0,1.0,-0.8828385472297668,0.3633188903331756,0.5195196270942688,0.1779989898204803,0.0,0.0,0.3397303521633148,26.81500244140625,25.0,-0.5721586346626282,-7497.34765625,79.32553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717163085937,306.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.697265625,18000.0,0.0,0.0,0.166668951511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495905458927154,0.2495950758457183,-4.520686616160674e-06,0.0,0.0001691477955318,0.0,0.0,10.792376518249512,0.0,0.0,0.0,0.2971839308738708,4.0,0.0,1.0
395940,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5557928085327148,0.050000000745058,0.0457715094089508,294.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5557928085327148,0.050000000745058,0.0481996051967144,293.2804260253906,297.1499938964844,293.1499938964844,0.129656434059143,-2193.05908203125,304.1623840332031,0.8858885169029236,0.1981261074542999,0.139546200633049,293.20489501953125,297.1499938964844,293.1499938964844,0.2028793543577194,-4245.94140625,304.1584167480469,0.9990000128746032,0.3052021563053131,0.2702560722827911,293.37908935546875,297.1499938964844,293.1499938964844,0.0059688547626137,-2150.959716796875,298.9591979980469,0.5557928085327148,0.050000000745058,0.2286381721496582,291.1665954589844,291.1499938964844,267.54998779296875,265.9658203125,282.7619934082031,293.3790588378906,291.1665954589844,1.0,0.192817822098732,0.8333222270011902,0.8333222270011902,1.0,1.0,-0.8789563775062561,0.3613863885402679,0.5175700187683105,0.1777361184358596,0.0,0.0,0.3374945819377899,26.61371612548828,25.0,0.132338136434555,-7442.6708984375,78.33466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,306.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.1653009504079818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475011795759201,0.2475056946277618,-4.515120508585824e-06,0.0,0.0001677594555076,0.0,0.0,10.68020725250244,0.0,0.0,0.0,0.2967252433300018,4.0,0.0,1.0
396000,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5557928085327148,0.050000000745058,0.0457715094089508,294.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5557928085327148,0.050000000745058,0.0481996051967144,293.2804260253906,297.1499938964844,293.1499938964844,0.129656434059143,-2193.05908203125,304.1623840332031,0.8858885169029236,0.1981261074542999,0.139546200633049,293.20489501953125,297.1499938964844,293.1499938964844,0.2028793543577194,-4245.94140625,304.1584167480469,0.9990000128746032,0.3052021563053131,0.2702560722827911,293.37908935546875,297.1499938964844,293.1499938964844,0.0059688547626137,-2150.959716796875,298.9591979980469,0.5557928085327148,0.050000000745058,0.2286381721496582,291.1665954589844,291.1499938964844,267.54998779296875,265.9658203125,282.7619934082031,293.3790588378906,291.1665954589844,1.0,0.192817822098732,0.8333222270011902,0.8333222270011902,1.0,1.0,-0.8789563775062561,0.3613863885402679,0.5175700187683105,0.1777361184358596,0.0,0.0,0.3374945819377899,26.61371612548828,25.0,0.132338136434555,-7442.6708984375,78.33466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,306.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.1653009504079818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475011795759201,0.2475056946277618,-4.515120508585824e-06,0.0,0.0001677594555076,0.0,0.0,10.68020725250244,0.0,0.0,0.0,0.2967252433300018,4.0,0.0,1.0
396060,294.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.556641161441803,0.050000000745058,0.0457659773528575,294.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.556641161441803,0.050000000745058,0.0481937788426876,293.2774963378906,297.1499938964844,293.1499938964844,0.1274424046278,-2163.030029296875,304.1619567871094,0.8828832507133484,0.1954155713319778,0.1376416087150573,293.2042541503906,297.1499938964844,293.1499938964844,0.2018278688192367,-4228.708984375,304.1573486328125,0.9990000128746032,0.3039382398128509,0.2691838145256042,293.37921142578125,297.1499938964844,293.1499938964844,0.0058935927227139,-2128.658447265625,298.87957763671875,0.556641161441803,0.050000000745058,0.2286105304956436,291.1667785644531,291.1499938964844,267.5882873535156,265.9967956542969,282.79034423828125,293.37921142578125,291.1668395996094,1.0,0.1921155750751495,0.8333740234375,0.8333740234375,1.0,1.0,-0.8753368258476257,0.3594664335250854,0.5158703923225403,0.1777917146682739,0.0,0.0,0.3352446258068084,26.44310188293457,25.0,0.4088794589042663,-7387.65234375,77.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51739501953125,306.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1640548855066299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453968375921249,0.2454013377428054,-4.509482550929533e-06,0.0,0.0001664948504185,0.0,0.0,10.56761360168457,0.0,0.0,0.0,0.2962647378444671,4.0,0.0,1.0
396120,294.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.556641161441803,0.050000000745058,0.0457659773528575,294.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.556641161441803,0.050000000745058,0.0481937788426876,293.2774963378906,297.1499938964844,293.1499938964844,0.1274424046278,-2163.030029296875,304.1619567871094,0.8828832507133484,0.1954155713319778,0.1376416087150573,293.2042541503906,297.1499938964844,293.1499938964844,0.2018278688192367,-4228.708984375,304.1573486328125,0.9990000128746032,0.3039382398128509,0.2691838145256042,293.37921142578125,297.1499938964844,293.1499938964844,0.0058935927227139,-2128.658447265625,298.87957763671875,0.556641161441803,0.050000000745058,0.2286105304956436,291.1667785644531,291.1499938964844,267.5882873535156,265.9967956542969,282.79034423828125,293.37921142578125,291.1668395996094,1.0,0.1921155750751495,0.8333740234375,0.8333740234375,1.0,1.0,-0.8753368258476257,0.3594664335250854,0.5158703923225403,0.1777917146682739,0.0,0.0,0.3352446258068084,26.44310188293457,25.0,0.4088794589042663,-7387.65234375,77.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51739501953125,306.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1640548855066299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453968375921249,0.2454013377428054,-4.509482550929533e-06,0.0,0.0001664948504185,0.0,0.0,10.56761360168457,0.0,0.0,0.0,0.2962647378444671,4.0,0.0,1.0
396180,294.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5573726296424866,0.050000000745058,0.0457612425088882,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5573726296424866,0.050000000745058,0.0481887944042682,293.27490234375,297.1499938964844,293.1499938964844,0.1252537816762924,-2133.213134765625,304.16162109375,0.8797178268432617,0.1927124112844467,0.1357536166906356,293.2039489746094,297.1499938964844,293.1499938964844,0.2009132802486419,-4213.6953125,304.15643310546875,0.9990000128746032,0.3026259541511535,0.2682587504386902,293.3793029785156,297.1499938964844,293.1499938964844,0.0058190878480672,-2106.348876953125,298.8002319335937,0.5573726296424866,0.050000000745058,0.2285868972539901,291.1673889160156,291.1499938964844,267.6296691894531,266.030517578125,282.822265625,293.3793029785156,291.16748046875,1.0,0.1914841830730438,0.8334258198738098,0.8334258198738098,1.0,1.0,-0.8719207048416138,0.3575513064861297,0.5143693685531616,0.1781042516231537,0.0,0.0,0.3328879475593567,26.300291061401367,25.0,0.9401368498802184,-7332.0283203125,76.63321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,306.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1629125624895095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432378977537155,0.243242397904396,-4.503806849243119e-06,0.0,0.0001653355284361,0.0,0.0,10.45280933380127,0.0,0.0,0.0,0.29579558968544,4.0,0.0,1.0
396240,294.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5573726296424866,0.050000000745058,0.0457612425088882,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5573726296424866,0.050000000745058,0.0481887944042682,293.27490234375,297.1499938964844,293.1499938964844,0.1252537816762924,-2133.213134765625,304.16162109375,0.8797178268432617,0.1927124112844467,0.1357536166906356,293.2039489746094,297.1499938964844,293.1499938964844,0.2009132802486419,-4213.6953125,304.15643310546875,0.9990000128746032,0.3026259541511535,0.2682587504386902,293.3793029785156,297.1499938964844,293.1499938964844,0.0058190878480672,-2106.348876953125,298.8002319335937,0.5573726296424866,0.050000000745058,0.2285868972539901,291.1673889160156,291.1499938964844,267.6296691894531,266.030517578125,282.822265625,293.3793029785156,291.16748046875,1.0,0.1914841830730438,0.8334258198738098,0.8334258198738098,1.0,1.0,-0.8719207048416138,0.3575513064861297,0.5143693685531616,0.1781042516231537,0.0,0.0,0.3328879475593567,26.300291061401367,25.0,0.9401368498802184,-7332.0283203125,76.63321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,306.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1629125624895095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432378977537155,0.243242397904396,-4.503806849243119e-06,0.0,0.0001653355284361,0.0,0.0,10.45280933380127,0.0,0.0,0.0,0.29579558968544,4.0,0.0,1.0
396300,294.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5577006340026855,0.050000000745058,0.0457591339945793,294.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5577006340026855,0.050000000745058,0.04818657040596,293.2737731933594,297.1499938964844,293.1499938964844,0.1241584867238998,-2118.24072265625,304.1614990234375,0.8780648112297058,0.1913545578718185,0.1348067373037338,293.2039489746094,297.1499938964844,293.1499938964844,0.2004995048046112,-4206.8935546875,304.1560363769531,0.9990000128746032,0.3019478321075439,0.2678436636924743,293.3793334960937,297.1499938964844,293.1499938964844,0.0057820929214358,-2095.184326171875,298.7606506347656,0.5577006340026855,0.050000000745058,0.2285763472318649,291.1678466796875,291.1499938964844,267.6514892578125,266.0483703613281,282.839599609375,293.3793334960937,291.1679992675781,1.0,0.1911903470754623,0.8334516882896423,0.8334516882896423,1.0,1.0,-0.8702682852745056,0.3565864562988281,0.5136818289756775,0.1783519983291626,0.0,0.0,0.3316499292850494,26.237865447998047,25.0,1.242392659187317,-7303.75537109375,76.25337982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,306.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.580078125,18000.0,0.0,0.0,0.1623705476522445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421160638332367,0.2421205639839172,-4.50090374215506e-06,0.0,0.0001647854514885,0.0,0.0,10.393439292907717,0.0,0.0,0.0,0.2955533564090729,4.0,0.0,1.0
396360,294.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5580056309700012,0.050000000745058,0.0457571744918823,294.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5580056309700012,0.050000000745058,0.048184510320425,293.2727355957031,297.1499938964844,293.1499938964844,0.1230602264404296,-2103.19384765625,304.1614074707031,0.87636399269104,0.1899903863668441,0.1338559240102768,293.2039794921875,297.1499938964844,293.1499938964844,0.2001122683286667,-4200.52197265625,304.1556396484375,0.9990000128746032,0.301253080368042,0.2674576640129089,293.3793640136719,297.1499938964844,293.1499938964844,0.0057452456094324,-2084.0068359375,298.7211303710937,0.5580056309700012,0.050000000745058,0.2285665720701217,291.16845703125,291.1499938964844,267.6739807128906,266.0668029785156,282.8578186035156,293.3793640136719,291.1686096191406,1.0,0.1909096837043762,0.8334836959838867,0.8334836959838867,1.0,1.0,-0.8686473965644836,0.3556149005889892,0.5130324959754944,0.178659051656723,0.0,0.0,0.3303611576557159,26.180944442749023,25.0,1.5483781099319458,-7275.10400390625,75.88827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662780761719,306.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.908203125,18000.0,0.0,0.0,0.1618432402610778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409565895795822,0.2409610897302627,-4.497930149227614e-06,0.0,0.0001642503193579,0.0,0.0,10.332269668579102,0.0,0.0,0.0,0.2953040301799774,4.0,0.0,1.0
396420,294.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5585526823997498,0.050000000745058,0.0457536801695823,294.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5585526823997498,0.050000000745058,0.0481808260083198,293.2709655761719,297.1499938964844,293.1499938964844,0.1208516061305999,-2072.833251953125,304.1612854003906,0.8728222250938416,0.1872386038303375,0.1319393068552017,293.2043762207031,297.1499938964844,293.1499938964844,0.1994103491306305,-4188.955078125,304.1549377441406,0.9990000128746032,0.2998094856739044,0.2667647898197174,293.37945556640625,297.1499938964844,293.1499938964844,0.005671938881278,-2061.603271484375,298.64208984375,0.5585526823997498,0.050000000745058,0.2285490930080413,291.169921875,291.1499938964844,267.72100830078125,266.10546875,282.8969116210937,293.37945556640625,291.1701354980469,1.0,0.1903837770223617,0.8335476517677307,0.8335476517677307,1.0,1.0,-0.8654860854148865,0.3536456227302551,0.5118404626846313,0.1794435381889343,0.0,0.0,0.3276048600673675,26.08213424682617,25.0,2.0900471210479736,-7216.45654296875,75.19729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,306.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.728515625,18000.0,0.0,0.0,0.1608159393072128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384992241859436,0.2385037243366241,-4.491701474762522e-06,0.0,0.0001632077473914,0.0,0.0,10.203225135803224,0.0,0.0,0.0,0.2947787344455719,4.0,0.0,1.0
