time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396480,294.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5585526823997498,0.050000000745058,0.0457536801695823,294.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5585526823997498,0.050000000745058,0.0481808260083198,293.2709655761719,297.1499938964844,293.1499938964844,0.1208516061305999,-2072.833251953125,304.1612854003906,0.8728222250938416,0.1872386038303375,0.1319393068552017,293.2043762207031,297.1499938964844,293.1499938964844,0.1994103491306305,-4188.955078125,304.1549377441406,0.9990000128746032,0.2998094856739044,0.2667647898197174,293.37945556640625,297.1499938964844,293.1499938964844,0.005671938881278,-2061.603271484375,298.64208984375,0.5585526823997498,0.050000000745058,0.2285490930080413,291.169921875,291.1499938964844,267.72100830078125,266.10546875,282.8969116210937,293.37945556640625,291.1701354980469,1.0,0.1903837770223617,0.8335476517677307,0.8335476517677307,1.0,1.0,-0.8654860854148865,0.3536456227302551,0.5118404626846313,0.1794435381889343,0.0,0.0,0.3276048600673675,26.08213424682617,25.0,2.0900471210479736,-7216.45654296875,75.19729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,306.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.728515625,18000.0,0.0,0.0,0.1608159393072128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384992241859436,0.2385037243366241,-4.491701474762522e-06,0.0,0.0001632077473914,0.0,0.0,10.203225135803224,0.0,0.0,0.0,0.2947787344455719,4.0,0.0,1.0
396540,294.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.559030294418335,0.050000000745058,0.0457506403326988,294.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.559030294418335,0.050000000745058,0.0481776259839534,293.2696228027344,297.1499938964844,293.1499938964844,0.1186230108141899,-2042.0633544921875,304.1612548828125,0.8691067099571228,0.1844500005245208,0.1299985945224762,293.2050476074219,297.1499938964844,293.1499938964844,0.1987891644239425,-4178.6962890625,304.1543273925781,0.9990000128746032,0.2982940971851349,0.2661594748497009,293.3796081542969,297.1499938964844,293.1499938964844,0.0055990889668464,-2039.1263427734373,298.56304931640625,0.559030294418335,0.050000000745058,0.228533923625946,291.1717224121094,291.1499938964844,267.7705383300781,266.1463623046875,282.9394226074219,293.37957763671875,291.1719665527344,1.0,0.1898968368768692,0.8336115479469299,0.8336115479469299,1.0,1.0,-0.8624048829078674,0.3516323268413543,0.5107725858688354,0.1804409921169281,0.0,0.0,0.3245907425880432,26.00029945373535,25.0,2.5381367206573486,-7155.86669921875,74.54886627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329528808594,306.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.68359375,18000.0,0.0,0.0,0.1597969383001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358424812555313,0.2358469665050506,-4.48505215899786e-06,0.0,0.0001621735864318,0.0,0.0,10.064557075500488,0.0,0.0,0.0,0.2942149937152862,4.0,0.0,1.0
396600,294.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.559030294418335,0.050000000745058,0.0457506403326988,294.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.559030294418335,0.050000000745058,0.0481776259839534,293.2696228027344,297.1499938964844,293.1499938964844,0.1186230108141899,-2042.0633544921875,304.1612548828125,0.8691067099571228,0.1844500005245208,0.1299985945224762,293.2050476074219,297.1499938964844,293.1499938964844,0.1987891644239425,-4178.6962890625,304.1543273925781,0.9990000128746032,0.2982940971851349,0.2661594748497009,293.3796081542969,297.1499938964844,293.1499938964844,0.0055990889668464,-2039.1263427734373,298.56304931640625,0.559030294418335,0.050000000745058,0.228533923625946,291.1717224121094,291.1499938964844,267.7705383300781,266.1463623046875,282.9394226074219,293.37957763671875,291.1719665527344,1.0,0.1898968368768692,0.8336115479469299,0.8336115479469299,1.0,1.0,-0.8624048829078674,0.3516323268413543,0.5107725858688354,0.1804409921169281,0.0,0.0,0.3245907425880432,26.00029945373535,25.0,2.5381367206573486,-7155.86669921875,74.54886627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329528808594,306.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.68359375,18000.0,0.0,0.0,0.1597969383001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358424812555313,0.2358469665050506,-4.48505215899786e-06,0.0,0.0001621735864318,0.0,0.0,10.064557075500488,0.0,0.0,0.0,0.2942149937152862,4.0,0.0,1.0
396660,294.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5594521760940552,0.050000000745058,0.0457479655742645,294.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5594521760940552,0.050000000745058,0.0481748096644878,293.2684326171875,297.1499938964844,293.1499938964844,0.116388127207756,-2011.0765380859373,304.1612243652344,0.8652651309967041,0.1816594004631042,0.1280451416969299,293.205810546875,297.1499938964844,293.1499938964844,0.1982344388961792,-4169.51318359375,304.15380859375,0.9990000128746032,0.2967442572116852,0.2656243145465851,293.379638671875,297.1499938964844,293.1499938964844,0.0055271727032959,-2016.73876953125,298.4842834472656,0.5594521760940552,0.050000000745058,0.2285205572843551,291.1737060546875,291.1499938964844,267.8223876953125,266.1892395019531,282.9849853515625,293.3796691894531,291.1739807128906,1.0,0.1894430071115493,0.8336922526359558,0.8336922526359558,1.0,1.0,-0.8593957424163818,0.3495785593986511,0.5098172426223755,0.1816342920064926,0.0,0.0,0.3212935924530029,25.93253326416016,25.0,2.762552261352539,-7093.20703125,73.93687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,306.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69140625,18000.0,0.0,0.0,0.1587540805339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329642325639724,0.2329687029123306,-4.477923539525364e-06,0.0,0.0001611152110854,0.0,0.0,9.915255546569824,0.0,0.0,0.0,0.2936088442802429,4.0,0.0,1.0
396720,294.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5594521760940552,0.050000000745058,0.0457479655742645,294.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5594521760940552,0.050000000745058,0.0481748096644878,293.2684326171875,297.1499938964844,293.1499938964844,0.116388127207756,-2011.0765380859373,304.1612243652344,0.8652651309967041,0.1816594004631042,0.1280451416969299,293.205810546875,297.1499938964844,293.1499938964844,0.1982344388961792,-4169.51318359375,304.15380859375,0.9990000128746032,0.2967442572116852,0.2656243145465851,293.379638671875,297.1499938964844,293.1499938964844,0.0055271727032959,-2016.73876953125,298.4842834472656,0.5594521760940552,0.050000000745058,0.2285205572843551,291.1737060546875,291.1499938964844,267.8223876953125,266.1892395019531,282.9849853515625,293.3796691894531,291.1739807128906,1.0,0.1894430071115493,0.8336922526359558,0.8336922526359558,1.0,1.0,-0.8593957424163818,0.3495785593986511,0.5098172426223755,0.1816342920064926,0.0,0.0,0.3212935924530029,25.93253326416016,25.0,2.762552261352539,-7093.20703125,73.93687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,306.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69140625,18000.0,0.0,0.0,0.1587540805339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329642325639724,0.2329687029123306,-4.477923539525364e-06,0.0,0.0001611152110854,0.0,0.0,9.915255546569824,0.0,0.0,0.0,0.2936088442802429,4.0,0.0,1.0
396780,294.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5598431825637817,0.050000000745058,0.0457454957067966,294.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5598431825637817,0.050000000745058,0.0481722094118595,293.2670593261719,297.1499938964844,293.1499938964844,0.1142078563570976,-1980.73388671875,304.1611022949219,0.8614535927772522,0.1789413392543792,0.1261322498321533,293.2062072753906,297.1499938964844,293.1499938964844,0.1977216005325317,-4161.0,304.1534118652344,0.9990000128746032,0.2952516376972198,0.2651280462741852,293.3792724609375,297.1499938964844,293.1499938964844,0.0054570832289755,-1994.7471923828125,298.40673828125,0.5598431825637817,0.050000000745058,0.2285082191228866,291.1756286621094,291.1499938964844,267.8763427734375,266.2340087890625,283.0330810546875,293.3793029785156,291.1758728027344,1.0,0.1890171319246292,0.8337729573249817,0.8337729573249817,1.0,1.0,-0.8564836978912354,0.3475038707256317,0.5089797973632812,0.1830030232667923,0.0,0.0,0.3177417814731598,25.87434768676757,25.0,2.657712936401367,-7028.91162109375,73.35855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252014160156,306.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.564453125,18000.0,0.0,0.0,0.1576594710350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298866808414459,0.229891151189804,-4.470346539164893e-06,0.0,0.0001600043178768,0.0,0.0,9.756587982177734,0.0,0.0,0.0,0.2929652333259582,4.0,0.0,1.0
396840,294.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5598431825637817,0.050000000745058,0.0457454957067966,294.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5598431825637817,0.050000000745058,0.0481722094118595,293.2670593261719,297.1499938964844,293.1499938964844,0.1142078563570976,-1980.73388671875,304.1611022949219,0.8614535927772522,0.1789413392543792,0.1261322498321533,293.2062072753906,297.1499938964844,293.1499938964844,0.1977216005325317,-4161.0,304.1534118652344,0.9990000128746032,0.2952516376972198,0.2651280462741852,293.3792724609375,297.1499938964844,293.1499938964844,0.0054570832289755,-1994.7471923828125,298.40673828125,0.5598431825637817,0.050000000745058,0.2285082191228866,291.1756286621094,291.1499938964844,267.8763427734375,266.2340087890625,283.0330810546875,293.3793029785156,291.1758728027344,1.0,0.1890171319246292,0.8337729573249817,0.8337729573249817,1.0,1.0,-0.8564836978912354,0.3475038707256317,0.5089797973632812,0.1830030232667923,0.0,0.0,0.3177417814731598,25.87434768676757,25.0,2.657712936401367,-7028.91162109375,73.35855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252014160156,306.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.564453125,18000.0,0.0,0.0,0.1576594710350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298866808414459,0.229891151189804,-4.470346539164893e-06,0.0,0.0001600043178768,0.0,0.0,9.756587982177734,0.0,0.0,0.0,0.2929652333259582,4.0,0.0,1.0
396900,294.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5600298047065735,0.050000000745058,0.0457443185150623,294.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5600298047065735,0.050000000745058,0.0481709688901901,293.2662658691406,297.1499938964844,293.1499938964844,0.1131461262702941,-1965.9176025390625,304.1610107421875,0.8595786690711975,0.1776128262281417,0.125197559595108,293.2062072753906,297.1499938964844,293.1499938964844,0.1974787265062332,-4156.9609375,304.1532287597656,0.9990000128746032,0.2945378124713897,0.2648910284042358,293.3788452148437,297.1499938964844,293.1499938964844,0.0054228985682129,-1983.964599609375,298.3685913085937,0.5600298047065735,0.050000000745058,0.2285023480653762,291.176513671875,291.1499938964844,267.9040832519531,266.25701904296875,283.057861328125,293.37890625,291.1767272949219,1.0,0.1888139694929123,0.8338133096694946,0.8338133096694946,1.0,1.0,-0.8550676107406616,0.346464067697525,0.508603572845459,0.183744192123413,0.0,0.0,0.3158824741840362,25.84822463989257,25.0,2.49403715133667,-6996.31640625,73.08157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,306.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.912109375,18000.0,0.0,0.0,0.1570848524570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282844632863998,0.228288933634758,-4.466414338821778e-06,0.0,0.0001594211498741,0.0,0.0,9.674365997314451,0.0,0.0,0.0,0.2926318347454071,4.0,0.0,1.0
396960,294.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.560211181640625,0.050000000745058,0.045743178576231,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.560211181640625,0.050000000745058,0.048169769346714,293.26544189453125,297.1499938964844,293.1499938964844,0.112101599574089,-1951.3148193359373,304.1609191894531,0.8577216863632202,0.1763017624616623,0.1242756396532058,293.20611572265625,297.1499938964844,293.1499938964844,0.1972443163394928,-4153.06005859375,304.153076171875,0.9990000128746032,0.2938447296619415,0.2646606564521789,293.3782653808594,297.1499938964844,293.1499938964844,0.0053892587311565,-1973.3194580078125,298.33087158203125,0.560211181640625,0.050000000745058,0.228496640920639,291.17730712890625,291.1499938964844,267.9322509765625,266.2803955078125,283.08306884765625,293.3783874511719,291.177490234375,1.0,0.1886165291070938,0.8338608741760254,0.8338608741760254,1.0,1.0,-0.8536751866340637,0.3454240560531616,0.5082511305809021,0.1845169216394424,0.0,0.0,0.3139795660972595,25.82381629943848,25.0,2.2845280170440674,-6963.52783203125,72.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,306.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.18359375,18000.0,0.0,0.0,0.1564899235963821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266513854265213,0.2266558557748794,-4.46241392637603e-06,0.0,0.0001588173763593,0.0,0.0,9.59082317352295,0.0,0.0,0.0,0.2922931909561157,4.0,0.0,1.0
397020,294.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5605581998825073,0.050000000745058,0.0457409992814064,294.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5605581998825073,0.050000000745058,0.0481674745678901,293.26373291015625,297.1499938964844,293.1499938964844,0.1100573018193245,-1922.6551513671875,304.1606750488281,0.8540499210357666,0.1737226396799087,0.122464008629322,293.2056579589844,297.1499938964844,293.1499938964844,0.196800097823143,-4145.6611328125,304.1528015136719,0.9990000128746032,0.2925145924091339,0.2642196118831634,293.37677001953125,297.1499938964844,293.1499938964844,0.0053235841915011,-1952.4395751953125,298.2566223144531,0.5605581998825073,0.050000000745058,0.2284857481718063,291.1786193847656,291.1499938964844,267.9898681640625,266.32830810546875,283.134521484375,293.3769226074219,291.17877197265625,1.0,0.1882369667291641,0.8339560627937317,0.8339560627937317,1.0,1.0,-0.8509534001350403,0.3433475196361542,0.5076058506965637,0.1861325949430465,0.0,0.0,0.3100693225860595,25.779598236083984,25.0,1.8191461563110352,-6897.58642578125,72.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,306.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.517578125,18000.0,0.0,0.0,0.1552364230155944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233204692602157,0.2233249098062515,-4.454286226973636e-06,0.0,0.0001575452333781,0.0,0.0,9.421263694763184,0.0,0.0,0.0,0.2916061580181122,4.0,0.0,1.0
397080,294.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5605581998825073,0.050000000745058,0.0457409992814064,294.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5605581998825073,0.050000000745058,0.0481674745678901,293.26373291015625,297.1499938964844,293.1499938964844,0.1100573018193245,-1922.6551513671875,304.1606750488281,0.8540499210357666,0.1737226396799087,0.122464008629322,293.2056579589844,297.1499938964844,293.1499938964844,0.196800097823143,-4145.6611328125,304.1528015136719,0.9990000128746032,0.2925145924091339,0.2642196118831634,293.37677001953125,297.1499938964844,293.1499938964844,0.0053235841915011,-1952.4395751953125,298.2566223144531,0.5605581998825073,0.050000000745058,0.2284857481718063,291.1786193847656,291.1499938964844,267.9898681640625,266.32830810546875,283.134521484375,293.3769226074219,291.17877197265625,1.0,0.1882369667291641,0.8339560627937317,0.8339560627937317,1.0,1.0,-0.8509534001350403,0.3433475196361542,0.5076058506965637,0.1861325949430465,0.0,0.0,0.3100693225860595,25.779598236083984,25.0,1.8191461563110352,-6897.58642578125,72.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,306.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.517578125,18000.0,0.0,0.0,0.1552364230155944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233204692602157,0.2233249098062515,-4.454286226973636e-06,0.0,0.0001575452333781,0.0,0.0,9.421263694763184,0.0,0.0,0.0,0.2916061580181122,4.0,0.0,1.0
397140,294.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5608826875686646,0.050000000745058,0.0457389652729034,294.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5608826875686646,0.050000000745058,0.0481653325259685,293.26202392578125,297.1499938964844,293.1499938964844,0.1080647408962249,-1894.6151123046875,304.16046142578125,0.8504177927970886,0.1711918413639068,0.1206881776452064,293.2049255371094,297.1499938964844,293.1499938964844,0.1963904500007629,-4138.8349609375,304.1525573730469,0.9990000128746032,0.2912518084049225,0.2638069093227386,293.3748474121094,297.1499938964844,293.1499938964844,0.0052599729970097,-1932.0960693359373,298.1839599609375,0.5608826875686646,0.050000000745058,0.2284756004810333,291.1795654296875,291.1499938964844,268.0490417480469,266.3775329589844,283.186767578125,293.3750305175781,291.1796875,1.0,0.1878760606050491,0.8340511918067932,0.8340511918067932,1.0,1.0,-0.8483098745346069,0.3412900865077972,0.5070198178291321,0.187797799706459,0.0,0.0,0.3060559332370758,25.74085998535156,25.0,1.2895971536636353,-6831.44580078125,71.79447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456298828125,306.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.619140625,18000.0,0.0,0.0,0.1538949757814407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199371606111526,0.2199416160583496,-4.446086222742451e-06,0.0,0.0001561838289489,0.0,0.0,9.250204086303713,0.0,0.0,0.0,0.2909135520458221,4.0,0.0,1.0
397200,294.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5608826875686646,0.050000000745058,0.0457389652729034,294.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5608826875686646,0.050000000745058,0.0481653325259685,293.26202392578125,297.1499938964844,293.1499938964844,0.1080647408962249,-1894.6151123046875,304.16046142578125,0.8504177927970886,0.1711918413639068,0.1206881776452064,293.2049255371094,297.1499938964844,293.1499938964844,0.1963904500007629,-4138.8349609375,304.1525573730469,0.9990000128746032,0.2912518084049225,0.2638069093227386,293.3748474121094,297.1499938964844,293.1499938964844,0.0052599729970097,-1932.0960693359373,298.1839599609375,0.5608826875686646,0.050000000745058,0.2284756004810333,291.1795654296875,291.1499938964844,268.0490417480469,266.3775329589844,283.186767578125,293.3750305175781,291.1796875,1.0,0.1878760606050491,0.8340511918067932,0.8340511918067932,1.0,1.0,-0.8483098745346069,0.3412900865077972,0.5070198178291321,0.187797799706459,0.0,0.0,0.3060559332370758,25.74085998535156,25.0,1.2895971536636353,-6831.44580078125,71.79447174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456298828125,306.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.619140625,18000.0,0.0,0.0,0.1538949757814407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199371606111526,0.2199416160583496,-4.446086222742451e-06,0.0,0.0001561838289489,0.0,0.0,9.250204086303713,0.0,0.0,0.0,0.2909135520458221,4.0,0.0,1.0
397260,294.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5611823797225952,0.050000000745058,0.0457370914518833,294.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5611823797225952,0.050000000745058,0.0481633618474006,293.26031494140625,297.1499938964844,293.1499938964844,0.1061175689101219,-1867.110595703125,304.16021728515625,0.8468101024627686,0.1687014698982238,0.1189419850707054,293.2040100097656,297.1499938964844,293.1499938964844,0.1960190385580063,-4132.650390625,304.1523132324219,0.9990000128746032,0.2900472283363342,0.2634255290031433,293.3725891113281,297.1499938964844,293.1499938964844,0.0051983054727315,-1912.2711181640625,298.1127319335937,0.5611823797225952,0.050000000745058,0.2284662425518036,291.1800842285156,291.1499938964844,268.1095275878906,266.4278869628906,283.23907470703125,293.3727722167969,291.1801147460937,1.0,0.1875318735837936,0.8341596126556396,0.8341596126556396,1.0,1.0,-0.8457409143447876,0.339274525642395,0.5064663887023926,0.1894537061452865,0.0,0.0,0.3020017147064209,25.706743240356445,25.0,0.6541216969490051,-6765.6142578125,71.31890106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729919433594,306.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.455078125,18000.0,0.0,0.0,0.152468129992485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165526896715164,0.2165571302175521,-4.437933057488408e-06,0.0,0.0001547357678646,0.0,0.0,9.080235481262209,0.0,0.0,0.0,0.2902258932590484,4.0,0.0,1.0
397320,294.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5611823797225952,0.050000000745058,0.0457370914518833,294.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5611823797225952,0.050000000745058,0.0481633618474006,293.26031494140625,297.1499938964844,293.1499938964844,0.1061175689101219,-1867.110595703125,304.16021728515625,0.8468101024627686,0.1687014698982238,0.1189419850707054,293.2040100097656,297.1499938964844,293.1499938964844,0.1960190385580063,-4132.650390625,304.1523132324219,0.9990000128746032,0.2900472283363342,0.2634255290031433,293.3725891113281,297.1499938964844,293.1499938964844,0.0051983054727315,-1912.2711181640625,298.1127319335937,0.5611823797225952,0.050000000745058,0.2284662425518036,291.1800842285156,291.1499938964844,268.1095275878906,266.4278869628906,283.23907470703125,293.3727722167969,291.1801147460937,1.0,0.1875318735837936,0.8341596126556396,0.8341596126556396,1.0,1.0,-0.8457409143447876,0.339274525642395,0.5064663887023926,0.1894537061452865,0.0,0.0,0.3020017147064209,25.706743240356445,25.0,0.6541216969490051,-6765.6142578125,71.31890106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729919433594,306.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.455078125,18000.0,0.0,0.0,0.152468129992485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165526896715164,0.2165571302175521,-4.437933057488408e-06,0.0,0.0001547357678646,0.0,0.0,9.080235481262209,0.0,0.0,0.0,0.2902258932590484,4.0,0.0,1.0
397380,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5614549517631531,0.050000000745058,0.0457353927195072,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5614549517631531,0.050000000745058,0.0481615737080574,293.2586364746094,297.1499938964844,293.1499938964844,0.1042096242308616,-1840.059326171875,304.1600036621094,0.8432120084762573,0.1662437468767166,0.1172197833657264,293.2029724121094,297.1499938964844,293.1499938964844,0.195689171552658,-4127.1669921875,304.152099609375,0.9990000128746032,0.288889080286026,0.2630783915519714,293.3700561523437,297.1499938964844,293.1499938964844,0.0051384312100708,-1892.9324951171875,298.042724609375,0.5614549517631531,0.050000000745058,0.2284577637910843,291.1801147460937,291.1499938964844,268.171142578125,266.47918701171875,283.2906494140625,293.3702697753906,291.1800537109375,1.0,0.1872022598981857,0.8342680335044861,0.8342680335044861,1.0,1.0,-0.8432432413101196,0.3373259902000427,0.5059172511100769,0.1910319179296493,0.0,0.0,0.2979811429977417,25.676231384277344,25.0,-0.0694944709539413,-6700.759765625,70.86247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901733398437,305.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.150969460606575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132283300161361,0.2132327556610107,-4.429964519658824e-06,0.0,0.0001532148016849,0.0,0.0,8.914374351501465,0.0,0.0,0.0,0.2895552217960357,4.0,0.0,1.0
397440,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5614549517631531,0.050000000745058,0.0457353927195072,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5614549517631531,0.050000000745058,0.0481615737080574,293.2586364746094,297.1499938964844,293.1499938964844,0.1042096242308616,-1840.059326171875,304.1600036621094,0.8432120084762573,0.1662437468767166,0.1172197833657264,293.2029724121094,297.1499938964844,293.1499938964844,0.195689171552658,-4127.1669921875,304.152099609375,0.9990000128746032,0.288889080286026,0.2630783915519714,293.3700561523437,297.1499938964844,293.1499938964844,0.0051384312100708,-1892.9324951171875,298.042724609375,0.5614549517631531,0.050000000745058,0.2284577637910843,291.1801147460937,291.1499938964844,268.171142578125,266.47918701171875,283.2906494140625,293.3702697753906,291.1800537109375,1.0,0.1872022598981857,0.8342680335044861,0.8342680335044861,1.0,1.0,-0.8432432413101196,0.3373259902000427,0.5059172511100769,0.1910319179296493,0.0,0.0,0.2979811429977417,25.676231384277344,25.0,-0.0694944709539413,-6700.759765625,70.86247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901733398437,305.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.150969460606575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132283300161361,0.2132327556610107,-4.429964519658824e-06,0.0,0.0001532148016849,0.0,0.0,8.914374351501465,0.0,0.0,0.0,0.2895552217960357,4.0,0.0,1.0
397500,294.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5615795850753784,0.050000000745058,0.0457346215844154,294.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5615795850753784,0.050000000745058,0.048160757869482,293.2578430175781,297.1499938964844,293.1499938964844,0.1032697260379791,-1826.696044921875,304.1598815917969,0.8414129614830017,0.1650263667106628,0.1163670048117637,293.2024230957031,297.1499938964844,293.1499938964844,0.1955420672893524,-4124.7275390625,304.1519775390625,0.9990000128746032,0.2883248329162597,0.2629196941852569,293.36871337890625,297.1499938964844,293.1499938964844,0.0051091588102281,-1883.448486328125,298.0081787109375,0.5615795850753784,0.050000000745058,0.2284538894891739,291.1799011230469,291.1499938964844,268.20233154296875,266.5051574707031,283.3158264160156,293.3689270019531,291.1798095703125,1.0,0.1870427876710891,0.8343222141265869,0.8343222141265869,1.0,1.0,-0.8420228958129883,0.3363866209983825,0.5056362748146057,0.1917701512575149,0.0,0.0,0.2960091829299927,25.662153244018555,25.0,-0.455846756696701,-6668.94775390625,70.64139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983825683594,305.96923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.681640625,18000.0,0.0,0.0,0.1501972824335098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116086483001709,0.2116130739450454,-4.426095529197482e-06,0.0,0.0001524311373941,0.0,0.0,8.833950996398926,0.0,0.0,0.0,0.2892301678657532,4.0,0.0,1.0
397560,294.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5616960525512695,0.050000000745058,0.0457338951528072,294.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5616960525512695,0.050000000745058,0.0481599941849708,293.2570495605469,297.1499938964844,293.1499938964844,0.1023383438587188,-1813.429443359375,304.1597900390625,0.8396118879318237,0.1638159155845642,0.1155191138386726,293.201904296875,297.1499938964844,293.1499938964844,0.1954070627689361,-4122.49365234375,304.15185546875,0.9990000128746032,0.2877678573131561,0.2627712488174438,293.3673400878906,297.1499938964844,293.1499938964844,0.0050802663899958,-1874.06884765625,297.9738464355469,0.5616960525512695,0.050000000745058,0.2284502834081649,291.1795654296875,291.1499938964844,268.23370361328125,266.5312805175781,283.34051513671875,293.3675842285156,291.1794128417969,1.0,0.1868865042924881,0.8343833684921265,0.8343833684921265,1.0,1.0,-0.8408210873603821,0.3354753851890564,0.5053457617759705,0.1924635469913482,0.0,0.0,0.2940755486488342,25.64867401123047,25.0,-0.8533341884613037,-6637.669921875,70.42472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50604248046875,305.95574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28125,18000.0,0.0,0.0,0.1494146734476089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100271582603454,0.21003158390522,-4.4223220356798265e-06,0.0,0.0001516368938609,0.0,0.0,8.755660057067871,0.0,0.0,0.0,0.2889137864112854,4.0,0.0,1.0
397620,294.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5619029998779297,0.050000000745058,0.0457326136529445,294.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5619029998779297,0.050000000745058,0.0481586456298828,293.2555236816406,297.1499938964844,293.1499938964844,0.1005002111196518,-1787.1754150390625,304.1595764160156,0.8359979391098022,0.1614135801792144,0.113836869597435,293.2008361816406,297.1499938964844,293.1499938964844,0.1951763331890106,-4118.69580078125,304.1516418457031,0.9990000128746032,0.2866688370704651,0.2625074088573456,293.36456298828125,297.1499938964844,293.1499938964844,0.0050235074013471,-1855.593994140625,297.9058532714844,0.5619029998779297,0.050000000745058,0.2284438759088516,291.1783752441406,291.1499938964844,268.2970275878906,266.583984375,283.3878479003906,293.3647766113281,291.1781311035156,1.0,0.1865829229354858,0.8345056176185608,0.8345056176185608,1.0,1.0,-0.8384748697280884,0.3337506055831909,0.5047242641448975,0.193681538105011,0.0,0.0,0.2903683185577392,25.62311744689941,25.0,-1.8419549465179443,-6576.4287109375,70.00413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51910400390625,305.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.263671875,18000.0,0.0,0.0,0.1478313505649566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070085704326629,0.2070129811763763,-4.41512656834675e-06,0.0,0.0001500300277257,0.0,0.0,8.606853485107422,0.0,0.0,0.0,0.2883124947547912,4.0,0.0,1.0
397680,294.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5619029998779297,0.050000000745058,0.0457326136529445,294.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5619029998779297,0.050000000745058,0.0481586456298828,293.2555236816406,297.1499938964844,293.1499938964844,0.1005002111196518,-1787.1754150390625,304.1595764160156,0.8359979391098022,0.1614135801792144,0.113836869597435,293.2008361816406,297.1499938964844,293.1499938964844,0.1951763331890106,-4118.69580078125,304.1516418457031,0.9990000128746032,0.2866688370704651,0.2625074088573456,293.36456298828125,297.1499938964844,293.1499938964844,0.0050235074013471,-1855.593994140625,297.9058532714844,0.5619029998779297,0.050000000745058,0.2284438759088516,291.1783752441406,291.1499938964844,268.2970275878906,266.583984375,283.3878479003906,293.3647766113281,291.1781311035156,1.0,0.1865829229354858,0.8345056176185608,0.8345056176185608,1.0,1.0,-0.8384748697280884,0.3337506055831909,0.5047242641448975,0.193681538105011,0.0,0.0,0.2903683185577392,25.62311744689941,25.0,-1.8419549465179443,-6576.4287109375,70.00413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51910400390625,305.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.263671875,18000.0,0.0,0.0,0.1478313505649566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070085704326629,0.2070129811763763,-4.41512656834675e-06,0.0,0.0001500300277257,0.0,0.0,8.606853485107422,0.0,0.0,0.0,0.2883124947547912,4.0,0.0,1.0
397740,294.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5620725154876709,0.050000000745058,0.0457315668463707,294.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5620725154876709,0.050000000745058,0.0481575429439544,293.25408935546875,297.1499938964844,293.1499938964844,0.0986889451742172,-1761.2054443359375,304.159423828125,0.8323584794998169,0.1590347737073898,0.112171433866024,293.1998596191406,297.1499938964844,293.1499938964844,0.194993183016777,-4115.697265625,304.1513977050781,0.9990000128746032,0.2855783104896545,0.26229128241539,293.3617553710937,297.1499938964844,293.1499938964844,0.0049682543613016,-1837.51708984375,297.8387145996094,0.5620725154876709,0.050000000745058,0.2284386456012725,291.1769104003906,291.1499938964844,268.3608703613281,266.6371154785156,283.4319152832031,293.3619689941406,291.1768493652344,1.0,0.1862909197807312,0.8346278667449951,0.8346278667449951,1.0,1.0,-0.8362079858779907,0.3321757912635803,0.5040321946144104,0.1946310698986053,0.0,0.0,0.2868964970111847,25.599018096923828,25.0,-1.1027063131332395,-6524.580078125,69.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5276184082031,305.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1462505757808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042301446199417,0.2042345553636551,-4.408520453580422e-06,0.0,0.0001484257372794,0.0,0.0,8.47062873840332,0.0,0.0,0.0,0.2877617180347442,4.0,0.0,1.0
397800,294.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5620725154876709,0.050000000745058,0.0457315668463707,294.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5620725154876709,0.050000000745058,0.0481575429439544,293.25408935546875,297.1499938964844,293.1499938964844,0.0986889451742172,-1761.2054443359375,304.159423828125,0.8323584794998169,0.1590347737073898,0.112171433866024,293.1998596191406,297.1499938964844,293.1499938964844,0.194993183016777,-4115.697265625,304.1513977050781,0.9990000128746032,0.2855783104896545,0.26229128241539,293.3617553710937,297.1499938964844,293.1499938964844,0.0049682543613016,-1837.51708984375,297.8387145996094,0.5620725154876709,0.050000000745058,0.2284386456012725,291.1769104003906,291.1499938964844,268.3608703613281,266.6371154785156,283.4319152832031,293.3619689941406,291.1768493652344,1.0,0.1862909197807312,0.8346278667449951,0.8346278667449951,1.0,1.0,-0.8362079858779907,0.3321757912635803,0.5040321946144104,0.1946310698986053,0.0,0.0,0.2868964970111847,25.599018096923828,25.0,-1.1027063131332395,-6524.580078125,69.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5276184082031,305.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1462505757808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042301446199417,0.2042345553636551,-4.408520453580422e-06,0.0,0.0001484257372794,0.0,0.0,8.47062873840332,0.0,0.0,0.0,0.2877617180347442,4.0,0.0,1.0
397860,294.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5622029304504395,0.050000000745058,0.0457307659089565,294.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5622029304504395,0.050000000745058,0.0481566973030567,293.252685546875,297.1499938964844,293.1499938964844,0.096880592405796,-1735.1578369140625,304.1593017578125,0.828683614730835,0.156678557395935,0.1105220541357994,293.19903564453125,297.1499938964844,293.1499938964844,0.1948146224021911,-4112.7158203125,304.1512145996094,0.9990000128746032,0.2844808995723724,0.2621249556541443,293.3589782714844,297.1499938964844,293.1499938964844,0.0049131256528198,-1819.211181640625,297.7735900878906,0.5622029304504395,0.050000000745058,0.2284346371889114,291.1778869628906,291.1499938964844,268.4250793457031,266.69049072265625,283.47222900390625,293.35919189453125,291.1780090332031,1.0,0.1860100328922271,0.834754228591919,0.834754228591919,1.0,1.0,-0.8340221643447876,0.3307642936706543,0.5032578706741333,0.1952836066484451,0.0,0.0,0.2831232845783233,25.576032638549805,25.0,0.6785677671432495,-6474.984375,69.21294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,305.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5546875,18000.0,0.0,0.0,0.1447296738624572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201369822025299,0.2013742178678512,-4.402175363793504e-06,0.0,0.0001468822156311,0.0,0.0,8.331928253173828,0.0,0.0,0.0,0.2872047424316406,4.0,0.0,1.0
397920,294.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5622029304504395,0.050000000745058,0.0457307659089565,294.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5622029304504395,0.050000000745058,0.0481566973030567,293.252685546875,297.1499938964844,293.1499938964844,0.096880592405796,-1735.1578369140625,304.1593017578125,0.828683614730835,0.156678557395935,0.1105220541357994,293.19903564453125,297.1499938964844,293.1499938964844,0.1948146224021911,-4112.7158203125,304.1512145996094,0.9990000128746032,0.2844808995723724,0.2621249556541443,293.3589782714844,297.1499938964844,293.1499938964844,0.0049131256528198,-1819.211181640625,297.7735900878906,0.5622029304504395,0.050000000745058,0.2284346371889114,291.1778869628906,291.1499938964844,268.4250793457031,266.69049072265625,283.47222900390625,293.35919189453125,291.1780090332031,1.0,0.1860100328922271,0.834754228591919,0.834754228591919,1.0,1.0,-0.8340221643447876,0.3307642936706543,0.5032578706741333,0.1952836066484451,0.0,0.0,0.2831232845783233,25.576032638549805,25.0,0.6785677671432495,-6474.984375,69.21294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,305.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5546875,18000.0,0.0,0.0,0.1447296738624572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201369822025299,0.2013742178678512,-4.402175363793504e-06,0.0,0.0001468822156311,0.0,0.0,8.331928253173828,0.0,0.0,0.0,0.2872047424316406,4.0,0.0,1.0
397980,294.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5622954368591309,0.050000000745058,0.0457301996648311,294.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5622954368591309,0.050000000745058,0.0481561012566089,293.2513732910156,297.1499938964844,293.1499938964844,0.0951294302940368,-1709.9249267578125,304.1591186523437,0.8249685168266296,0.1543482989072799,0.1088902354240417,293.19842529296875,297.1499938964844,293.1499938964844,0.1947498619556427,-4111.7529296875,304.15093994140625,0.9990000128746032,0.2833624184131622,0.2620069682598114,293.3563537597656,297.1499938964844,293.1499938964844,0.0048594693653285,-1801.5728759765625,297.7073669433594,0.5622954368591309,0.050000000745058,0.2284318059682846,291.17535400390625,291.1499938964844,268.4894104003906,266.7439880371094,283.5088806152344,293.3565673828125,291.1743469238281,1.0,0.1857402920722961,0.834880530834198,0.834880530834198,1.0,1.0,-0.8319173455238342,0.3295112550258636,0.502406120300293,0.1956516355276107,0.0,0.0,0.2798390090465545,25.5541934967041,25.0,-5.572357177734375,-6412.21533203125,68.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240478515625,305.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.14326773583889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986447274684906,0.1986491233110427,-4.39578161604004e-06,0.0,0.0001453985314583,0.0,0.0,8.199796676635742,0.0,0.0,0.0,0.2866747677326202,4.0,0.0,1.0
398040,294.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5622954368591309,0.050000000745058,0.0457301996648311,294.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5622954368591309,0.050000000745058,0.0481561012566089,293.2513732910156,297.1499938964844,293.1499938964844,0.0951294302940368,-1709.9249267578125,304.1591186523437,0.8249685168266296,0.1543482989072799,0.1088902354240417,293.19842529296875,297.1499938964844,293.1499938964844,0.1947498619556427,-4111.7529296875,304.15093994140625,0.9990000128746032,0.2833624184131622,0.2620069682598114,293.3563537597656,297.1499938964844,293.1499938964844,0.0048594693653285,-1801.5728759765625,297.7073669433594,0.5622954368591309,0.050000000745058,0.2284318059682846,291.17535400390625,291.1499938964844,268.4894104003906,266.7439880371094,283.5088806152344,293.3565673828125,291.1743469238281,1.0,0.1857402920722961,0.834880530834198,0.834880530834198,1.0,1.0,-0.8319173455238342,0.3295112550258636,0.502406120300293,0.1956516355276107,0.0,0.0,0.2798390090465545,25.5541934967041,25.0,-5.572357177734375,-6412.21533203125,68.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240478515625,305.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.14326773583889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986447274684906,0.1986491233110427,-4.39578161604004e-06,0.0,0.0001453985314583,0.0,0.0,8.199796676635742,0.0,0.0,0.0,0.2866747677326202,4.0,0.0,1.0
398100,294.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5623301267623901,0.050000000745058,0.0457299873232841,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5623301267623901,0.050000000745058,0.048155877739191,293.2507019042969,297.1499938964844,293.1499938964844,0.0942810550332069,-1697.712646484375,304.15899658203125,0.8230960369110107,0.1531938910484314,0.1080814003944397,293.1982116699219,297.1499938964844,293.1499938964844,0.1947705000638961,-4112.21484375,304.1507263183594,0.9990000128746032,0.2827941179275512,0.2619626820087433,293.3550720214844,297.1499938964844,293.1499938964844,0.0048337397165596,-1793.23681640625,297.6732482910156,0.5623301267623901,0.050000000745058,0.2284307479858398,291.171630859375,291.1499938964844,268.5215759277344,266.77069091796875,283.5260314941406,293.35528564453125,291.17047119140625,1.0,0.1856090426445007,0.8349437117576599,0.8349437117576599,1.0,1.0,-0.8308917284011841,0.3289345204830169,0.5019572377204895,0.1957481652498245,0.0,0.0,0.278772234916687,25.54361915588379,25.0,-8.007889747619629,-6386.283203125,68.66156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521484375,305.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.85546875,18000.0,0.0,0.0,0.1425479799509048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976638287305832,0.1976682245731353,-4.393085873743985e-06,0.0,0.0001446680835215,0.0,0.0,8.15168571472168,0.0,0.0,0.0,0.2864776849746704,4.0,0.0,1.0
398160,294.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5623586177825928,0.050000000745058,0.0457298159599304,294.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5623586177825928,0.050000000745058,0.0481556951999664,293.25006103515625,297.1499938964844,293.1499938964844,0.0934348478913307,-1685.5152587890625,304.1589050292969,0.8212146759033203,0.1520479023456573,0.1072781682014465,293.1980285644531,297.1499938964844,293.1499938964844,0.1947905272245407,-4112.646484375,304.1505432128906,0.9990000128746032,0.2822188436985016,0.2619263231754303,293.35382080078125,297.1499938964844,293.1499938964844,0.0048079714179039,-1784.8294677734375,297.6393737792969,0.5623586177825928,0.050000000745058,0.2284298986196518,291.168212890625,291.1499938964844,268.5537109375,266.79736328125,283.5426025390625,293.3540344238281,291.1673583984375,1.0,0.1854802221059799,0.8350068926811218,0.8350068926811218,1.0,1.0,-0.8298826217651367,0.3283829689025879,0.5014996528625488,0.1958043426275253,0.0,0.0,0.2779077887535095,25.533370971679688,25.0,-7.883865356445312,-6364.83935546875,68.48477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,305.7929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1418478786945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969252526760101,0.1969296485185623,-4.390970389067661e-06,0.0,0.0001439575717085,0.0,0.0,8.115365982055664,0.0,0.0,0.0,0.286325991153717,4.0,0.0,1.0
398220,294.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5624032020568848,0.050000000745058,0.0457295477390289,294.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5624032020568848,0.050000000745058,0.048155415803194,293.2486877441406,297.1499938964844,293.1499938964844,0.0917381271719932,-1660.99853515625,304.15875244140625,0.8174302577972412,0.1497882455587387,0.1056916862726211,293.19781494140625,297.1499938964844,293.1499938964844,0.1947913765907287,-4112.755859375,304.1503601074219,0.9990000128746032,0.2810477316379547,0.2618694901466369,293.3514709472656,297.1499938964844,293.1499938964844,0.0047560632228851,-1767.6015625,297.57354736328125,0.5624032020568848,0.050000000745058,0.2284285575151443,291.1646728515625,291.1499938964844,268.6177673339844,266.8504638671875,283.57476806640625,293.3516540527344,291.1643981933594,1.0,0.1852295845746994,0.8351332545280457,0.8351332545280457,1.0,1.0,-0.8279081583023071,0.3273277878761291,0.5005803108215332,0.1958559453487396,0.0,0.0,0.2762259542942047,25.51401329040528,25.0,-4.493291854858398,-6325.91064453125,68.14078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038757324219,305.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.1405399143695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956449896097183,0.1956493705511093,-4.387781245895894e-06,0.0,0.0001426301460014,0.0,0.0,8.05337905883789,0.0,0.0,0.0,0.2860713601112366,4.0,0.0,1.0
