time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398280,294.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5624032020568848,0.050000000745058,0.0457295477390289,294.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5624032020568848,0.050000000745058,0.048155415803194,293.2486877441406,297.1499938964844,293.1499938964844,0.0917381271719932,-1660.99853515625,304.15875244140625,0.8174302577972412,0.1497882455587387,0.1056916862726211,293.19781494140625,297.1499938964844,293.1499938964844,0.1947913765907287,-4112.755859375,304.1503601074219,0.9990000128746032,0.2810477316379547,0.2618694901466369,293.3514709472656,297.1499938964844,293.1499938964844,0.0047560632228851,-1767.6015625,297.57354736328125,0.5624032020568848,0.050000000745058,0.2284285575151443,291.1646728515625,291.1499938964844,268.6177673339844,266.8504638671875,283.57476806640625,293.3516540527344,291.1643981933594,1.0,0.1852295845746994,0.8351332545280457,0.8351332545280457,1.0,1.0,-0.8279081583023071,0.3273277878761291,0.5005803108215332,0.1958559453487396,0.0,0.0,0.2762259542942047,25.51401329040528,25.0,-4.493291854858398,-6325.91064453125,68.14078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038757324219,305.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.1405399143695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956449896097183,0.1956493705511093,-4.387781245895894e-06,0.0,0.0001426301460014,0.0,0.0,8.05337905883789,0.0,0.0,0.0,0.2860713601112366,4.0,0.0,1.0
398340,294.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5624457597732544,0.050000000745058,0.0457292906939983,294.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5624457597732544,0.050000000745058,0.0481551438570022,293.2468566894531,297.1499938964844,293.1499938964844,0.0900976732373237,-1637.268310546875,304.1585693359375,0.8137215375900269,0.1476573348045349,0.1041740998625755,293.1976623535156,297.1499938964844,293.1499938964844,0.1947592794895172,-4112.24462890625,304.1502990722656,0.9990000128746032,0.2798666954040527,0.2618151605129242,293.3492431640625,297.1499938964844,293.1499938964844,0.0047045880928635,-1750.2879638671875,297.5093994140625,0.5624457597732544,0.050000000745058,0.2284272760152816,291.1635131835937,291.1499938964844,268.681396484375,266.90313720703125,283.6058959960937,293.34942626953125,291.1634216308594,1.0,0.1849883943796157,0.8352596163749695,0.8352596163749695,1.0,1.0,-0.8260194063186646,0.3263371586799621,0.49968221783638,0.1958605647087097,0.0,0.0,0.2745146155357361,25.49462509155273,25.0,-1.9134414196014404,-6287.86376953125,67.8116683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,305.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.89453125,18000.0,0.0,0.0,0.1393733620643615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943632960319519,0.1943676769733429,-4.384941803436959e-06,0.0,0.0001414462458342,0.0,0.0,7.992088794708252,0.0,0.0,0.0,0.2858254611492157,4.0,0.0,1.0
398400,294.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5624457597732544,0.050000000745058,0.0457292906939983,294.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5624457597732544,0.050000000745058,0.0481551438570022,293.2468566894531,297.1499938964844,293.1499938964844,0.0900976732373237,-1637.268310546875,304.1585693359375,0.8137215375900269,0.1476573348045349,0.1041740998625755,293.1976623535156,297.1499938964844,293.1499938964844,0.1947592794895172,-4112.24462890625,304.1502990722656,0.9990000128746032,0.2798666954040527,0.2618151605129242,293.3492431640625,297.1499938964844,293.1499938964844,0.0047045880928635,-1750.2879638671875,297.5093994140625,0.5624457597732544,0.050000000745058,0.2284272760152816,291.1635131835937,291.1499938964844,268.681396484375,266.90313720703125,283.6058959960937,293.34942626953125,291.1634216308594,1.0,0.1849883943796157,0.8352596163749695,0.8352596163749695,1.0,1.0,-0.8260194063186646,0.3263371586799621,0.49968221783638,0.1958605647087097,0.0,0.0,0.2745146155357361,25.49462509155273,25.0,-1.9134414196014404,-6287.86376953125,67.8116683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,305.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.89453125,18000.0,0.0,0.0,0.1393733620643615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943632960319519,0.1943676769733429,-4.384941803436959e-06,0.0,0.0001414462458342,0.0,0.0,7.992088794708252,0.0,0.0,0.0,0.2858254611492157,4.0,0.0,1.0
398460,294.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5625,0.050000000745058,0.045728962868452,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5625,0.050000000745058,0.0481548011302948,293.2444763183594,297.1499938964844,293.1499938964844,0.0885737687349319,-1615.2318115234375,304.15826416015625,0.8102115392684937,0.1456869840621948,0.1027723550796508,293.19744873046875,297.1499938964844,293.1499938964844,0.1946989148855209,-4111.2265625,304.1502990722656,0.9990000128746032,0.2787028551101684,0.2617447674274444,293.3470458984375,297.1499938964844,293.1499938964844,0.0046534850262105,-1732.960205078125,297.4463806152344,0.5625,0.050000000745058,0.2284256368875503,291.16326904296875,291.1499938964844,268.744384765625,266.9552001953125,283.63604736328125,293.34722900390625,291.16326904296875,1.0,0.1847573965787887,0.8353854417800903,0.8353854417800903,1.0,1.0,-0.8242497444152832,0.3254193067550659,0.4988304376602173,0.1958411037921905,0.0,0.0,0.2727696299552917,25.47365379333496,25.0,-0.4016154408454895,-6250.9306640625,67.50040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,305.72003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.916015625,18000.0,0.0,0.0,0.1383475512266159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930730044841766,0.1930773854255676,-4.382138286018744e-06,0.0,0.0001404051872668,0.0,0.0,7.930621147155762,0.0,0.0,0.0,0.285579651594162,4.0,0.0,1.0
398520,294.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5625,0.050000000745058,0.045728962868452,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5625,0.050000000745058,0.0481548011302948,293.2444763183594,297.1499938964844,293.1499938964844,0.0885737687349319,-1615.2318115234375,304.15826416015625,0.8102115392684937,0.1456869840621948,0.1027723550796508,293.19744873046875,297.1499938964844,293.1499938964844,0.1946989148855209,-4111.2265625,304.1502990722656,0.9990000128746032,0.2787028551101684,0.2617447674274444,293.3470458984375,297.1499938964844,293.1499938964844,0.0046534850262105,-1732.960205078125,297.4463806152344,0.5625,0.050000000745058,0.2284256368875503,291.16326904296875,291.1499938964844,268.744384765625,266.9552001953125,283.63604736328125,293.34722900390625,291.16326904296875,1.0,0.1847573965787887,0.8353854417800903,0.8353854417800903,1.0,1.0,-0.8242497444152832,0.3254193067550659,0.4988304376602173,0.1958411037921905,0.0,0.0,0.2727696299552917,25.47365379333496,25.0,-0.4016154408454895,-6250.9306640625,67.50040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,305.72003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.916015625,18000.0,0.0,0.0,0.1383475512266159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930730044841766,0.1930773854255676,-4.382138286018744e-06,0.0,0.0001404051872668,0.0,0.0,7.930621147155762,0.0,0.0,0.0,0.285579651594162,4.0,0.0,1.0
398580,294.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5625509023666382,0.050000000745058,0.0457286573946476,294.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5625509023666382,0.050000000745058,0.0481544770300388,293.2417907714844,297.1499938964844,293.1499938964844,0.0871437638998031,-1594.56982421875,304.15789794921875,0.8068114519119263,0.1438377946615219,0.101459801197052,293.1971435546875,297.1499938964844,293.1499938964844,0.1946151405572891,-4109.8017578125,304.1503295898437,0.9990000128746032,0.277561217546463,0.2616512477397918,293.3448486328125,297.1499938964844,293.1499938964844,0.0046032620593905,-1715.8409423828125,297.3842468261719,0.5625509023666382,0.050000000745058,0.2284241020679474,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.665283203125,293.3450012207031,291.1632080078125,1.0,0.1845364719629287,0.8355112671852112,0.8355112671852112,1.0,1.0,-0.8225595951080322,0.3245503604412079,0.4980092346668243,0.1958048194646835,0.0,0.0,0.2710003554821014,25.453426361083984,25.0,-0.1921346187591552,-6213.42724609375,67.20378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,305.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.953125,18000.0,0.0,0.0,0.1374572515487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917620450258255,0.1917664259672165,-4.379307938506827e-06,0.0,0.0001395016442984,0.0,0.0,7.868340015411377,0.0,0.0,0.0,0.2853310704231262,4.0,0.0,1.0
398640,294.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5625509023666382,0.050000000745058,0.0457286573946476,294.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5625509023666382,0.050000000745058,0.0481544770300388,293.2417907714844,297.1499938964844,293.1499938964844,0.0871437638998031,-1594.56982421875,304.15789794921875,0.8068114519119263,0.1438377946615219,0.101459801197052,293.1971435546875,297.1499938964844,293.1499938964844,0.1946151405572891,-4109.8017578125,304.1503295898437,0.9990000128746032,0.277561217546463,0.2616512477397918,293.3448486328125,297.1499938964844,293.1499938964844,0.0046032620593905,-1715.8409423828125,297.3842468261719,0.5625509023666382,0.050000000745058,0.2284241020679474,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.665283203125,293.3450012207031,291.1632080078125,1.0,0.1845364719629287,0.8355112671852112,0.8355112671852112,1.0,1.0,-0.8225595951080322,0.3245503604412079,0.4980092346668243,0.1958048194646835,0.0,0.0,0.2710003554821014,25.453426361083984,25.0,-0.1921346187591552,-6213.42724609375,67.20378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,305.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.953125,18000.0,0.0,0.0,0.1374572515487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917620450258255,0.1917664259672165,-4.379307938506827e-06,0.0,0.0001395016442984,0.0,0.0,7.868340015411377,0.0,0.0,0.0,0.2853310704231262,4.0,0.0,1.0
398700,294.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5625693202018738,0.050000000745058,0.0457285456359386,294.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5625693202018738,0.050000000745058,0.0481543615460395,293.2403259277344,297.1499938964844,293.1499938964844,0.0864665508270263,-1584.7960205078125,304.1576843261719,0.8051469326019287,0.1429644525051117,0.1008376106619834,293.19696044921875,297.1499938964844,293.1499938964844,0.1945545375347137,-4108.77001953125,304.150390625,0.9990000128746032,0.2770013809204101,0.2615797221660614,293.3437194824219,297.1499938964844,293.1499938964844,0.0045785382390022,-1707.3968505859375,297.3533935546875,0.5625693202018738,0.050000000745058,0.2284235507249832,291.1630554199219,291.1499938964844,268.83721923828125,267.03173828125,283.6796569824219,293.3439025878906,291.1629943847656,1.0,0.1844293773174286,0.835574209690094,0.835574209690094,1.0,1.0,-0.8217262029647827,0.3241242468357086,0.4976019263267517,0.1957813799381256,0.0,0.0,0.2701491415500641,25.444446563720703,25.0,-0.3662116229534149,-6194.908203125,67.05923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151306152344,305.6686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83984375,18000.0,0.0,0.0,0.13705775141716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911240667104721,0.1911284476518631,-4.377905952424044e-06,0.0,0.0001390961988363,0.0,0.0,7.838038444519043,0.0,0.0,0.0,0.2852099239826202,4.0,0.0,1.0
398760,294.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5625782012939453,0.050000000745058,0.0457284934818744,294.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5625782012939453,0.050000000745058,0.0481543056666851,293.23876953125,297.1499938964844,293.1499938964844,0.0858151987195015,-1575.40283203125,304.157470703125,0.8035212755203247,0.1421281099319458,0.1002395749092102,293.1967163085937,297.1499938964844,293.1499938964844,0.1944656372070312,-4107.251953125,304.1504821777344,0.9990000128746032,0.2764518558979034,0.261475920677185,293.3426208496094,297.1499938964844,293.1499938964844,0.0045540342107415,-1699.0111083984375,297.3227233886719,0.5625782012939453,0.050000000745058,0.2284232974052429,291.162841796875,291.1499938964844,268.8676452636719,267.0567626953125,283.6938781738281,293.3428039550781,291.1627502441406,1.0,0.1843238621950149,0.8356385231018066,0.8356385231018066,1.0,1.0,-0.8208834528923035,0.3236951529979706,0.4971882998943329,0.1957534253597259,0.0,0.0,0.2693171501159668,25.43687438964844,25.0,-0.4223119914531708,-6176.74560546875,66.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,305.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1366833299398422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905050575733184,0.1905094236135482,-4.376538527139928e-06,0.0,0.0001387162046739,0.0,0.0,7.808656215667725,0.0,0.0,0.0,0.2850922644138336,4.0,0.0,1.0
398820,294.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5625506639480591,0.050000000745058,0.0457286685705184,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5625506639480591,0.050000000745058,0.0481544919312,293.2352600097656,297.1499938964844,293.1499938964844,0.0846056044101715,-1557.9801025390625,304.1570129394531,0.8004375696182251,0.1405921876430511,0.0991327762603759,293.196044921875,297.1499938964844,293.1499938964844,0.194137692451477,-4101.63427734375,304.15087890625,0.9988037943840028,0.2754049897193908,0.2611053586006164,293.3403625488281,297.1499938964844,293.1499938964844,0.0045056720264256,-1682.3909912109375,297.2621459960937,0.5625506639480591,0.050000000745058,0.2284241765737533,291.1626281738281,291.1499938964844,268.9275207519531,267.10595703125,283.7220153808594,293.3405456542969,291.1626281738281,1.0,0.1841153651475906,0.8357670307159424,0.8357670307159424,1.0,1.0,-0.8191114664077759,0.3227993845939636,0.4963121116161346,0.1956778615713119,0.0,0.0,0.2676530480384826,25.428186416625977,25.0,-0.0929389372467994,-6140.8974609375,66.62382507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,305.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1360027343034744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892902255058288,0.1892945915460586,-4.373896445031278e-06,0.0,0.0001380254834657,0.0,0.0,7.751156806945801,0.0,0.0,0.0,0.284862220287323,4.0,0.0,1.0
398880,294.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5625506639480591,0.050000000745058,0.0457286685705184,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5625506639480591,0.050000000745058,0.0481544919312,293.2352600097656,297.1499938964844,293.1499938964844,0.0846056044101715,-1557.9801025390625,304.1570129394531,0.8004375696182251,0.1405921876430511,0.0991327762603759,293.196044921875,297.1499938964844,293.1499938964844,0.194137692451477,-4101.63427734375,304.15087890625,0.9988037943840028,0.2754049897193908,0.2611053586006164,293.3403625488281,297.1499938964844,293.1499938964844,0.0045056720264256,-1682.3909912109375,297.2621459960937,0.5625506639480591,0.050000000745058,0.2284241765737533,291.1626281738281,291.1499938964844,268.9275207519531,267.10595703125,283.7220153808594,293.3405456542969,291.1626281738281,1.0,0.1841153651475906,0.8357670307159424,0.8357670307159424,1.0,1.0,-0.8191114664077759,0.3227993845939636,0.4963121116161346,0.1956778615713119,0.0,0.0,0.2676530480384826,25.428186416625977,25.0,-0.0929389372467994,-6140.8974609375,66.62382507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,305.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1360027343034744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892902255058288,0.1892945915460586,-4.373896445031278e-06,0.0,0.0001380254834657,0.0,0.0,7.751156806945801,0.0,0.0,0.0,0.284862220287323,4.0,0.0,1.0
398940,294.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5624589323997498,0.050000000745058,0.0457292385399341,294.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5624589323997498,0.050000000745058,0.0481550879776477,293.2310485839844,297.1499938964844,293.1499938964844,0.0835525467991828,-1542.8406982421875,304.15643310546875,0.7976682186126709,0.1392821222543716,0.0981760919094085,293.19488525390625,297.1499938964844,293.1499938964844,0.193545252084732,-4091.480712890625,304.1515808105469,0.9981104135513306,0.2744734287261963,0.2604509890079498,293.33807373046875,297.1499938964844,293.1499938964844,0.0044581848196685,-1665.9708251953125,297.2027587890625,0.5624589323997498,0.050000000745058,0.2284270077943802,291.1629333496094,291.1499938964844,268.9859924316406,267.1538391113281,283.7498779296875,293.3382568359375,291.1630249023437,1.0,0.1839065849781036,0.8358955979347229,0.8358955979347229,1.0,1.0,-0.8171822428703308,0.3218303918838501,0.4953518211841583,0.1955782622098922,0.0,0.0,0.2659099102020263,25.428512573242188,25.0,0.5378903746604919,-6104.8037109375,66.3210220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,305.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65625,18000.0,0.0,0.0,0.1353968530893325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880438476800918,0.1880482137203216,-4.371268914837856e-06,0.0,0.0001374105922877,0.0,0.0,7.692430019378662,0.0,0.0,0.0,0.2846282422542572,4.0,0.0,1.0
399000,294.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5624589323997498,0.050000000745058,0.0457292385399341,294.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5624589323997498,0.050000000745058,0.0481550879776477,293.2310485839844,297.1499938964844,293.1499938964844,0.0835525467991828,-1542.8406982421875,304.15643310546875,0.7976682186126709,0.1392821222543716,0.0981760919094085,293.19488525390625,297.1499938964844,293.1499938964844,0.193545252084732,-4091.480712890625,304.1515808105469,0.9981104135513306,0.2744734287261963,0.2604509890079498,293.33807373046875,297.1499938964844,293.1499938964844,0.0044581848196685,-1665.9708251953125,297.2027587890625,0.5624589323997498,0.050000000745058,0.2284270077943802,291.1629333496094,291.1499938964844,268.9859924316406,267.1538391113281,283.7498779296875,293.3382568359375,291.1630249023437,1.0,0.1839065849781036,0.8358955979347229,0.8358955979347229,1.0,1.0,-0.8171822428703308,0.3218303918838501,0.4953518211841583,0.1955782622098922,0.0,0.0,0.2659099102020263,25.428512573242188,25.0,0.5378903746604919,-6104.8037109375,66.3210220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,305.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65625,18000.0,0.0,0.0,0.1353968530893325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880438476800918,0.1880482137203216,-4.371268914837856e-06,0.0,0.0001374105922877,0.0,0.0,7.692430019378662,0.0,0.0,0.0,0.2846282422542572,4.0,0.0,1.0
399060,294.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5623996257781982,0.050000000745058,0.0457296073436737,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5623996257781982,0.050000000745058,0.0481554791331291,293.22613525390625,297.1499938964844,293.1499938964844,0.0826842859387397,-1530.3895263671875,304.1557312011719,0.7954075336456299,0.1382282823324203,0.0973932594060897,293.1932067871094,297.1499938964844,293.1499938964844,0.1928415298461914,-4079.4541015625,304.1522216796875,0.9973386526107788,0.2736757695674896,0.2596836388111114,293.335693359375,297.1499938964844,293.1499938964844,0.0044115395285189,-1649.760986328125,297.14453125,0.5623996257781982,0.050000000745058,0.2284288555383682,291.16357421875,291.1499938964844,269.0428161621094,267.20025634765625,283.7773132324219,293.3358764648437,291.16363525390625,1.0,0.1836988925933838,0.8360312581062317,0.8360312581062317,1.0,1.0,-0.8153257966041565,0.3208827972412109,0.4944430291652679,0.195521667599678,0.0,0.0,0.2640563547611236,25.42488479614257,25.0,0.7500134706497192,-6068.75830078125,66.0250473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,305.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.939453125,18000.0,0.0,0.0,0.1348374336957931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867263913154602,0.18673075735569,-4.368535883259028e-06,0.0,0.0001368428493151,0.0,0.0,7.630564212799072,0.0,0.0,0.0,0.2843824923038482,4.0,0.0,1.0
399120,294.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5623996257781982,0.050000000745058,0.0457296073436737,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5623996257781982,0.050000000745058,0.0481554791331291,293.22613525390625,297.1499938964844,293.1499938964844,0.0826842859387397,-1530.3895263671875,304.1557312011719,0.7954075336456299,0.1382282823324203,0.0973932594060897,293.1932067871094,297.1499938964844,293.1499938964844,0.1928415298461914,-4079.4541015625,304.1522216796875,0.9973386526107788,0.2736757695674896,0.2596836388111114,293.335693359375,297.1499938964844,293.1499938964844,0.0044115395285189,-1649.760986328125,297.14453125,0.5623996257781982,0.050000000745058,0.2284288555383682,291.16357421875,291.1499938964844,269.0428161621094,267.20025634765625,283.7773132324219,293.3358764648437,291.16363525390625,1.0,0.1836988925933838,0.8360312581062317,0.8360312581062317,1.0,1.0,-0.8153257966041565,0.3208827972412109,0.4944430291652679,0.195521667599678,0.0,0.0,0.2640563547611236,25.42488479614257,25.0,0.7500134706497192,-6068.75830078125,66.0250473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,305.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.939453125,18000.0,0.0,0.0,0.1348374336957931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867263913154602,0.18673075735569,-4.368535883259028e-06,0.0,0.0001368428493151,0.0,0.0,7.630564212799072,0.0,0.0,0.0,0.2843824923038482,4.0,0.0,1.0
399180,294.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5624517798423767,0.050000000745058,0.0457292906939983,294.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5624517798423767,0.050000000745058,0.0481551475822925,293.2204895019531,297.1499938964844,293.1499938964844,0.0820218995213508,-1520.9285888671875,304.1549377441406,0.7937980890274048,0.1374465078115463,0.0967978537082672,293.1912841796875,297.1499938964844,293.1499938964844,0.1922115832567215,-4068.760986328125,304.15252685546875,0.996755063533783,0.2729690670967102,0.2589987814426422,293.333251953125,297.1499938964844,293.1499938964844,0.0043660127557814,-1633.9075927734375,297.0871276855469,0.5624517798423767,0.050000000745058,0.2284272909164428,291.1637878417969,291.1499938964844,269.09783935546875,267.2450256347656,283.8041076660156,293.3334350585937,291.16375732421875,1.0,0.1834999620914459,0.8361669182777405,0.8361669182777405,1.0,1.0,-0.8137865662574768,0.3200562298297882,0.4937303364276886,0.1955781430006027,0.0,0.0,0.2621992230415344,25.40729713439941,25.0,0.1539198458194732,-6034.361328125,65.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,305.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.962890625,18000.0,0.0,0.0,0.1343026012182235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853885054588318,0.1853928714990615,-4.365715994936181e-06,0.0,0.0001363000628771,0.0,0.0,7.567803382873535,0.0,0.0,0.0,0.2841330170631408,4.0,0.0,1.0
399240,294.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5624517798423767,0.050000000745058,0.0457292906939983,294.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5624517798423767,0.050000000745058,0.0481551475822925,293.2204895019531,297.1499938964844,293.1499938964844,0.0820218995213508,-1520.9285888671875,304.1549377441406,0.7937980890274048,0.1374465078115463,0.0967978537082672,293.1912841796875,297.1499938964844,293.1499938964844,0.1922115832567215,-4068.760986328125,304.15252685546875,0.996755063533783,0.2729690670967102,0.2589987814426422,293.333251953125,297.1499938964844,293.1499938964844,0.0043660127557814,-1633.9075927734375,297.0871276855469,0.5624517798423767,0.050000000745058,0.2284272909164428,291.1637878417969,291.1499938964844,269.09783935546875,267.2450256347656,283.8041076660156,293.3334350585937,291.16375732421875,1.0,0.1834999620914459,0.8361669182777405,0.8361669182777405,1.0,1.0,-0.8137865662574768,0.3200562298297882,0.4937303364276886,0.1955781430006027,0.0,0.0,0.2621992230415344,25.40729713439941,25.0,0.1539198458194732,-6034.361328125,65.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,305.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.962890625,18000.0,0.0,0.0,0.1343026012182235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853885054588318,0.1853928714990615,-4.365715994936181e-06,0.0,0.0001363000628771,0.0,0.0,7.567803382873535,0.0,0.0,0.0,0.2841330170631408,4.0,0.0,1.0
399300,294.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5625138282775879,0.050000000745058,0.0457289144396781,294.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5625138282775879,0.050000000745058,0.0481547489762306,293.2173767089844,297.1499938964844,293.1499938964844,0.0817754119634628,-1517.4248046875,304.15447998046875,0.7932502627372742,0.1371674090623855,0.0965767577290535,293.1903076171875,297.1499938964844,293.1499938964844,0.1919209361076355,-4063.8466796875,304.152587890625,0.9965230822563172,0.2726394832134247,0.2586808800697326,293.3320007324219,297.1499938964844,293.1499938964844,0.0043436079286038,-1626.0980224609375,297.0586853027344,0.5625138282775879,0.050000000745058,0.22842538356781,291.16363525390625,291.1499938964844,269.1246032714844,267.2667236328125,283.8172302246094,293.33221435546875,291.16357421875,1.0,0.1834056675434112,0.8362347483634949,0.8362347483634949,1.0,1.0,-0.8131364583969116,0.3196875154972076,0.4934489727020263,0.1956514418125152,0.0,0.0,0.2613043785095215,25.39429473876953,25.0,-0.1846053898334503,-6018.22216796875,65.64093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089294433594,305.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83984375,18000.0,0.0,0.0,0.1340401917695999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847410500049591,0.1847454011440277,-4.364325832284521e-06,0.0,0.0001360337482765,0.0,0.0,7.537439823150635,0.0,0.0,0.0,0.2840119898319244,4.0,0.0,1.0
399360,294.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5625947713851929,0.050000000745058,0.0457284189760685,294.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5625947713851929,0.050000000745058,0.0481542274355888,293.2140808105469,297.1499938964844,293.1499938964844,0.0815809518098831,-1514.6724853515625,304.1540222167969,0.7928580045700073,0.1369577795267105,0.096403032541275,293.1893310546875,297.1499938964844,293.1499938964844,0.1916416734457016,-4059.132080078125,304.1526184082031,0.9963216781616212,0.2723219692707062,0.2583747804164886,293.33074951171875,297.1499938964844,293.1499938964844,0.004321452230215,-1618.3660888671875,297.03045654296875,0.5625947713851929,0.050000000745058,0.2284229099750518,291.1634216308594,291.1499938964844,269.1508483886719,267.2879638671875,283.8302307128906,293.3309326171875,291.163330078125,1.0,0.183315098285675,0.8363049626350403,0.8363049626350403,1.0,1.0,-0.8125563859939575,0.3193443417549133,0.4932120144367218,0.1957527846097946,0.0,0.0,0.2604327201843261,25.379209518432617,25.0,-0.4686040878295898,-6002.767578125,65.52975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037414550781,305.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.677734375,18000.0,0.0,0.0,0.133779689669609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841117739677429,0.1841161400079727,-4.362968866189476e-06,0.0,0.0001357693836325,0.0,0.0,7.507950782775879,0.0,0.0,0.0,0.2838943302631378,4.0,0.0,1.0
399420,294.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.562814474105835,0.050000000745058,0.0457270741462707,294.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.562814474105835,0.050000000745058,0.0481528118252754,293.2070007324219,297.1499938964844,293.1499938964844,0.0813703760504722,-1511.7391357421875,304.1530456542969,0.7926016449928284,0.1367758065462112,0.0962182879447937,293.1873779296875,297.1499938964844,293.1499938964844,0.1911167353391647,-4050.28759765625,304.1526184082031,0.9960126280784608,0.2717231810092926,0.2577974200248718,293.3281555175781,297.1499938964844,293.1499938964844,0.004277872852981,-1603.129638671875,296.9746398925781,0.562814474105835,0.050000000745058,0.2284162044525146,291.16278076171875,291.1499938964844,269.2016296386719,267.3289489746094,283.8556823730469,293.328369140625,291.16265869140625,1.0,0.1831479370594024,0.8364453315734863,0.8364453315734863,1.0,1.0,-0.8116303086280823,0.3187450766563415,0.4928852617740631,0.1960442960262298,0.0,0.0,0.2587730884552002,25.34291076660156,25.0,-0.910181760787964,-5974.05078125,65.33565521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,305.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.1332638412714004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829156577587127,0.1829200088977813,-4.360383172752336e-06,0.0,0.0001352458493784,0.0,0.0,7.451974868774414,0.0,0.0,0.0,0.2836709022521972,4.0,0.0,1.0
399480,294.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.562814474105835,0.050000000745058,0.0457270741462707,294.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.562814474105835,0.050000000745058,0.0481528118252754,293.2070007324219,297.1499938964844,293.1499938964844,0.0813703760504722,-1511.7391357421875,304.1530456542969,0.7926016449928284,0.1367758065462112,0.0962182879447937,293.1873779296875,297.1499938964844,293.1499938964844,0.1911167353391647,-4050.28759765625,304.1526184082031,0.9960126280784608,0.2717231810092926,0.2577974200248718,293.3281555175781,297.1499938964844,293.1499938964844,0.004277872852981,-1603.129638671875,296.9746398925781,0.562814474105835,0.050000000745058,0.2284162044525146,291.16278076171875,291.1499938964844,269.2016296386719,267.3289489746094,283.8556823730469,293.328369140625,291.16265869140625,1.0,0.1831479370594024,0.8364453315734863,0.8364453315734863,1.0,1.0,-0.8116303086280823,0.3187450766563415,0.4928852617740631,0.1960442960262298,0.0,0.0,0.2587730884552002,25.34291076660156,25.0,-0.910181760787964,-5974.05078125,65.33565521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,305.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.1332638412714004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829156577587127,0.1829200088977813,-4.360383172752336e-06,0.0,0.0001352458493784,0.0,0.0,7.451974868774414,0.0,0.0,0.0,0.2836709022521972,4.0,0.0,1.0
399540,294.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5631030201911926,0.050000000745058,0.0457253083586692,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5631030201911926,0.050000000745058,0.0481509529054164,293.1991882324219,297.1499938964844,293.1499938964844,0.0814039558172226,-1512.3221435546875,304.1519775390625,0.7930575609207153,0.1369148194789886,0.0962561666965484,293.1854553222656,297.1499938964844,293.1499938964844,0.1906333565711975,-4042.16015625,304.1525573730469,0.995817005634308,0.2711687684059143,0.2572624385356903,293.3255615234375,297.1499938964844,293.1499938964844,0.0042352331802248,-1588.185302734375,296.9197082519531,0.5631030201911926,0.050000000745058,0.2284073829650879,291.1618957519531,291.1499938964844,269.25,267.3677673339844,283.8802490234375,293.3257751464844,291.1617431640625,1.0,0.1830019503831863,0.8365857601165771,0.8365857601165771,1.0,1.0,-0.8110188245773315,0.318266212940216,0.4927526116371155,0.1964463889598846,0.0,0.0,0.2572478055953979,25.29971504211425,25.0,-1.2683937549591064,-5948.3115234375,65.18112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,305.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.1327556818723678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818155646324157,0.1818199157714843,-4.357992111181375e-06,0.0,0.0001347301440546,0.0,0.0,7.400572299957275,0.0,0.0,0.0,0.2834656238555908,4.0,0.0,1.0
399600,294.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5631030201911926,0.050000000745058,0.0457253083586692,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5631030201911926,0.050000000745058,0.0481509529054164,293.1991882324219,297.1499938964844,293.1499938964844,0.0814039558172226,-1512.3221435546875,304.1519775390625,0.7930575609207153,0.1369148194789886,0.0962561666965484,293.1854553222656,297.1499938964844,293.1499938964844,0.1906333565711975,-4042.16015625,304.1525573730469,0.995817005634308,0.2711687684059143,0.2572624385356903,293.3255615234375,297.1499938964844,293.1499938964844,0.0042352331802248,-1588.185302734375,296.9197082519531,0.5631030201911926,0.050000000745058,0.2284073829650879,291.1618957519531,291.1499938964844,269.25,267.3677673339844,283.8802490234375,293.3257751464844,291.1617431640625,1.0,0.1830019503831863,0.8365857601165771,0.8365857601165771,1.0,1.0,-0.8110188245773315,0.318266212940216,0.4927526116371155,0.1964463889598846,0.0,0.0,0.2572478055953979,25.29971504211425,25.0,-1.2683937549591064,-5948.3115234375,65.18112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,305.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.1327556818723678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818155646324157,0.1818199157714843,-4.357992111181375e-06,0.0,0.0001347301440546,0.0,0.0,7.400572299957275,0.0,0.0,0.0,0.2834656238555908,4.0,0.0,1.0
399660,294.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5634536147117615,0.050000000745058,0.0457231700420379,294.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5634536147117615,0.050000000745058,0.0481487028300762,293.19073486328125,297.1499938964844,293.1499938964844,0.0816877111792564,-1516.5078125,304.1508483886719,0.7942343354225159,0.1373869180679321,0.0965224206447601,293.1835632324219,297.1499938964844,293.1499938964844,0.1901880502700805,-4034.6845703125,304.1524353027344,0.9957247972488404,0.2706547379493713,0.2567660510540008,293.3229064941406,297.1499938964844,293.1499938964844,0.0041935122571885,-1573.52685546875,296.8656311035156,0.5634536147117615,0.050000000745058,0.2283967137336731,291.1607971191406,291.1499938964844,269.29656982421875,267.4049987792969,283.9041442871094,293.3231201171875,291.16064453125,1.0,0.1828797459602356,0.8367235064506531,0.8367235064506531,1.0,1.0,-0.8107244968414307,0.3179081678390503,0.4928163290023803,0.1969611048698425,0.0,0.0,0.2558805346488952,25.25086975097656,25.0,-1.509042263031006,-5925.5576171875,65.0680923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,305.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1322598308324813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180828183889389,0.1808325499296188,-4.355828423285857e-06,0.0,0.0001342269242741,0.0,0.0,7.354490756988525,0.0,0.0,0.0,0.2832813560962677,4.0,0.0,1.0
399720,294.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5634536147117615,0.050000000745058,0.0457231700420379,294.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5634536147117615,0.050000000745058,0.0481487028300762,293.19073486328125,297.1499938964844,293.1499938964844,0.0816877111792564,-1516.5078125,304.1508483886719,0.7942343354225159,0.1373869180679321,0.0965224206447601,293.1835632324219,297.1499938964844,293.1499938964844,0.1901880502700805,-4034.6845703125,304.1524353027344,0.9957247972488404,0.2706547379493713,0.2567660510540008,293.3229064941406,297.1499938964844,293.1499938964844,0.0041935122571885,-1573.52685546875,296.8656311035156,0.5634536147117615,0.050000000745058,0.2283967137336731,291.1607971191406,291.1499938964844,269.29656982421875,267.4049987792969,283.9041442871094,293.3231201171875,291.16064453125,1.0,0.1828797459602356,0.8367235064506531,0.8367235064506531,1.0,1.0,-0.8107244968414307,0.3179081678390503,0.4928163290023803,0.1969611048698425,0.0,0.0,0.2558805346488952,25.25086975097656,25.0,-1.509042263031006,-5925.5576171875,65.0680923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,305.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1322598308324813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180828183889389,0.1808325499296188,-4.355828423285857e-06,0.0,0.0001342269242741,0.0,0.0,7.354490756988525,0.0,0.0,0.0,0.2832813560962677,4.0,0.0,1.0
399780,294.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5638631582260132,0.050000000745058,0.0457206815481185,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5638631582260132,0.050000000745058,0.0481460802257061,293.1815795898437,297.1499938964844,293.1499938964844,0.0822397321462631,-1524.561767578125,304.149658203125,0.7961759567260742,0.1382127106189727,0.0970348566770553,293.18170166015625,297.1499938964844,293.1499938964844,0.1897770166397094,-4027.7900390625,304.1523132324219,0.9957306385040284,0.2701788246631622,0.2563056647777557,293.3202514648437,297.1499938964844,293.1499938964844,0.0041526481509208,-1559.1292724609375,296.8125,0.5638631582260132,0.050000000745058,0.2283842712640762,291.1596374511719,291.1499938964844,269.3420715332031,267.4412536621094,283.92742919921875,293.3204650878906,291.1594543457031,1.0,0.1827840954065323,0.8368611931800842,0.8368611931800842,1.0,1.0,-0.8107659220695496,0.3176875412464142,0.4930783808231354,0.1975725889205932,0.0,0.0,0.2546738088130951,25.196796417236328,25.0,-1.6494364738464355,-5905.72021484375,64.99987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,305.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1317839175462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799575984477996,0.1799619644880294,-4.353912572696572e-06,0.0,0.0001337439316557,0.0,0.0,7.313910961151123,0.0,0.0,0.0,0.2831189632415771,4.0,0.0,1.0
399840,294.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5638631582260132,0.050000000745058,0.0457206815481185,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5638631582260132,0.050000000745058,0.0481460802257061,293.1815795898437,297.1499938964844,293.1499938964844,0.0822397321462631,-1524.561767578125,304.149658203125,0.7961759567260742,0.1382127106189727,0.0970348566770553,293.18170166015625,297.1499938964844,293.1499938964844,0.1897770166397094,-4027.7900390625,304.1523132324219,0.9957306385040284,0.2701788246631622,0.2563056647777557,293.3202514648437,297.1499938964844,293.1499938964844,0.0041526481509208,-1559.1292724609375,296.8125,0.5638631582260132,0.050000000745058,0.2283842712640762,291.1596374511719,291.1499938964844,269.3420715332031,267.4412536621094,283.92742919921875,293.3204650878906,291.1594543457031,1.0,0.1827840954065323,0.8368611931800842,0.8368611931800842,1.0,1.0,-0.8107659220695496,0.3176875412464142,0.4930783808231354,0.1975725889205932,0.0,0.0,0.2546738088130951,25.196796417236328,25.0,-1.6494364738464355,-5905.72021484375,64.99987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,305.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1317839175462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799575984477996,0.1799619644880294,-4.353912572696572e-06,0.0,0.0001337439316557,0.0,0.0,7.313910961151123,0.0,0.0,0.0,0.2831189632415771,4.0,0.0,1.0
399900,294.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.564083993434906,0.050000000745058,0.0457193441689014,294.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.564083993434906,0.050000000745058,0.0481446683406829,293.1768493652344,297.1499938964844,293.1499938964844,0.0826107710599899,-1529.9613037109375,304.1490478515625,0.7974094748497009,0.1387457400560379,0.0973780676722526,293.1808166503906,297.1499938964844,293.1499938964844,0.1895842254161834,-4024.55908203125,304.1522521972656,0.995763063430786,0.2699542641639709,0.2560882866382599,293.31890869140625,297.1499938964844,293.1499938964844,0.0041325576603412,-1552.0384521484375,296.7862548828125,0.564083993434906,0.050000000745058,0.2283775806427002,291.1590270996094,291.1499938964844,269.3643798828125,267.458984375,283.9386291503906,293.3191223144531,291.1588134765625,1.0,0.1827466487884521,0.8369300365447998,0.8369300365447998,1.0,1.0,-0.8109055757522583,0.3176322877407074,0.4932733178138733,0.1978972852230072,0.0,0.0,0.2541366815567016,25.16842269897461,25.0,-1.7634514570236206,-5896.8857421875,64.98231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,305.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1315560936927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795672476291656,0.1795715987682342,-4.3530462789931335e-06,0.0,0.0001335127162747,0.0,0.0,7.295722961425781,0.0,0.0,0.0,0.283046156167984,4.0,0.0,1.0
399960,294.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5643112063407898,0.050000000745058,0.0457179695367813,294.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5643112063407898,0.050000000745058,0.0481432229280471,293.1720275878906,297.1499938964844,293.1499938964844,0.0830397382378578,-1536.198974609375,304.1484375,0.7987970113754272,0.139350488781929,0.0977741107344627,293.179931640625,297.1499938964844,293.1499938964844,0.1894001066684723,-4021.475341796875,304.15216064453125,0.9958102107048036,0.2697383761405945,0.2558791637420654,293.3175354003906,297.1499938964844,293.1499938964844,0.0041126888245344,-1545.0191650390625,296.7602233886719,0.5643112063407898,0.050000000745058,0.2283707112073898,291.1583251953125,291.1499938964844,269.3863830566406,267.4764709472656,283.9494934082031,293.3177490234375,291.1581115722656,1.0,0.182716354727745,0.8369958996772766,0.8369958996772766,1.0,1.0,-0.8111183047294617,0.3176138997077942,0.4935044348239898,0.1982257515192031,0.0,0.0,0.2536521255970001,25.139657974243164,25.0,-1.898848056793213,-5888.83544921875,64.97551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1313369423151016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792120337486267,0.1792163848876953,-4.352247742644977e-06,0.0,0.0001332902902504,0.0,0.0,7.279167652130127,0.0,0.0,0.0,0.2829797565937042,4.0,0.0,1.0
400020,294.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5647733211517334,0.050000000745058,0.0457151792943477,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5647733211517334,0.050000000745058,0.0481402873992919,293.16241455078125,297.1499938964844,293.1499938964844,0.0840466171503067,-1550.8333740234375,304.14727783203125,0.80195152759552,0.1407455950975418,0.0987021252512931,293.1781921386719,297.1499938964844,293.1499938964844,0.1890556365251541,-4015.71142578125,304.1520080566406,0.9959344267845154,0.2693304121494293,0.2554839551448822,293.3148498535156,297.1499938964844,293.1499938964844,0.0040736077353358,-1531.191650390625,296.70880126953125,0.5647733211517334,0.050000000745058,0.2283567935228347,291.15679931640625,291.1499938964844,269.429443359375,267.5106201171875,283.969970703125,293.3150634765625,291.15655517578125,1.0,0.1826766580343246,0.8371276259422302,0.8371276259422302,1.0,1.0,-0.8117341995239258,0.3176802396774292,0.4940539896488189,0.1988769024610519,0.0,0.0,0.2528484761714935,25.08226776123047,25.0,-2.14097547531128,-5875.1025390625,64.99156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,305.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1309299170970916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786147505044937,0.1786191016435623,-4.350872131908545e-06,0.0,0.0001328772195847,0.0,0.0,7.251297950744629,0.0,0.0,0.0,0.2828675508499145,4.0,0.0,1.0
