time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400080,294.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5647733211517334,0.050000000745058,0.0457151792943477,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5647733211517334,0.050000000745058,0.0481402873992919,293.16241455078125,297.1499938964844,293.1499938964844,0.0840466171503067,-1550.8333740234375,304.14727783203125,0.80195152759552,0.1407455950975418,0.0987021252512931,293.1781921386719,297.1499938964844,293.1499938964844,0.1890556365251541,-4015.71142578125,304.1520080566406,0.9959344267845154,0.2693304121494293,0.2554839551448822,293.3148498535156,297.1499938964844,293.1499938964844,0.0040736077353358,-1531.191650390625,296.70880126953125,0.5647733211517334,0.050000000745058,0.2283567935228347,291.15679931640625,291.1499938964844,269.429443359375,267.5106201171875,283.969970703125,293.3150634765625,291.15655517578125,1.0,0.1826766580343246,0.8371276259422302,0.8371276259422302,1.0,1.0,-0.8117341995239258,0.3176802396774292,0.4940539896488189,0.1988769024610519,0.0,0.0,0.2528484761714935,25.08226776123047,25.0,-2.14097547531128,-5875.1025390625,64.99156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,305.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1309299170970916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786147505044937,0.1786191016435623,-4.350872131908545e-06,0.0,0.0001328772195847,0.0,0.0,7.251297950744629,0.0,0.0,0.0,0.2828675508499145,4.0,0.0,1.0
400140,294.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5652397274971008,0.050000000745058,0.0457123778760433,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5652397274971008,0.050000000745058,0.0481373369693756,293.15283203125,297.1499938964844,293.1499938964844,0.0852326601743698,-1568.0718994140625,304.1462097167969,0.8055475354194641,0.1423735916614532,0.0997945070266723,293.1765441894531,297.1499938964844,293.1499938964844,0.1887388825416565,-4010.41455078125,304.1518859863281,0.9960892796516418,0.2689513266086578,0.2551167607307434,293.3121643066406,297.1499938964844,293.1499938964844,0.0040353289805352,-1517.6165771484375,296.658203125,0.5652397274971008,0.050000000745058,0.2283428013324737,291.1551818847656,291.1499938964844,269.4711608886719,267.5435791015625,283.98895263671875,293.3123779296875,291.1549377441406,1.0,0.1826641708612442,0.8372592926025391,0.8372592926025391,1.0,1.0,-0.8125808835029602,0.3178692162036896,0.494711697101593,0.1995270401239395,0.0,0.0,0.2522675096988678,25.02603912353516,25.0,-2.2465569972991943,-5864.43212890625,65.04498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571105957031,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.1305739432573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781722456216812,0.1781765818595886,-4.349810296844225e-06,0.0,0.0001325159537373,0.0,0.0,7.230600357055664,0.0,0.0,0.0,0.2827837169170379,4.0,0.0,1.0
400200,294.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5652397274971008,0.050000000745058,0.0457123778760433,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5652397274971008,0.050000000745058,0.0481373369693756,293.15283203125,297.1499938964844,293.1499938964844,0.0852326601743698,-1568.0718994140625,304.1462097167969,0.8055475354194641,0.1423735916614532,0.0997945070266723,293.1765441894531,297.1499938964844,293.1499938964844,0.1887388825416565,-4010.41455078125,304.1518859863281,0.9960892796516418,0.2689513266086578,0.2551167607307434,293.3121643066406,297.1499938964844,293.1499938964844,0.0040353289805352,-1517.6165771484375,296.658203125,0.5652397274971008,0.050000000745058,0.2283428013324737,291.1551818847656,291.1499938964844,269.4711608886719,267.5435791015625,283.98895263671875,293.3123779296875,291.1549377441406,1.0,0.1826641708612442,0.8372592926025391,0.8372592926025391,1.0,1.0,-0.8125808835029602,0.3178692162036896,0.494711697101593,0.1995270401239395,0.0,0.0,0.2522675096988678,25.02603912353516,25.0,-2.2465569972991943,-5864.43212890625,65.04498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571105957031,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.1305739432573318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781722456216812,0.1781765818595886,-4.349810296844225e-06,0.0,0.0001325159537373,0.0,0.0,7.230600357055664,0.0,0.0,0.0,0.2827837169170379,4.0,0.0,1.0
400260,294.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5657156705856323,0.050000000745058,0.0457095317542552,294.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5657156705856323,0.050000000745058,0.0481343381106853,293.1432189941406,297.1499938964844,293.1499938964844,0.0866025984287262,-1587.9915771484375,304.14520263671875,0.8095296025276184,0.1442507654428482,0.1010573953390121,293.17498779296875,297.1499938964844,293.1499938964844,0.188445508480072,-4005.5078125,304.1517333984375,0.9962781667709352,0.2685988843441009,0.2547751665115356,293.3094787597656,297.1499938964844,293.1499938964844,0.0039977999404072,-1504.2708740234375,296.6084899902344,0.5657156705856323,0.050000000745058,0.2283285856246948,291.1535949707031,291.1499938964844,269.511474609375,267.5753173828125,284.00665283203125,293.3096923828125,291.1533508300781,1.0,0.182678684592247,0.8373818397521973,0.8373818397521973,1.0,1.0,-0.8136625289916992,0.3181739151477813,0.4954886436462402,0.2001968473196029,0.0,0.0,0.2518964409828186,24.97057342529297,25.0,-2.19875431060791,-5856.64404296875,65.13593292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,305.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.1302796602249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778782308101654,0.177882581949234,-4.349061782704666e-06,0.0,0.0001322172902291,0.0,0.0,7.2167887687683105,0.0,0.0,0.0,0.2827272117137909,4.0,0.0,1.0
400320,294.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5657156705856323,0.050000000745058,0.0457095317542552,294.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5657156705856323,0.050000000745058,0.0481343381106853,293.1432189941406,297.1499938964844,293.1499938964844,0.0866025984287262,-1587.9915771484375,304.14520263671875,0.8095296025276184,0.1442507654428482,0.1010573953390121,293.17498779296875,297.1499938964844,293.1499938964844,0.188445508480072,-4005.5078125,304.1517333984375,0.9962781667709352,0.2685988843441009,0.2547751665115356,293.3094787597656,297.1499938964844,293.1499938964844,0.0039977999404072,-1504.2708740234375,296.6084899902344,0.5657156705856323,0.050000000745058,0.2283285856246948,291.1535949707031,291.1499938964844,269.511474609375,267.5753173828125,284.00665283203125,293.3096923828125,291.1533508300781,1.0,0.182678684592247,0.8373818397521973,0.8373818397521973,1.0,1.0,-0.8136625289916992,0.3181739151477813,0.4954886436462402,0.2001968473196029,0.0,0.0,0.2518964409828186,24.97057342529297,25.0,-2.19875431060791,-5856.64404296875,65.13593292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,305.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.1302796602249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778782308101654,0.177882581949234,-4.349061782704666e-06,0.0,0.0001322172902291,0.0,0.0,7.2167887687683105,0.0,0.0,0.0,0.2827272117137909,4.0,0.0,1.0
400380,294.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5662027597427368,0.050000000745058,0.0457066297531127,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5662027597427368,0.050000000745058,0.0481312833726406,293.1335754394531,297.1499938964844,293.1499938964844,0.0881624892354011,-1610.68603515625,304.1441955566406,0.8138369917869568,0.1463805437088012,0.102496862411499,293.1734619140625,297.1499938964844,293.1499938964844,0.1881740987300872,-4000.968505859375,304.151611328125,0.9965011477470398,0.2682718634605407,0.2544575929641723,293.3068542480469,297.1499938964844,293.1499938964844,0.0039609987288713,-1491.149169921875,296.5596008300781,0.5662027597427368,0.050000000745058,0.2283140867948532,291.15203857421875,291.1499938964844,269.55029296875,267.6058044433594,284.0229187011719,293.3070678710937,291.1518249511719,1.0,0.1827201247215271,0.8375044465065002,0.8375044465065002,1.0,1.0,-0.8149845004081726,0.3186023533344269,0.4963821470737457,0.2008756697177887,0.0,0.0,0.2517277002334595,24.91546630859375,25.0,-2.1704158782958984,-5851.64599609375,65.26484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,305.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.1300555616617202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777236014604568,0.1777279525995254,-4.34860703535378e-06,0.0,0.000131989858346,0.0,0.0,7.209428787231445,0.0,0.0,0.0,0.282696396112442,4.0,0.0,1.0
400440,294.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5662027597427368,0.050000000745058,0.0457066297531127,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5662027597427368,0.050000000745058,0.0481312833726406,293.1335754394531,297.1499938964844,293.1499938964844,0.0881624892354011,-1610.68603515625,304.1441955566406,0.8138369917869568,0.1463805437088012,0.102496862411499,293.1734619140625,297.1499938964844,293.1499938964844,0.1881740987300872,-4000.968505859375,304.151611328125,0.9965011477470398,0.2682718634605407,0.2544575929641723,293.3068542480469,297.1499938964844,293.1499938964844,0.0039609987288713,-1491.149169921875,296.5596008300781,0.5662027597427368,0.050000000745058,0.2283140867948532,291.15203857421875,291.1499938964844,269.55029296875,267.6058044433594,284.0229187011719,293.3070678710937,291.1518249511719,1.0,0.1827201247215271,0.8375044465065002,0.8375044465065002,1.0,1.0,-0.8149845004081726,0.3186023533344269,0.4963821470737457,0.2008756697177887,0.0,0.0,0.2517277002334595,24.91546630859375,25.0,-2.1704158782958984,-5851.64599609375,65.26484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,305.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.1300555616617202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777236014604568,0.1777279525995254,-4.34860703535378e-06,0.0,0.000131989858346,0.0,0.0,7.209428787231445,0.0,0.0,0.0,0.282696396112442,4.0,0.0,1.0
400500,294.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5664525032043457,0.050000000745058,0.045705147087574,294.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5664525032043457,0.050000000745058,0.0481297224760055,293.128662109375,297.1499938964844,293.1499938964844,0.0890193730592727,-1623.1575927734375,304.1437072753906,0.8161268830299377,0.1475549936294555,0.1032880246639251,293.1727294921875,297.1499938964844,293.1499938964844,0.1880478113889694,-3998.85791015625,304.15155029296875,0.9966284036636353,0.2681198716163635,0.2543087303638458,293.3055419921875,297.1499938964844,293.1499938964844,0.0039428728632628,-1484.6754150390625,296.5354919433594,0.5664525032043457,0.050000000745058,0.2283066809177398,291.1512756347656,291.1499938964844,269.5691223144531,267.6205139160156,284.03045654296875,293.3057556152344,291.1510314941406,1.0,0.1827511936426162,0.8375657200813293,0.8375657200813293,1.0,1.0,-0.8157427906990051,0.3188678622245788,0.4968749284744262,0.2012159526348114,0.0,0.0,0.2517240047454834,24.887739181518555,25.0,-2.1866745948791504,-5850.26806640625,65.34429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,305.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.1299725621938705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777007281780243,0.1777050793170929,-4.3484892557899e-06,0.0,0.0001319056318607,0.0,0.0,7.208259582519531,0.0,0.0,0.0,0.282690942287445,4.0,0.0,1.0
400560,294.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.56671142578125,0.050000000745058,0.0457036159932613,294.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.56671142578125,0.050000000745058,0.0481281094253063,293.1236267089844,297.1499938964844,293.1499938964844,0.0899360254406929,-1636.502685546875,304.1431884765625,0.8185336589813232,0.1488140672445297,0.1041347309947013,293.1719970703125,297.1499938964844,293.1499938964844,0.187929481267929,-3996.8828125,304.1514892578125,0.99677312374115,0.2679777443408966,0.2541681230068207,293.30426025390625,297.1499938964844,293.1499938964844,0.0039249346591532,-1478.2625732421875,296.5115661621094,0.56671142578125,0.050000000745058,0.2282990217208862,291.15045166015625,291.1499938964844,269.5875549316406,267.6349182128906,284.0375366210937,293.3044738769531,291.15020751953125,1.0,0.1827891319990158,0.8376219272613525,0.8376219272613525,1.0,1.0,-0.8165772557258606,0.3191729784011841,0.4974042773246765,0.2015574425458908,0.0,0.0,0.2517741918563843,24.85919761657715,25.0,-2.2411656379699707,-5849.6796875,65.43457794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.1299089640378952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777138859033584,0.1777182221412658,-4.348443326307461e-06,0.0,0.0001318410941166,0.0,0.0,7.208748817443848,0.0,0.0,0.0,0.2826920449733734,4.0,0.0,1.0
400620,294.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5672506093978882,0.050000000745058,0.0457004345953464,294.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5672506093978882,0.050000000745058,0.0481247566640377,293.1134948730469,297.1499938964844,293.1499938964844,0.0919443517923355,-1665.740478515625,304.1421203613281,0.823681652545929,0.1515406817197799,0.1059892028570175,293.1705017089844,297.1499938964844,293.1499938964844,0.1877201050519943,-3993.3994140625,304.1513366699219,0.9971104264259338,0.2677209973335266,0.2539142072200775,293.3016357421875,297.1499938964844,293.1499938964844,0.0038896715268492,-1465.642578125,296.4642944335937,0.5672506093978882,0.050000000745058,0.2282831221818924,291.1487121582031,291.1499938964844,269.6231384277344,267.6626281738281,284.05029296875,293.3018493652344,291.1484680175781,1.0,0.1828867793083191,0.8377342820167542,0.8377342820167542,1.0,1.0,-0.8184713125228882,0.3199034333229065,0.4985678791999817,0.2022387087345123,0.0,0.0,0.252061128616333,24.800540924072266,25.0,-2.441349029541016,-5851.125,65.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.1298451423645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778628975152969,0.1778672486543655,-4.3485879359650426e-06,0.0,0.00013177630899,0.0,0.0,7.215367794036865,0.0,0.0,0.0,0.2827164530754089,4.0,0.0,1.0
400680,294.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5672506093978882,0.050000000745058,0.0457004345953464,294.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5672506093978882,0.050000000745058,0.0481247566640377,293.1134948730469,297.1499938964844,293.1499938964844,0.0919443517923355,-1665.740478515625,304.1421203613281,0.823681652545929,0.1515406817197799,0.1059892028570175,293.1705017089844,297.1499938964844,293.1499938964844,0.1877201050519943,-3993.3994140625,304.1513366699219,0.9971104264259338,0.2677209973335266,0.2539142072200775,293.3016357421875,297.1499938964844,293.1499938964844,0.0038896715268492,-1465.642578125,296.4642944335937,0.5672506093978882,0.050000000745058,0.2282831221818924,291.1487121582031,291.1499938964844,269.6231384277344,267.6626281738281,284.05029296875,293.3018493652344,291.1484680175781,1.0,0.1828867793083191,0.8377342820167542,0.8377342820167542,1.0,1.0,-0.8184713125228882,0.3199034333229065,0.4985678791999817,0.2022387087345123,0.0,0.0,0.252061128616333,24.800540924072266,25.0,-2.441349029541016,-5851.125,65.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.1298451423645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778628975152969,0.1778672486543655,-4.3485879359650426e-06,0.0,0.00013177630899,0.0,0.0,7.215367794036865,0.0,0.0,0.0,0.2827164530754089,4.0,0.0,1.0
400740,294.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.567783534526825,0.050000000745058,0.0456973016262054,294.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.567783534526825,0.050000000745058,0.0481214597821235,293.1036682128906,297.1499938964844,293.1499938964844,0.094117172062397,-1697.3414306640625,304.14111328125,0.8290967345237732,0.1544579565525055,0.1079925373196601,293.1690673828125,297.1499938964844,293.1499938964844,0.1875378638505935,-3990.375244140625,304.15118408203125,0.9974656701087952,0.2674910426139831,0.253688246011734,293.2990417480469,297.1499938964844,293.1499938964844,0.0038551683537662,-1453.2716064453125,296.4179077148437,0.567783534526825,0.050000000745058,0.2282674908638,291.1469116210937,291.1499938964844,269.6570129394531,267.6888427734375,284.06109619140625,293.2992248535156,291.1466369628906,1.0,0.1830119341611862,0.8378466367721558,0.8378466367721558,1.0,1.0,-0.8205779790878296,0.3207615911960602,0.4998163878917694,0.2028847485780716,0.0,0.0,0.252596765756607,24.74402618408203,25.0,-2.48154091835022,-5856.00732421875,65.89922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18145751953125,305.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.1298694908618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781838238239288,0.1781881749629974,-4.349074515630491e-06,0.0,0.000131801032694,0.0,0.0,7.229909420013428,0.0,0.0,0.0,0.2827720642089844,4.0,0.0,1.0
400800,294.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.567783534526825,0.050000000745058,0.0456973016262054,294.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.567783534526825,0.050000000745058,0.0481214597821235,293.1036682128906,297.1499938964844,293.1499938964844,0.094117172062397,-1697.3414306640625,304.14111328125,0.8290967345237732,0.1544579565525055,0.1079925373196601,293.1690673828125,297.1499938964844,293.1499938964844,0.1875378638505935,-3990.375244140625,304.15118408203125,0.9974656701087952,0.2674910426139831,0.253688246011734,293.2990417480469,297.1499938964844,293.1499938964844,0.0038551683537662,-1453.2716064453125,296.4179077148437,0.567783534526825,0.050000000745058,0.2282674908638,291.1469116210937,291.1499938964844,269.6570129394531,267.6888427734375,284.06109619140625,293.2992248535156,291.1466369628906,1.0,0.1830119341611862,0.8378466367721558,0.8378466367721558,1.0,1.0,-0.8205779790878296,0.3207615911960602,0.4998163878917694,0.2028847485780716,0.0,0.0,0.252596765756607,24.74402618408203,25.0,-2.48154091835022,-5856.00732421875,65.89922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18145751953125,305.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.1298694908618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781838238239288,0.1781881749629974,-4.349074515630491e-06,0.0,0.000131801032694,0.0,0.0,7.229909420013428,0.0,0.0,0.0,0.2827720642089844,4.0,0.0,1.0
400860,294.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5682882070541382,0.050000000745058,0.045694351196289,294.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5682882070541382,0.050000000745058,0.0481183528900146,293.0943908691406,297.1499938964844,293.1499938964844,0.0964104533195495,-1730.6221923828125,304.1402587890625,0.8346859812736511,0.1575179547071457,0.1101026833057403,293.167724609375,297.1499938964844,293.1499938964844,0.1873698830604553,-3987.58544921875,304.1510925292969,0.997805655002594,0.2672803699970245,0.2534798681735992,293.2964782714844,297.1499938964844,293.1499938964844,0.0038213084917515,-1441.0982666015625,296.3723449707031,0.5682882070541382,0.050000000745058,0.2282527536153793,291.1452331542969,291.1499938964844,269.6890869140625,267.71356201171875,284.06988525390625,293.2966613769531,291.1449890136719,1.0,0.1831624209880828,0.8379456996917725,0.8379456996917725,1.0,1.0,-0.8228350877761841,0.3217249512672424,0.5011101365089417,0.2034681737422943,0.0,0.0,0.2533482909202575,24.69208717346192,25.0,-2.292804718017578,-5863.9697265625,66.18094635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,305.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1299860477447509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786615550518036,0.178665891289711,-4.349900336819701e-06,0.0,0.000131919310661,0.0,0.0,7.251731872558594,0.0,0.0,0.0,0.282856673002243,4.0,0.0,1.0
400920,294.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5682882070541382,0.050000000745058,0.045694351196289,294.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5682882070541382,0.050000000745058,0.0481183528900146,293.0943908691406,297.1499938964844,293.1499938964844,0.0964104533195495,-1730.6221923828125,304.1402587890625,0.8346859812736511,0.1575179547071457,0.1101026833057403,293.167724609375,297.1499938964844,293.1499938964844,0.1873698830604553,-3987.58544921875,304.1510925292969,0.997805655002594,0.2672803699970245,0.2534798681735992,293.2964782714844,297.1499938964844,293.1499938964844,0.0038213084917515,-1441.0982666015625,296.3723449707031,0.5682882070541382,0.050000000745058,0.2282527536153793,291.1452331542969,291.1499938964844,269.6890869140625,267.71356201171875,284.06988525390625,293.2966613769531,291.1449890136719,1.0,0.1831624209880828,0.8379456996917725,0.8379456996917725,1.0,1.0,-0.8228350877761841,0.3217249512672424,0.5011101365089417,0.2034681737422943,0.0,0.0,0.2533482909202575,24.69208717346192,25.0,-2.292804718017578,-5863.9697265625,66.18094635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,305.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1299860477447509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786615550518036,0.178665891289711,-4.349900336819701e-06,0.0,0.000131919310661,0.0,0.0,7.251731872558594,0.0,0.0,0.0,0.282856673002243,4.0,0.0,1.0
400980,294.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5687470436096191,0.050000000745058,0.045691680163145,294.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5687470436096191,0.050000000745058,0.0481155402958393,293.085693359375,297.1499938964844,293.1499938964844,0.0988023877143859,-1765.2159423828125,304.1395263671875,0.8404033780097961,0.1606912165880203,0.1122970059514045,293.1664733886719,297.1499938964844,293.1499938964844,0.1871922612190246,-3984.60888671875,304.1510314941406,0.9980869889259338,0.2670871615409851,0.2532626688480377,293.2939758300781,297.1499938964844,293.1499938964844,0.0037880053278058,-1429.0892333984375,296.3275451660156,0.5687470436096191,0.050000000745058,0.2282394021749496,291.1437683105469,291.1499938964844,269.7192687988281,267.73663330078125,284.0766296386719,293.294189453125,291.1435852050781,1.0,0.1833354234695434,0.8380447626113892,0.8380447626113892,1.0,1.0,-0.8251857757568359,0.3227739334106445,0.5024118423461914,0.203965350985527,0.0,0.0,0.2542809545993805,24.646522521972656,25.0,-1.98868727684021,-5874.57861328125,66.48735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,305.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.1301956623792648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792724430561065,0.1792767941951751,-4.351024472271092e-06,0.0,0.0001321320451097,0.0,0.0,7.279773712158203,0.0,0.0,0.0,0.282966285943985,4.0,0.0,1.0
401040,294.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5687470436096191,0.050000000745058,0.045691680163145,294.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5687470436096191,0.050000000745058,0.0481155402958393,293.085693359375,297.1499938964844,293.1499938964844,0.0988023877143859,-1765.2159423828125,304.1395263671875,0.8404033780097961,0.1606912165880203,0.1122970059514045,293.1664733886719,297.1499938964844,293.1499938964844,0.1871922612190246,-3984.60888671875,304.1510314941406,0.9980869889259338,0.2670871615409851,0.2532626688480377,293.2939758300781,297.1499938964844,293.1499938964844,0.0037880053278058,-1429.0892333984375,296.3275451660156,0.5687470436096191,0.050000000745058,0.2282394021749496,291.1437683105469,291.1499938964844,269.7192687988281,267.73663330078125,284.0766296386719,293.294189453125,291.1435852050781,1.0,0.1833354234695434,0.8380447626113892,0.8380447626113892,1.0,1.0,-0.8251857757568359,0.3227739334106445,0.5024118423461914,0.203965350985527,0.0,0.0,0.2542809545993805,24.646522521972656,25.0,-1.98868727684021,-5874.57861328125,66.48735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,305.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.1301956623792648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792724430561065,0.1792767941951751,-4.351024472271092e-06,0.0,0.0001321320451097,0.0,0.0,7.279773712158203,0.0,0.0,0.0,0.282966285943985,4.0,0.0,1.0
401100,294.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5689566135406494,0.050000000745058,0.0456904657185077,294.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5689566135406494,0.050000000745058,0.0481142587959766,293.08160400390625,297.1499938964844,293.1499938964844,0.1000299528241157,-1782.90869140625,304.1391906738281,0.8432987928390503,0.1623119264841079,0.1134197041392326,293.1658630371094,297.1499938964844,293.1499938964844,0.1870951503515243,-3982.9736328125,304.1510009765625,0.9981988668441772,0.2669980227947235,0.253146231174469,293.29278564453125,297.1499938964844,293.1499938964844,0.0037715220823884,-1423.1318359375,296.305419921875,0.5689566135406494,0.050000000745058,0.2282333225011825,291.14312744140625,291.1499938964844,269.733642578125,267.74755859375,284.0791931152344,293.29296875,291.1429748535156,1.0,0.1834292560815811,0.8380943536758423,0.8380943536758423,1.0,1.0,-0.8263831734657288,0.3233261108398437,0.503057062625885,0.2041755616664886,0.0,0.0,0.2548039555549621,24.62629508972168,25.0,-1.8219300508499143,-5880.7607421875,66.64810943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,305.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.1303342282772064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796203702688217,0.1796247214078903,-4.351683855929878e-06,0.0,0.0001322726602666,0.0,0.0,7.29578685760498,0.0,0.0,0.0,0.2830291092395782,4.0,0.0,1.0
401160,294.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.569153368473053,0.050000000745058,0.0456893220543861,294.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.569153368473053,0.050000000745058,0.0481130592525005,293.0776672363281,297.1499938964844,293.1499938964844,0.101275660097599,-1800.813720703125,304.138916015625,0.8462132811546326,0.1639506667852401,0.1145561188459396,293.165283203125,297.1499938964844,293.1499938964844,0.1869929730892181,-3981.2490234375,304.1510009765625,0.9982923865318298,0.2669140100479126,0.2530249953269958,293.2916259765625,297.1499938964844,293.1499938964844,0.003755132202059,-1417.1995849609375,296.283447265625,0.569153368473053,0.050000000745058,0.2282276302576065,291.1425476074219,291.1499938964844,269.7474975585937,267.7580871582031,284.08123779296875,293.29180908203125,291.14239501953125,1.0,0.1835273802280426,0.8381365537643433,0.8381365537643433,1.0,1.0,-0.8275919556617737,0.3238954544067383,0.5036964416503906,0.2043577581644058,0.0,0.0,0.2553590834140777,24.607635498046875,25.0,-1.663235068321228,-5887.4736328125,66.81318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186828613281,305.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80859375,18000.0,0.0,0.0,0.1304938495159149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799925118684768,0.1799968630075454,-4.352398718765471e-06,0.0,0.0001324346667388,0.0,0.0,7.312942028045654,0.0,0.0,0.0,0.2830965518951416,4.0,0.0,1.0
401220,294.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695093870162964,0.050000000745058,0.0456872656941413,294.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695093870162964,0.050000000745058,0.0481108911335468,293.07037353515625,297.1499938964844,293.1499938964844,0.103813886642456,-1837.1434326171875,304.13836669921875,0.8520848155021667,0.16727115213871,0.1168624237179756,293.16412353515625,297.1499938964844,293.1499938964844,0.1867780089378357,-3977.612548828125,304.1510314941406,0.9984306693077089,0.2667604982852936,0.2527730762958526,293.2894287109375,297.1499938964844,293.1499938964844,0.0037226071581244,-1405.4036865234375,296.2398376464844,0.5695093870162964,0.050000000745058,0.2282173484563827,291.1415405273437,291.1499938964844,269.773681640625,267.7778015136719,284.0837097167969,293.2895812988281,291.14141845703125,1.0,0.1837354600429535,0.83822101354599,0.83822101354599,1.0,1.0,-0.8300401568412781,0.3250864446163177,0.5049537420272827,0.2046352624893188,0.0,0.0,0.2565594315528869,24.574695587158203,25.0,-1.4002735614776611,-5902.48193359375,67.15543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.130874365568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808045208454132,0.1808088719844818,-4.353983968030661e-06,0.0,0.0001328208454651,0.0,0.0,7.350448608398437,0.0,0.0,0.0,0.2832443118095398,4.0,0.0,1.0
401280,294.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695093870162964,0.050000000745058,0.0456872656941413,294.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5695093870162964,0.050000000745058,0.0481108911335468,293.07037353515625,297.1499938964844,293.1499938964844,0.103813886642456,-1837.1434326171875,304.13836669921875,0.8520848155021667,0.16727115213871,0.1168624237179756,293.16412353515625,297.1499938964844,293.1499938964844,0.1867780089378357,-3977.612548828125,304.1510314941406,0.9984306693077089,0.2667604982852936,0.2527730762958526,293.2894287109375,297.1499938964844,293.1499938964844,0.0037226071581244,-1405.4036865234375,296.2398376464844,0.5695093870162964,0.050000000745058,0.2282173484563827,291.1415405273437,291.1499938964844,269.773681640625,267.7778015136719,284.0837097167969,293.2895812988281,291.14141845703125,1.0,0.1837354600429535,0.83822101354599,0.83822101354599,1.0,1.0,-0.8300401568412781,0.3250864446163177,0.5049537420272827,0.2046352624893188,0.0,0.0,0.2565594315528869,24.574695587158203,25.0,-1.4002735614776611,-5902.48193359375,67.15543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.130874365568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808045208454132,0.1808088719844818,-4.353983968030661e-06,0.0,0.0001328208454651,0.0,0.0,7.350448608398437,0.0,0.0,0.0,0.2832443118095398,4.0,0.0,1.0
401340,294.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.569818913936615,0.050000000745058,0.0456854812800884,294.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.569818913936615,0.050000000745058,0.0481090098619461,293.06378173828125,297.1499938964844,293.1499938964844,0.1063977107405662,-1873.9208984375,304.137939453125,0.8579784035682678,0.170625627040863,0.1191972196102142,293.1630554199219,297.1499938964844,293.1499938964844,0.1865570992231369,-3973.872314453125,304.15106201171875,0.9985154271125792,0.266621857881546,0.2525168657302856,293.2873840332031,297.1499938964844,293.1499938964844,0.0036903554573655,-1393.6798095703125,296.1966247558594,0.569818913936615,0.050000000745058,0.2282084375619888,291.1406555175781,291.1499938964844,269.7977294921875,267.79571533203125,284.0839538574219,293.2875366210937,291.1405334472656,1.0,0.1839568316936493,0.8383054733276367,0.8383054733276367,1.0,1.0,-0.8325197100639343,0.3263447880744934,0.5061749219894409,0.2047900408506393,0.0,0.0,0.2578682601451874,24.54681205749512,25.0,-1.2354968786239624,-5919.51611328125,67.51127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774841308594,305.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.025390625,18000.0,0.0,0.0,0.131326749920845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816975474357605,0.1817018985748291,-4.355750206741504e-06,0.0,0.0001332799583906,0.0,0.0,7.391793727874756,0.0,0.0,0.0,0.2834075093269348,4.0,0.0,1.0
401400,294.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.569818913936615,0.050000000745058,0.0456854812800884,294.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.569818913936615,0.050000000745058,0.0481090098619461,293.06378173828125,297.1499938964844,293.1499938964844,0.1063977107405662,-1873.9208984375,304.137939453125,0.8579784035682678,0.170625627040863,0.1191972196102142,293.1630554199219,297.1499938964844,293.1499938964844,0.1865570992231369,-3973.872314453125,304.15106201171875,0.9985154271125792,0.266621857881546,0.2525168657302856,293.2873840332031,297.1499938964844,293.1499938964844,0.0036903554573655,-1393.6798095703125,296.1966247558594,0.569818913936615,0.050000000745058,0.2282084375619888,291.1406555175781,291.1499938964844,269.7977294921875,267.79571533203125,284.0839538574219,293.2875366210937,291.1405334472656,1.0,0.1839568316936493,0.8383054733276367,0.8383054733276367,1.0,1.0,-0.8325197100639343,0.3263447880744934,0.5061749219894409,0.2047900408506393,0.0,0.0,0.2578682601451874,24.54681205749512,25.0,-1.2354968786239624,-5919.51611328125,67.51127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774841308594,305.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.025390625,18000.0,0.0,0.0,0.131326749920845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816975474357605,0.1817018985748291,-4.355750206741504e-06,0.0,0.0001332799583906,0.0,0.0,7.391793727874756,0.0,0.0,0.0,0.2834075093269348,4.0,0.0,1.0
401460,294.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700840353965759,0.050000000745058,0.045683953911066,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700840353965759,0.050000000745058,0.0481074042618274,293.0579833984375,297.1499938964844,293.1499938964844,0.1090088337659835,-1910.8829345703125,304.1376342773437,0.8638505339622498,0.1739901304244995,0.1215433701872825,293.1620483398437,297.1499938964844,293.1499938964844,0.1863414943218231,-3970.22509765625,304.15106201171875,0.9985605478286744,0.2664916515350342,0.2522684633731842,293.2855224609375,297.1499938964844,293.1499938964844,0.0036583109758794,-1382.0068359375,296.15362548828125,0.5700840353965759,0.050000000745058,0.2282008081674575,291.13983154296875,291.1499938964844,269.819580078125,267.811767578125,284.0819396972656,293.28564453125,291.13970947265625,1.0,0.1841897666454315,0.8383772969245911,0.8383772969245911,1.0,1.0,-0.8350242972373962,0.3276688158512115,0.5073555111885071,0.2048155516386032,0.0,0.0,0.2592827677726745,24.523418426513672,25.0,-1.1208096742630005,-5938.638671875,67.8790512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,305.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.1318442374467849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826706379652023,0.1826750040054321,-4.357693342171842e-06,0.0,0.0001338051370112,0.0,0.0,7.436945915222168,0.0,0.0,0.0,0.2835859954357147,4.0,0.0,1.0
401520,294.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700840353965759,0.050000000745058,0.045683953911066,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700840353965759,0.050000000745058,0.0481074042618274,293.0579833984375,297.1499938964844,293.1499938964844,0.1090088337659835,-1910.8829345703125,304.1376342773437,0.8638505339622498,0.1739901304244995,0.1215433701872825,293.1620483398437,297.1499938964844,293.1499938964844,0.1863414943218231,-3970.22509765625,304.15106201171875,0.9985605478286744,0.2664916515350342,0.2522684633731842,293.2855224609375,297.1499938964844,293.1499938964844,0.0036583109758794,-1382.0068359375,296.15362548828125,0.5700840353965759,0.050000000745058,0.2282008081674575,291.13983154296875,291.1499938964844,269.819580078125,267.811767578125,284.0819396972656,293.28564453125,291.13970947265625,1.0,0.1841897666454315,0.8383772969245911,0.8383772969245911,1.0,1.0,-0.8350242972373962,0.3276688158512115,0.5073555111885071,0.2048155516386032,0.0,0.0,0.2592827677726745,24.523418426513672,25.0,-1.1208096742630005,-5938.638671875,67.8790512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,305.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.1318442374467849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826706379652023,0.1826750040054321,-4.357693342171842e-06,0.0,0.0001338051370112,0.0,0.0,7.436945915222168,0.0,0.0,0.0,0.2835859954357147,4.0,0.0,1.0
401580,294.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5703085064888,0.050000000745058,0.0456826649606227,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5703085064888,0.050000000745058,0.0481060482561588,293.0529479980469,297.1499938964844,293.1499938964844,0.1116301193833351,-1947.788818359375,304.13739013671875,0.8696603178977966,0.177343875169754,0.1238853931427002,293.16119384765625,297.1499938964844,293.1499938964844,0.1861406564712524,-3966.832763671875,304.1510314941406,0.998579442501068,0.2663616240024566,0.252037763595581,293.2838439941406,297.1499938964844,293.1499938964844,0.0036263796500861,-1370.3525390625,296.1107788085937,0.5703085064888,0.050000000745058,0.2281943708658218,291.1390686035156,291.1499938964844,269.8391418457031,267.825927734375,284.07763671875,293.2839660644531,291.1389465332031,1.0,0.1844320744276046,0.8384491205215454,0.8384491205215454,1.0,1.0,-0.8375473618507385,0.3290575444698334,0.5084898471832275,0.2047073394060135,0.0,0.0,0.2607939541339874,24.50374794006348,25.0,-1.0611001253128052,-5959.78857421875,68.2566909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,305.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1324161291122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837178468704223,0.1837222129106521,-4.359801550890552e-06,0.0,0.0001343855401501,0.0,0.0,7.485647201538086,0.0,0.0,0.0,0.2837787568569183,4.0,0.0,1.0
401640,294.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5703085064888,0.050000000745058,0.0456826649606227,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5703085064888,0.050000000745058,0.0481060482561588,293.0529479980469,297.1499938964844,293.1499938964844,0.1116301193833351,-1947.788818359375,304.13739013671875,0.8696603178977966,0.177343875169754,0.1238853931427002,293.16119384765625,297.1499938964844,293.1499938964844,0.1861406564712524,-3966.832763671875,304.1510314941406,0.998579442501068,0.2663616240024566,0.252037763595581,293.2838439941406,297.1499938964844,293.1499938964844,0.0036263796500861,-1370.3525390625,296.1107788085937,0.5703085064888,0.050000000745058,0.2281943708658218,291.1390686035156,291.1499938964844,269.8391418457031,267.825927734375,284.07763671875,293.2839660644531,291.1389465332031,1.0,0.1844320744276046,0.8384491205215454,0.8384491205215454,1.0,1.0,-0.8375473618507385,0.3290575444698334,0.5084898471832275,0.2047073394060135,0.0,0.0,0.2607939541339874,24.50374794006348,25.0,-1.0611001253128052,-5959.78857421875,68.2566909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,305.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1324161291122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837178468704223,0.1837222129106521,-4.359801550890552e-06,0.0,0.0001343855401501,0.0,0.0,7.485647201538086,0.0,0.0,0.0,0.2837787568569183,4.0,0.0,1.0
401700,294.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5704063177108765,0.050000000745058,0.045682106167078,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5704063177108765,0.050000000745058,0.0481054559350013,293.0507202148437,297.1499938964844,293.1499938964844,0.1129405125975608,-1966.1650390625,304.1372985839844,0.8725309371948242,0.1790118217468261,0.125051200389862,293.16082763671875,297.1499938964844,293.1499938964844,0.186048537492752,-3965.280029296875,304.1510314941406,0.9985825419425964,0.2662943005561828,0.2519319057464599,293.2831115722656,297.1499938964844,293.1499938964844,0.0036104409955441,-1364.5277099609375,296.0893249511719,0.5704063177108765,0.050000000745058,0.2281915694475174,291.138671875,291.1499938964844,269.8480529785156,267.832275390625,284.0745849609375,293.2832336425781,291.1385803222656,1.0,0.1845563352108001,0.8384850025177002,0.8384850025177002,1.0,1.0,-0.8388146758079529,0.3297759294509887,0.5090387463569641,0.2046020627021789,0.0,0.0,0.2615868747234344,24.495147705078125,25.0,-1.0472919940948486,-5971.14306640625,68.44883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337219238281,305.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.14453125,18000.0,0.0,0.0,0.1327203661203384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842699646949768,0.1842743158340454,-4.360918410384329e-06,0.0,0.0001346943026874,0.0,0.0,7.51136589050293,0.0,0.0,0.0,0.2838806211948395,4.0,0.0,1.0
401760,294.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.570494532585144,0.050000000745058,0.0456815995275974,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.570494532585144,0.050000000745058,0.0481049232184886,293.0486755371094,297.1499938964844,293.1499938964844,0.1142483726143837,-1984.45751953125,304.1372375488281,0.8753721117973328,0.1806712001562118,0.1262114644050598,293.1604919433594,297.1499938964844,293.1499938964844,0.1859632730484008,-3963.845947265625,304.1510009765625,0.9985828399658204,0.2662238478660583,0.2518338561058044,293.28240966796875,297.1499938964844,293.1499938964844,0.0035945074632763,-1358.6995849609375,296.0679016113281,0.570494532585144,0.050000000745058,0.2281890511512756,291.1383056640625,291.1499938964844,269.8563537597656,267.8381042480469,284.07098388671875,293.2825012207031,291.1382141113281,1.0,0.1846825331449508,0.8385144472122192,0.8385144472122192,1.0,1.0,-0.8400852084159851,0.3305099904537201,0.5095752477645874,0.2044615596532821,0.0,0.0,0.2624059319496155,24.487342834472656,25.0,-1.0296677350997925,-5983.044921875,68.64305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,305.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.133036270737648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848425269126892,0.184846892952919,-4.362080744613195e-06,0.0,0.0001350148959318,0.0,0.0,7.538070201873779,0.0,0.0,0.0,0.2839864492416382,4.0,0.0,1.0
401820,294.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5706449747085571,0.050000000745058,0.0456807389855384,294.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5706449747085571,0.050000000745058,0.0481040179729461,293.0451354980469,297.1499938964844,293.1499938964844,0.1168532520532608,-2020.7520751953125,304.1371459960937,0.8809593915939331,0.1839603334665298,0.1285131275653839,293.1599426269531,297.1499938964844,293.1499938964844,0.1858136653900146,-3961.336669921875,304.1509094238281,0.9985783696174622,0.2660711705684662,0.2516614496707916,293.2811889648437,297.1499938964844,293.1499938964844,0.0035625963937491,-1347.0118408203125,296.0249328613281,0.5706449747085571,0.050000000745058,0.2281847596168518,291.1375732421875,291.1499938964844,269.8711242675781,267.8482666015625,284.06201171875,293.2812805175781,291.1374816894531,1.0,0.1849395930767059,0.8385732769966125,0.8385732769966125,1.0,1.0,-0.8426332473754883,0.3320240378379822,0.5106092095375061,0.2040765732526779,0.0,0.0,0.264112263917923,24.473651885986328,25.0,-1.0087140798568726,-6008.34228515625,69.03668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,305.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.1336967051029205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860422939062118,0.1860466599464416,-4.364528649603017e-06,0.0,0.0001356851571472,0.0,0.0,7.59412956237793,0.0,0.0,0.0,0.2842087745666504,4.0,0.0,1.0
