time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401880,294.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5706449747085571,0.050000000745058,0.0456807389855384,294.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5706449747085571,0.050000000745058,0.0481040179729461,293.0451354980469,297.1499938964844,293.1499938964844,0.1168532520532608,-2020.7520751953125,304.1371459960937,0.8809593915939331,0.1839603334665298,0.1285131275653839,293.1599426269531,297.1499938964844,293.1499938964844,0.1858136653900146,-3961.336669921875,304.1509094238281,0.9985783696174622,0.2660711705684662,0.2516614496707916,293.2811889648437,297.1499938964844,293.1499938964844,0.0035625963937491,-1347.0118408203125,296.0249328613281,0.5706449747085571,0.050000000745058,0.2281847596168518,291.1375732421875,291.1499938964844,269.8711242675781,267.8482666015625,284.06201171875,293.2812805175781,291.1374816894531,1.0,0.1849395930767059,0.8385732769966125,0.8385732769966125,1.0,1.0,-0.8426332473754883,0.3320240378379822,0.5106092095375061,0.2040765732526779,0.0,0.0,0.264112263917923,24.473651885986328,25.0,-1.0087140798568726,-6008.34228515625,69.03668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,305.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.1336967051029205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860422939062118,0.1860466599464416,-4.364528649603017e-06,0.0,0.0001356851571472,0.0,0.0,7.59412956237793,0.0,0.0,0.0,0.2842087745666504,4.0,0.0,1.0
401940,294.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5707576274871826,0.050000000745058,0.0456800945103168,294.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5707576274871826,0.050000000745058,0.0481033399701118,293.04229736328125,297.1499938964844,293.1499938964844,0.1194348111748695,-2056.54296875,304.1371154785156,0.886388897895813,0.187198057770729,0.1307813972234726,293.1595458984375,297.1499938964844,293.1499938964844,0.1856982260942459,-3959.41552734375,304.1507873535156,0.998569130897522,0.2658974230289459,0.2515260577201843,293.2801513671875,297.1499938964844,293.1499938964844,0.0035306031350046,-1335.2777099609375,295.9817810058594,0.5707576274871826,0.050000000745058,0.2281815409660339,291.1368103027344,291.1499938964844,269.88336181640625,267.8562927246094,284.05035400390625,293.2802429199219,291.13671875,1.0,0.1852020174264907,0.8386321663856506,0.8386321663856506,1.0,1.0,-0.8451875448226929,0.3336120843887329,0.51157546043396,0.2035177052021026,0.0,0.0,0.2659204304218292,24.46225929260254,25.0,-1.1019408702850342,-6035.7587890625,69.43640899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,305.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1343917846679687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873199343681335,0.1873243004083633,-4.367147539596772e-06,0.0,0.0001363905757898,0.0,0.0,7.653971195220947,0.0,0.0,0.0,0.2844463288784027,4.0,0.0,1.0
402000,294.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5707576274871826,0.050000000745058,0.0456800945103168,294.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5707576274871826,0.050000000745058,0.0481033399701118,293.04229736328125,297.1499938964844,293.1499938964844,0.1194348111748695,-2056.54296875,304.1371154785156,0.886388897895813,0.187198057770729,0.1307813972234726,293.1595458984375,297.1499938964844,293.1499938964844,0.1856982260942459,-3959.41552734375,304.1507873535156,0.998569130897522,0.2658974230289459,0.2515260577201843,293.2801513671875,297.1499938964844,293.1499938964844,0.0035306031350046,-1335.2777099609375,295.9817810058594,0.5707576274871826,0.050000000745058,0.2281815409660339,291.1368103027344,291.1499938964844,269.88336181640625,267.8562927246094,284.05035400390625,293.2802429199219,291.13671875,1.0,0.1852020174264907,0.8386321663856506,0.8386321663856506,1.0,1.0,-0.8451875448226929,0.3336120843887329,0.51157546043396,0.2035177052021026,0.0,0.0,0.2659204304218292,24.46225929260254,25.0,-1.1019408702850342,-6035.7587890625,69.43640899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,305.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1343917846679687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873199343681335,0.1873243004083633,-4.367147539596772e-06,0.0,0.0001363905757898,0.0,0.0,7.653971195220947,0.0,0.0,0.0,0.2844463288784027,4.0,0.0,1.0
402060,294.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5708189010620117,0.050000000745058,0.045679748058319,294.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5708189010620117,0.050000000745058,0.0481029748916626,293.04010009765625,297.1499938964844,293.1499938964844,0.1219845861196518,-2091.72607421875,304.1371765136719,0.8916138410568237,0.1903721690177917,0.1330074071884155,293.15936279296875,297.1499938964844,293.1499938964844,0.1856291145086288,-3958.2958984375,304.150634765625,0.9985496997833252,0.265693724155426,0.251437246799469,293.27935791015625,297.1499938964844,293.1499938964844,0.0034985155798494,-1323.5037841796875,295.93817138671875,0.5708189010620117,0.050000000745058,0.2281797975301742,291.13580322265625,291.1499938964844,269.8930358886719,267.8621826171875,284.03466796875,293.2794189453125,291.1356201171875,1.0,0.1854691207408905,0.8386784195899963,0.8386784195899963,1.0,1.0,-0.8477494120597839,0.3353247344493866,0.512424647808075,0.2026592344045639,0.0,0.0,0.2678782343864441,24.45268440246582,25.0,-1.5252221822738647,-6065.955078125,69.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,305.3052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1351200193166732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887023746967315,0.1887067556381225,-4.369973794382531e-06,0.0,0.0001371296384604,0.0,0.0,7.718852996826172,0.0,0.0,0.0,0.2847039103507995,4.0,0.0,1.0
402120,294.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5708189010620117,0.050000000745058,0.045679748058319,294.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5708189010620117,0.050000000745058,0.0481029748916626,293.04010009765625,297.1499938964844,293.1499938964844,0.1219845861196518,-2091.72607421875,304.1371765136719,0.8916138410568237,0.1903721690177917,0.1330074071884155,293.15936279296875,297.1499938964844,293.1499938964844,0.1856291145086288,-3958.2958984375,304.150634765625,0.9985496997833252,0.265693724155426,0.251437246799469,293.27935791015625,297.1499938964844,293.1499938964844,0.0034985155798494,-1323.5037841796875,295.93817138671875,0.5708189010620117,0.050000000745058,0.2281797975301742,291.13580322265625,291.1499938964844,269.8930358886719,267.8621826171875,284.03466796875,293.2794189453125,291.1356201171875,1.0,0.1854691207408905,0.8386784195899963,0.8386784195899963,1.0,1.0,-0.8477494120597839,0.3353247344493866,0.512424647808075,0.2026592344045639,0.0,0.0,0.2678782343864441,24.45268440246582,25.0,-1.5252221822738647,-6065.955078125,69.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,305.3052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1351200193166732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887023746967315,0.1887067556381225,-4.369973794382531e-06,0.0,0.0001371296384604,0.0,0.0,7.718852996826172,0.0,0.0,0.0,0.2847039103507995,4.0,0.0,1.0
402180,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5708124041557312,0.050000000745058,0.0456797890365123,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5708124041557312,0.050000000745058,0.0481030158698558,293.03857421875,297.1499938964844,293.1499938964844,0.124493658542633,-2126.19189453125,304.13726806640625,0.8965835571289062,0.1934671998023986,0.1351814866065979,293.1593933105469,297.1499938964844,293.1499938964844,0.1856044083833694,-3957.94384765625,304.1504821777344,0.9984959363937378,0.2654493153095245,0.2513875663280487,293.27880859375,297.1499938964844,293.1499938964844,0.0034662194084376,-1311.659912109375,295.8938293457031,0.5708124041557312,0.050000000745058,0.2281799912452697,291.13427734375,291.1499938964844,269.8999938964844,267.8658142089844,284.01397705078125,293.27886962890625,291.134033203125,1.0,0.1857397556304931,0.838724672794342,0.838724672794342,1.0,1.0,-0.8502992987632751,0.3371875286102295,0.5131117701530457,0.2014137655496597,0.0,0.0,0.2700742185115814,24.44551658630371,25.0,-2.182212829589844,-6099.8974609375,70.25055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,305.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.1358842253684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902506947517395,0.1902550756931305,-4.37310745837749e-06,0.0,0.0001379052264383,0.0,0.0,7.79164457321167,0.0,0.0,0.0,0.2849926948547363,4.0,0.0,1.0
402240,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5708124041557312,0.050000000745058,0.0456797890365123,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5708124041557312,0.050000000745058,0.0481030158698558,293.03857421875,297.1499938964844,293.1499938964844,0.124493658542633,-2126.19189453125,304.13726806640625,0.8965835571289062,0.1934671998023986,0.1351814866065979,293.1593933105469,297.1499938964844,293.1499938964844,0.1856044083833694,-3957.94384765625,304.1504821777344,0.9984959363937378,0.2654493153095245,0.2513875663280487,293.27880859375,297.1499938964844,293.1499938964844,0.0034662194084376,-1311.659912109375,295.8938293457031,0.5708124041557312,0.050000000745058,0.2281799912452697,291.13427734375,291.1499938964844,269.8999938964844,267.8658142089844,284.01397705078125,293.27886962890625,291.134033203125,1.0,0.1857397556304931,0.838724672794342,0.838724672794342,1.0,1.0,-0.8502992987632751,0.3371875286102295,0.5131117701530457,0.2014137655496597,0.0,0.0,0.2700742185115814,24.44551658630371,25.0,-2.182212829589844,-6099.8974609375,70.25055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,305.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.1358842253684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902506947517395,0.1902550756931305,-4.37310745837749e-06,0.0,0.0001379052264383,0.0,0.0,7.79164457321167,0.0,0.0,0.0,0.2849926948547363,4.0,0.0,1.0
402300,294.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5707762837409973,0.050000000745058,0.0456799939274787,294.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5707762837409973,0.050000000745058,0.0481032356619834,293.0380554199219,297.1499938964844,293.1499938964844,0.1257268190383911,-2143.07470703125,304.1373291015625,0.8989500999450684,0.1949777901172638,0.1362441629171371,293.1595153808594,297.1499938964844,293.1499938964844,0.1855978965759277,-3957.866943359375,304.150390625,0.9984372854232788,0.2653089463710785,0.2513657808303833,293.2786560058594,297.1499938964844,293.1499938964844,0.0034499431494623,-1305.6915283203125,295.8713073730469,0.5707762837409973,0.050000000745058,0.2281810343265533,291.13336181640625,291.1499938964844,269.9024658203125,267.8667907714844,284.0017395019531,293.2786865234375,291.1330871582031,1.0,0.185875728726387,0.8387477993965149,0.8387477993965149,1.0,1.0,-0.8515500426292419,0.3381676971912384,0.5133823752403259,0.2006381154060363,0.0,0.0,0.271282434463501,24.443675994873047,25.0,-2.4343161582946777,-6118.47900390625,70.45418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1362830102443695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911075413227081,0.1911119222640991,-4.374839591037016e-06,0.0,0.0001383099297527,0.0,0.0,7.832005023956299,0.0,0.0,0.0,0.2851527333259582,4.0,0.0,1.0
402360,294.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5707136392593384,0.050000000745058,0.0456803552806377,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5707136392593384,0.050000000745058,0.0481036156415939,293.0377197265625,297.1499938964844,293.1499938964844,0.1269432455301284,-2159.691162109375,304.1374206542969,0.901228129863739,0.1964622139930725,0.137289360165596,293.15966796875,297.1499938964844,293.1499938964844,0.1855822503566742,-3957.626953125,304.1503601074219,0.9983398914337158,0.2651577293872833,0.2513326108455658,293.278564453125,297.1499938964844,293.1499938964844,0.0034335644450038,-1299.6812744140625,295.8486022949219,0.5707136392593384,0.050000000745058,0.2281828373670578,291.13238525390625,291.1499938964844,269.9042358398437,267.8671875,283.98834228515625,293.2785949707031,291.1321105957031,1.0,0.1860114634037017,0.8387596011161804,0.8387596011161804,1.0,1.0,-0.8527675867080688,0.3391691148281097,0.5135985016822815,0.1997635215520858,0.0,0.0,0.2725570201873779,24.44367408752441,25.0,-2.5565109252929688,-6138.015625,70.65543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,305.32696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9296875,18000.0,0.0,0.0,0.1366941928863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920189708471298,0.1920233517885208,-4.376691776997177e-06,0.0,0.0001387272350257,0.0,0.0,7.875015735626221,0.0,0.0,0.0,0.2853233814239502,4.0,0.0,1.0
402420,294.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5704908967018127,0.050000000745058,0.0456816330552101,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5704908967018127,0.050000000745058,0.0481049604713916,293.0375366210937,297.1499938964844,293.1499938964844,0.1293182969093322,-2192.025390625,304.1376647949219,0.9055336117744446,0.1993463486433029,0.139323204755783,293.1600646972656,297.1499938964844,293.1499938964844,0.1854698956012725,-3955.730224609375,304.1504211425781,0.9979559183120728,0.2648340165615082,0.2511764466762543,293.2786560058594,297.1499938964844,293.1499938964844,0.003400421468541,-1287.4970703125,295.8026428222656,0.5704908967018127,0.050000000745058,0.2281892150640487,291.1305847167969,291.1499938964844,269.9056091308594,267.8661804199219,283.9586181640625,293.27862548828125,291.13037109375,1.0,0.1862792074680328,0.8387832045555115,0.8387832045555115,1.0,1.0,-0.8550311923027039,0.3411881923675537,0.5138429999351501,0.1977457851171493,0.0,0.0,0.2752672135829925,24.45199584960937,25.0,-2.3813180923461914,-6179.25341796875,71.04292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,305.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1375571340322494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193985104560852,0.193989485502243,-4.380744485388277e-06,0.0,0.0001396029983879,0.0,0.0,7.968122482299805,0.0,0.0,0.0,0.2856932878494262,4.0,0.0,1.0
402480,294.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5704908967018127,0.050000000745058,0.0456816330552101,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5704908967018127,0.050000000745058,0.0481049604713916,293.0375366210937,297.1499938964844,293.1499938964844,0.1293182969093322,-2192.025390625,304.1376647949219,0.9055336117744446,0.1993463486433029,0.139323204755783,293.1600646972656,297.1499938964844,293.1499938964844,0.1854698956012725,-3955.730224609375,304.1504211425781,0.9979559183120728,0.2648340165615082,0.2511764466762543,293.2786560058594,297.1499938964844,293.1499938964844,0.003400421468541,-1287.4970703125,295.8026428222656,0.5704908967018127,0.050000000745058,0.2281892150640487,291.1305847167969,291.1499938964844,269.9056091308594,267.8661804199219,283.9586181640625,293.27862548828125,291.13037109375,1.0,0.1862792074680328,0.8387832045555115,0.8387832045555115,1.0,1.0,-0.8550311923027039,0.3411881923675537,0.5138429999351501,0.1977457851171493,0.0,0.0,0.2752672135829925,24.45199584960937,25.0,-2.3813180923461914,-6179.25341796875,71.04292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,305.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1375571340322494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193985104560852,0.193989485502243,-4.380744485388277e-06,0.0,0.0001396029983879,0.0,0.0,7.968122482299805,0.0,0.0,0.0,0.2856932878494262,4.0,0.0,1.0
402540,294.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5701525807380676,0.050000000745058,0.0456835776567459,294.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5701525807380676,0.050000000745058,0.0481070056557655,293.0379943847656,297.1499938964844,293.1499938964844,0.1315991133451461,-2222.93701171875,304.1379699707031,0.9096065163612366,0.2021061480045318,0.1412713974714279,293.1604309082031,297.1499938964844,293.1499938964844,0.1852262467145919,-3951.545654296875,304.15069580078125,0.997314155101776,0.2645024359226227,0.2508822977542877,293.279052734375,297.1499938964844,293.1499938964844,0.003366534365341,-1274.991455078125,295.7560729980469,0.5701525807380676,0.050000000745058,0.2281989306211471,291.1293640136719,291.1499938964844,269.9040832519531,267.8627624511719,283.926025390625,293.27899169921875,291.1292419433594,1.0,0.1865373104810714,0.8388068675994873,0.8388068675994873,1.0,1.0,-0.8570325970649719,0.3431753814220428,0.5138571858406067,0.1954572945833206,0.0,0.0,0.2781127989292145,24.47089576721192,25.0,-1.6387779712677002,-6222.29345703125,71.4036636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1384808123111724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960971057415008,0.1961014866828918,-4.385212832858088e-06,0.0,0.000140540418215,0.0,0.0,8.068685531616211,0.0,0.0,0.0,0.286094069480896,4.0,0.0,1.0
402600,294.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5701525807380676,0.050000000745058,0.0456835776567459,294.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5701525807380676,0.050000000745058,0.0481070056557655,293.0379943847656,297.1499938964844,293.1499938964844,0.1315991133451461,-2222.93701171875,304.1379699707031,0.9096065163612366,0.2021061480045318,0.1412713974714279,293.1604309082031,297.1499938964844,293.1499938964844,0.1852262467145919,-3951.545654296875,304.15069580078125,0.997314155101776,0.2645024359226227,0.2508822977542877,293.279052734375,297.1499938964844,293.1499938964844,0.003366534365341,-1274.991455078125,295.7560729980469,0.5701525807380676,0.050000000745058,0.2281989306211471,291.1293640136719,291.1499938964844,269.9040832519531,267.8627624511719,283.926025390625,293.27899169921875,291.1292419433594,1.0,0.1865373104810714,0.8388068675994873,0.8388068675994873,1.0,1.0,-0.8570325970649719,0.3431753814220428,0.5138571858406067,0.1954572945833206,0.0,0.0,0.2781127989292145,24.47089576721192,25.0,-1.6387779712677002,-6222.29345703125,71.4036636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1384808123111724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960971057415008,0.1961014866828918,-4.385212832858088e-06,0.0,0.000140540418215,0.0,0.0,8.068685531616211,0.0,0.0,0.0,0.286094069480896,4.0,0.0,1.0
402660,294.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5697847604751587,0.050000000745058,0.0456856973469257,294.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5697847604751587,0.050000000745058,0.0481092408299446,293.0389404296875,297.1499938964844,293.1499938964844,0.1337867528200149,-2252.460205078125,304.1383361816406,0.9135167002677916,0.2047499418258667,0.1431368291378021,293.1607971191406,297.1499938964844,293.1499938964844,0.1849516034126281,-3946.8330078125,304.1509094238281,0.9966136813163756,0.2641618251800537,0.2505667507648468,293.2797546386719,297.1499938964844,293.1499938964844,0.0033319073263555,-1262.165771484375,295.7088623046875,0.5697847604751587,0.050000000745058,0.2282095253467559,291.1286926269531,291.1499938964844,269.8995666503906,267.8568725585937,283.89178466796875,293.2796936035156,291.128662109375,1.0,0.1867851167917251,0.8388132452964783,0.8388132452964783,1.0,1.0,-0.8589104413986206,0.3451381623744964,0.5137723088264465,0.1930575370788574,0.0,0.0,0.281001329421997,24.491579055786133,25.0,-0.9080013036727904,-6266.12109375,71.74766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,305.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.93359375,18000.0,0.0,0.0,0.1394631117582321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982786357402801,0.1982830315828323,-4.389941750559956e-06,0.0,0.0001415373262716,0.0,0.0,8.173142433166504,0.0,0.0,0.0,0.2865117490291595,4.0,0.0,1.0
402720,294.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5697847604751587,0.050000000745058,0.0456856973469257,294.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5697847604751587,0.050000000745058,0.0481092408299446,293.0389404296875,297.1499938964844,293.1499938964844,0.1337867528200149,-2252.460205078125,304.1383361816406,0.9135167002677916,0.2047499418258667,0.1431368291378021,293.1607971191406,297.1499938964844,293.1499938964844,0.1849516034126281,-3946.8330078125,304.1509094238281,0.9966136813163756,0.2641618251800537,0.2505667507648468,293.2797546386719,297.1499938964844,293.1499938964844,0.0033319073263555,-1262.165771484375,295.7088623046875,0.5697847604751587,0.050000000745058,0.2282095253467559,291.1286926269531,291.1499938964844,269.8995666503906,267.8568725585937,283.89178466796875,293.2796936035156,291.128662109375,1.0,0.1867851167917251,0.8388132452964783,0.8388132452964783,1.0,1.0,-0.8589104413986206,0.3451381623744964,0.5137723088264465,0.1930575370788574,0.0,0.0,0.281001329421997,24.491579055786133,25.0,-0.9080013036727904,-6266.12109375,71.74766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,305.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.93359375,18000.0,0.0,0.0,0.1394631117582321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982786357402801,0.1982830315828323,-4.389941750559956e-06,0.0,0.0001415373262716,0.0,0.0,8.173142433166504,0.0,0.0,0.0,0.2865117490291595,4.0,0.0,1.0
402780,294.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.569412350654602,0.050000000745058,0.0456878542900085,294.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.569412350654602,0.050000000745058,0.0481115095317363,293.0403137207031,297.1499938964844,293.1499938964844,0.1358904242515564,-2280.739501953125,304.1387023925781,0.917276918888092,0.2072888612747192,0.144927829504013,293.1612243652344,297.1499938964844,293.1499938964844,0.184654101729393,-3941.732421875,304.1510925292969,0.9958867430686952,0.2638044357299804,0.2502362132072449,293.2807312011719,297.1499938964844,293.1499938964844,0.0032965755090117,-1249.0386962890625,295.6610107421875,0.569412350654602,0.050000000745058,0.2282202839851379,291.1285095214844,291.1499938964844,269.8919982910156,267.84844970703125,283.8572082519531,293.2806396484375,291.1285400390625,1.0,0.1870225667953491,0.8388196229934692,0.8388196229934692,1.0,1.0,-0.8606811165809631,0.3470307290554046,0.5136504173278809,0.1906844079494476,0.0,0.0,0.2838836908340454,24.51309967041016,25.0,-0.1777377873659134,-6310.04296875,72.07608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.1404959410429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004910558462143,0.2004954516887664,-4.39482255387702e-06,0.0,0.0001425855152774,0.0,0.0,8.279633522033691,0.0,0.0,0.0,0.2869385480880737,4.0,0.0,1.0
402840,294.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.569412350654602,0.050000000745058,0.0456878542900085,294.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.569412350654602,0.050000000745058,0.0481115095317363,293.0403137207031,297.1499938964844,293.1499938964844,0.1358904242515564,-2280.739501953125,304.1387023925781,0.917276918888092,0.2072888612747192,0.144927829504013,293.1612243652344,297.1499938964844,293.1499938964844,0.184654101729393,-3941.732421875,304.1510925292969,0.9958867430686952,0.2638044357299804,0.2502362132072449,293.2807312011719,297.1499938964844,293.1499938964844,0.0032965755090117,-1249.0386962890625,295.6610107421875,0.569412350654602,0.050000000745058,0.2282202839851379,291.1285095214844,291.1499938964844,269.8919982910156,267.84844970703125,283.8572082519531,293.2806396484375,291.1285400390625,1.0,0.1870225667953491,0.8388196229934692,0.8388196229934692,1.0,1.0,-0.8606811165809631,0.3470307290554046,0.5136504173278809,0.1906844079494476,0.0,0.0,0.2838836908340454,24.51309967041016,25.0,-0.1777377873659134,-6310.04296875,72.07608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.1404959410429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004910558462143,0.2004954516887664,-4.39482255387702e-06,0.0,0.0001425855152774,0.0,0.0,8.279633522033691,0.0,0.0,0.0,0.2869385480880737,4.0,0.0,1.0
402900,294.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5692301988601685,0.050000000745058,0.045688908547163,294.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5692301988601685,0.050000000745058,0.0481126196682453,293.0411071777344,297.1499938964844,293.1499938964844,0.1369082927703857,-2294.383056640625,304.138916015625,0.9190975427627563,0.2085167467594146,0.1457942277193069,293.16143798828125,297.1499938964844,293.1499938964844,0.1844958961009979,-3939.019287109375,304.15118408203125,0.9955192804336548,0.2636202573776245,0.2500652074813843,293.2812805175781,297.1499938964844,293.1499938964844,0.0032786251977086,-1242.3521728515625,295.63690185546875,0.5692301988601685,0.050000000745058,0.2282255589962005,291.1286315917969,291.1499938964844,269.88702392578125,267.8432312011719,283.8402404785156,293.2811889648437,291.12872314453125,1.0,0.187137022614479,0.8388228416442871,0.8388228416442871,1.0,1.0,-0.8615244626998901,0.3479336202144623,0.5135908126831055,0.1895481348037719,0.0,0.0,0.285293847322464,24.524084091186523,25.0,0.2093971967697143,-6331.630859375,72.23394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,305.4028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.76171875,18000.0,0.0,0.0,0.1410287618637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015899270772934,0.2015943229198455,-4.3972886487608775e-06,0.0,0.0001431262644473,0.0,0.0,8.332755088806152,0.0,0.0,0.0,0.2871518433094024,4.0,0.0,1.0
402960,294.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5690537095069885,0.050000000745058,0.045689933001995,294.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5690537095069885,0.050000000745058,0.0481137000024318,293.0420227050781,297.1499938964844,293.1499938964844,0.1379056721925735,-2307.72802734375,304.1390991210937,0.9208832383155824,0.2097186297178268,0.1466426253318786,293.1616516113281,297.1499938964844,293.1499938964844,0.1843337118625641,-3936.23876953125,304.1512756347656,0.9951537251472472,0.263433963060379,0.2498916834592819,293.2818603515625,297.1499938964844,293.1499938964844,0.0032605540473014,-1235.612548828125,295.6126708984375,0.5690537095069885,0.050000000745058,0.2282306849956512,291.1288757324219,291.1499938964844,269.8812561035156,267.8373718261719,283.8236389160156,293.2817687988281,291.1289367675781,1.0,0.1872488260269165,0.8388204574584961,0.8388204574584961,1.0,1.0,-0.862342894077301,0.3488016128540039,0.5135412812232971,0.1884635239839553,0.0,0.0,0.2866783738136291,24.535133361816406,25.0,0.4587475657463074,-6352.40625,72.38794708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063415527344,305.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.830078125,18000.0,0.0,0.0,0.141568437218666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026751935482025,0.2026795893907547,-4.399746103445068e-06,0.0,0.0001436739548807,0.0,0.0,8.385357856750488,0.0,0.0,0.0,0.2873634099960327,4.0,0.0,1.0
403020,294.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5687255859375,0.050000000745058,0.0456918440759182,294.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5687255859375,0.050000000745058,0.048115711659193,293.0440673828125,297.1499938964844,293.1499938964844,0.1398290246725082,-2333.38671875,304.1395263671875,0.9243478178977966,0.2120390385389328,0.1482825577259063,293.1620483398437,297.1499938964844,293.1499938964844,0.1839927434921264,-3930.3818359375,304.1513977050781,0.9944411516189576,0.2630595266819,0.2495411485433578,293.2831115722656,297.1499938964844,293.1499938964844,0.0032242268789559,-1222.015869140625,295.5641784667969,0.5687255859375,0.050000000745058,0.2282402217388153,291.1300048828125,291.1499938964844,269.8672790527344,267.8236694335937,283.7921142578125,293.28302001953125,291.13037109375,1.0,0.1874644756317138,0.8388158082962036,0.8388158082962036,1.0,1.0,-0.86390620470047,0.3504109382629394,0.5134952664375305,0.1865089982748031,0.0,0.0,0.2892805635929107,24.55736923217773,25.0,2.2787065505981445,-6396.81982421875,72.68438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89654541015625,305.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1426620185375213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204770341515541,0.2047747522592544,-4.404588707984658e-06,0.0,0.0001447838149033,0.0,0.0,8.48737907409668,0.0,0.0,0.0,0.2877742052078247,4.0,0.0,1.0
403080,294.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5687255859375,0.050000000745058,0.0456918440759182,294.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5687255859375,0.050000000745058,0.048115711659193,293.0440673828125,297.1499938964844,293.1499938964844,0.1398290246725082,-2333.38671875,304.1395263671875,0.9243478178977966,0.2120390385389328,0.1482825577259063,293.1620483398437,297.1499938964844,293.1499938964844,0.1839927434921264,-3930.3818359375,304.1513977050781,0.9944411516189576,0.2630595266819,0.2495411485433578,293.2831115722656,297.1499938964844,293.1499938964844,0.0032242268789559,-1222.015869140625,295.5641784667969,0.5687255859375,0.050000000745058,0.2282402217388153,291.1300048828125,291.1499938964844,269.8672790527344,267.8236694335937,283.7921142578125,293.28302001953125,291.13037109375,1.0,0.1874644756317138,0.8388158082962036,0.8388158082962036,1.0,1.0,-0.86390620470047,0.3504109382629394,0.5134952664375305,0.1865089982748031,0.0,0.0,0.2892805635929107,24.55736923217773,25.0,2.2787065505981445,-6396.81982421875,72.68438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89654541015625,305.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1426620185375213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204770341515541,0.2047747522592544,-4.404588707984658e-06,0.0,0.0001447838149033,0.0,0.0,8.48737907409668,0.0,0.0,0.0,0.2877742052078247,4.0,0.0,1.0
403140,294.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5684402585029602,0.050000000745058,0.0456935055553913,294.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5684402585029602,0.050000000745058,0.0481174625456333,293.04644775390625,297.1499938964844,293.1499938964844,0.141632467508316,-2357.329345703125,304.1400146484375,0.9276649355888368,0.2142419219017028,0.1498414874076843,293.162353515625,297.1499938964844,293.1499938964844,0.1836130321025848,-3923.81689453125,304.1515808105469,0.9937716722488404,0.2626901566982269,0.2491926699876785,293.28436279296875,297.1499938964844,293.1499938964844,0.003186936257407,-1207.93310546875,295.5168762207031,0.5684402585029602,0.050000000745058,0.2282485216856002,291.1336364746094,291.1499938964844,269.8500061035156,267.80718994140625,283.7635498046875,293.2842712402344,291.1342163085937,1.0,0.1876694560050964,0.8388110995292664,0.8388110995292664,1.0,1.0,-0.8653727769851685,0.3518227636814117,0.5135500431060791,0.1849156320095062,0.0,0.0,0.291238784790039,24.579702377319336,25.0,4.748637199401856,-6437.5615234375,72.96537780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886413574219,305.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21875,18000.0,0.0,0.0,0.1437717080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064778804779052,0.2064822912216186,-4.408925178722711e-06,0.0,0.0001459100167267,0.0,0.0,8.57153606414795,0.0,0.0,0.0,0.288116455078125,4.0,0.0,1.0
403200,294.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5684402585029602,0.050000000745058,0.0456935055553913,294.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5684402585029602,0.050000000745058,0.0481174625456333,293.04644775390625,297.1499938964844,293.1499938964844,0.141632467508316,-2357.329345703125,304.1400146484375,0.9276649355888368,0.2142419219017028,0.1498414874076843,293.162353515625,297.1499938964844,293.1499938964844,0.1836130321025848,-3923.81689453125,304.1515808105469,0.9937716722488404,0.2626901566982269,0.2491926699876785,293.28436279296875,297.1499938964844,293.1499938964844,0.003186936257407,-1207.93310546875,295.5168762207031,0.5684402585029602,0.050000000745058,0.2282485216856002,291.1336364746094,291.1499938964844,269.8500061035156,267.80718994140625,283.7635498046875,293.2842712402344,291.1342163085937,1.0,0.1876694560050964,0.8388110995292664,0.8388110995292664,1.0,1.0,-0.8653727769851685,0.3518227636814117,0.5135500431060791,0.1849156320095062,0.0,0.0,0.291238784790039,24.579702377319336,25.0,4.748637199401856,-6437.5615234375,72.96537780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886413574219,305.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21875,18000.0,0.0,0.0,0.1437717080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064778804779052,0.2064822912216186,-4.408925178722711e-06,0.0,0.0001459100167267,0.0,0.0,8.57153606414795,0.0,0.0,0.0,0.288116455078125,4.0,0.0,1.0
403260,294.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5681961178779602,0.050000000745058,0.0456949323415756,294.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5681961178779602,0.050000000745058,0.0481189638376235,293.0491027832031,297.1499938964844,293.1499938964844,0.1433502733707428,-2380.08056640625,304.1404724121094,0.930815815925598,0.2163226008415222,0.1513150334358215,293.1625366210937,297.1499938964844,293.1499938964844,0.1832576096057891,-3917.70263671875,304.1516418457031,0.993155837059021,0.2623378932476043,0.2488570362329483,293.2855529785156,297.1499938964844,293.1499938964844,0.0031497578602284,-1193.9195556640625,295.46893310546875,0.5681961178779602,0.050000000745058,0.2282556444406509,291.1365966796875,291.1499938964844,269.829345703125,267.7890014648437,283.737548828125,293.28546142578125,291.1368713378906,1.0,0.1878636628389358,0.8388035893440247,0.8388035893440247,1.0,1.0,-0.8667502999305725,0.353056788444519,0.5136935114860535,0.1836455315351486,0.0,0.0,0.2928018867969513,24.601587295532227,25.0,3.592328786849976,-6470.0185546875,73.23130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1448564827442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077701985836029,0.2077746093273162,-4.412251655594446e-06,0.0,0.0001470109127694,0.0,0.0,8.635489463806152,0.0,0.0,0.0,0.2883790731430053,4.0,0.0,1.0
403320,294.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5681961178779602,0.050000000745058,0.0456949323415756,294.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5681961178779602,0.050000000745058,0.0481189638376235,293.0491027832031,297.1499938964844,293.1499938964844,0.1433502733707428,-2380.08056640625,304.1404724121094,0.930815815925598,0.2163226008415222,0.1513150334358215,293.1625366210937,297.1499938964844,293.1499938964844,0.1832576096057891,-3917.70263671875,304.1516418457031,0.993155837059021,0.2623378932476043,0.2488570362329483,293.2855529785156,297.1499938964844,293.1499938964844,0.0031497578602284,-1193.9195556640625,295.46893310546875,0.5681961178779602,0.050000000745058,0.2282556444406509,291.1365966796875,291.1499938964844,269.829345703125,267.7890014648437,283.737548828125,293.28546142578125,291.1368713378906,1.0,0.1878636628389358,0.8388035893440247,0.8388035893440247,1.0,1.0,-0.8667502999305725,0.353056788444519,0.5136935114860535,0.1836455315351486,0.0,0.0,0.2928018867969513,24.601587295532227,25.0,3.592328786849976,-6470.0185546875,73.23130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1448564827442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077701985836029,0.2077746093273162,-4.412251655594446e-06,0.0,0.0001470109127694,0.0,0.0,8.635489463806152,0.0,0.0,0.0,0.2883790731430053,4.0,0.0,1.0
403380,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5679834485054016,0.050000000745058,0.0456961765885353,294.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5679834485054016,0.050000000745058,0.0481202751398086,293.0520935058594,297.1499938964844,293.1499938964844,0.1449839174747467,-2401.672119140625,304.14093017578125,0.93377685546875,0.2182763814926147,0.1527007967233657,293.1625671386719,297.1499938964844,293.1499938964844,0.1829420626163482,-3912.30712890625,304.151611328125,0.9925944209098816,0.2620121836662292,0.2485445439815521,293.2865600585937,297.1499938964844,293.1499938964844,0.003112772013992,-1180.0194091796875,295.42010498046875,0.5679834485054016,0.050000000745058,0.2282618582248687,291.13818359375,291.1499938964844,269.8054504394531,267.7702331542969,283.7129211425781,293.2864990234375,291.1383972167969,1.0,0.1880474984645843,0.838796079158783,0.838796079158783,1.0,1.0,-0.8680487275123596,0.3541575670242309,0.5138912200927734,0.1826023310422897,0.0,0.0,0.2942607700824737,24.622642517089844,25.0,2.506458282470703,-6501.17529296875,73.48318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886413574219,305.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1458785086870193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089649885892868,0.2089693993330001,-4.415125204104697e-06,0.0,0.0001480481441831,0.0,0.0,8.694369316101074,0.0,0.0,0.0,0.2886178493499756,4.0,0.0,1.0
403440,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5679834485054016,0.050000000745058,0.0456961765885353,294.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5679834485054016,0.050000000745058,0.0481202751398086,293.0520935058594,297.1499938964844,293.1499938964844,0.1449839174747467,-2401.672119140625,304.14093017578125,0.93377685546875,0.2182763814926147,0.1527007967233657,293.1625671386719,297.1499938964844,293.1499938964844,0.1829420626163482,-3912.30712890625,304.151611328125,0.9925944209098816,0.2620121836662292,0.2485445439815521,293.2865600585937,297.1499938964844,293.1499938964844,0.003112772013992,-1180.0194091796875,295.42010498046875,0.5679834485054016,0.050000000745058,0.2282618582248687,291.13818359375,291.1499938964844,269.8054504394531,267.7702331542969,283.7129211425781,293.2864990234375,291.1383972167969,1.0,0.1880474984645843,0.838796079158783,0.838796079158783,1.0,1.0,-0.8680487275123596,0.3541575670242309,0.5138912200927734,0.1826023310422897,0.0,0.0,0.2942607700824737,24.622642517089844,25.0,2.506458282470703,-6501.17529296875,73.48318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886413574219,305.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1458785086870193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089649885892868,0.2089693993330001,-4.415125204104697e-06,0.0,0.0001480481441831,0.0,0.0,8.694369316101074,0.0,0.0,0.0,0.2886178493499756,4.0,0.0,1.0
403500,294.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5678884983062744,0.050000000745058,0.0456967316567897,294.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5678884983062744,0.050000000745058,0.0481208600103855,293.0536499023437,297.1499938964844,293.1499938964844,0.1457644999027252,-2411.969970703125,304.1411437988281,0.9351824522018432,0.2192040383815765,0.1533593982458114,293.1625366210937,297.1499938964844,293.1499938964844,0.1827970147132873,-3909.833740234375,304.1515808105469,0.992335855960846,0.2618606388568878,0.2483986020088195,293.2870178222656,297.1499938964844,293.1499938964844,0.003094324376434,-1173.0908203125,295.3955993652344,0.5678884983062744,0.050000000745058,0.2282646298408508,291.1387939453125,291.1499938964844,269.7923583984375,267.7606506347656,283.7011108398437,293.2869567871094,291.138916015625,1.0,0.1881355941295623,0.8387923240661621,0.8387923240661621,1.0,1.0,-0.8686686754226685,0.3546587526798248,0.5140098929405212,0.1821645647287368,0.0,0.0,0.2949419915676117,24.63287925720215,25.0,1.703609585762024,-6514.79638671875,73.60391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,305.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.1463594138622284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095218896865844,0.2095263004302978,-4.416468527779216e-06,0.0,0.0001485362008679,0.0,0.0,8.7218656539917,0.0,0.0,0.0,0.2887293696403503,4.0,0.0,1.0
403560,294.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5678009390830994,0.050000000745058,0.0456972420215606,294.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5678009390830994,0.050000000745058,0.0481213964521884,293.0552978515625,297.1499938964844,293.1499938964844,0.1465276479721069,-2422.033447265625,304.141357421875,0.936540424823761,0.2201005965471267,0.1539961844682693,293.1624755859375,297.1499938964844,293.1499938964844,0.1826676875352859,-3907.6435546875,304.1515197753906,0.9920920729637146,0.2617167532444,0.2482596784830093,293.28741455078125,297.1499938964844,293.1499938964844,0.0030760017689317,-1166.2313232421875,295.37078857421875,0.5678009390830994,0.050000000745058,0.2282671928405761,291.13885498046875,291.1499938964844,269.7785339355469,267.7509155273437,283.6896057128906,293.287353515625,291.1387634277344,1.0,0.1882213205099105,0.8387896418571472,0.8387896418571472,1.0,1.0,-0.8692704439163208,0.3551288247108459,0.5141416192054749,0.1817806810140609,0.0,0.0,0.2956769466400146,24.64292526245117,25.0,0.4320087432861328,-6527.23974609375,73.72139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89776611328125,305.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.1468152999877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100895196199417,0.2100939303636551,-4.417777290655067e-06,0.0,0.0001489988644607,0.0,0.0,8.749804496765137,0.0,0.0,0.0,0.2888425588607788,4.0,0.0,1.0
403620,294.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5676476359367371,0.050000000745058,0.0456981398165226,294.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5676476359367371,0.050000000745058,0.0481223426759243,293.0587463378906,297.1499938964844,293.1499938964844,0.1479900032281875,-2441.29052734375,304.1418151855469,0.9391162395477296,0.2218029052019119,0.1552049666643142,293.1622009277344,297.1499938964844,293.1499938964844,0.1824425756931305,-3903.853759765625,304.1513977050781,0.9916512966156006,0.2614551782608032,0.2480048984289169,293.2880554199219,297.1499938964844,293.1499938964844,0.0030397742521017,-1152.691650390625,295.3207397460937,0.5676476359367371,0.050000000745058,0.2282716780900955,291.13800048828125,291.1499938964844,269.74884033203125,267.7310791015625,283.6675109863281,293.2880249023437,291.137939453125,1.0,0.1883858442306518,0.8387842774391174,0.8387842774391174,1.0,1.0,-0.870422899723053,0.355979859828949,0.514443039894104,0.1811680346727371,0.0,0.0,0.2973317503929138,24.6623592376709,25.0,-0.6937174201011658,-6554.2900390625,73.94700622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124755859375,305.5003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1476483196020126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113796323537826,0.211384043097496,-4.420607183419634e-06,0.0,0.0001498442725278,0.0,0.0,8.813130378723145,0.0,0.0,0.0,0.2890966534614563,4.0,0.0,1.0
