time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403680,294.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5676476359367371,0.050000000745058,0.0456981398165226,294.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5676476359367371,0.050000000745058,0.0481223426759243,293.0587463378906,297.1499938964844,293.1499938964844,0.1479900032281875,-2441.29052734375,304.1418151855469,0.9391162395477296,0.2218029052019119,0.1552049666643142,293.1622009277344,297.1499938964844,293.1499938964844,0.1824425756931305,-3903.853759765625,304.1513977050781,0.9916512966156006,0.2614551782608032,0.2480048984289169,293.2880554199219,297.1499938964844,293.1499938964844,0.0030397742521017,-1152.691650390625,295.3207397460937,0.5676476359367371,0.050000000745058,0.2282716780900955,291.13800048828125,291.1499938964844,269.74884033203125,267.7310791015625,283.6675109863281,293.2880249023437,291.137939453125,1.0,0.1883858442306518,0.8387842774391174,0.8387842774391174,1.0,1.0,-0.870422899723053,0.355979859828949,0.514443039894104,0.1811680346727371,0.0,0.0,0.2973317503929138,24.6623592376709,25.0,-0.6937174201011658,-6554.2900390625,73.94700622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124755859375,305.5003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1476483196020126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113796323537826,0.211384043097496,-4.420607183419634e-06,0.0,0.0001498442725278,0.0,0.0,8.813130378723145,0.0,0.0,0.0,0.2890966534614563,4.0,0.0,1.0
403740,294.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5675376057624817,0.050000000745058,0.0456987842917442,294.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5675376057624817,0.050000000745058,0.0481230206787586,293.0621337890625,297.1499938964844,293.1499938964844,0.1493658274412155,-2459.35791015625,304.1422424316406,0.9415741562843324,0.2234218716621399,0.1563463509082794,293.16168212890625,297.1499938964844,293.1499938964844,0.1822502017021179,-3900.61083984375,304.1512451171875,0.9913086295127868,0.2612527310848236,0.2477984130382537,293.2884216308594,297.1499938964844,293.1499938964844,0.0030039472039788,-1139.258544921875,295.271728515625,0.5675376057624817,0.050000000745058,0.2282748967409134,291.1378173828125,291.1499938964844,269.7165832519531,267.71075439453125,283.6464538574219,293.28839111328125,291.1378479003906,1.0,0.1885422021150589,0.8387788534164429,0.8387788534164429,1.0,1.0,-0.8715503215789795,0.3567383289337158,0.5148119926452637,0.1807537227869033,0.0,0.0,0.2989767789840698,24.67880249023437,25.0,-0.2256020307540893,-6581.97802734375,74.16433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,305.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1483828425407409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127294540405273,0.2127338796854019,-4.423722202773206e-06,0.0,0.0001505897234892,0.0,0.0,8.879838943481445,0.0,0.0,0.0,0.2893650233745575,4.0,0.0,1.0
403800,294.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5675376057624817,0.050000000745058,0.0456987842917442,294.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5675376057624817,0.050000000745058,0.0481230206787586,293.0621337890625,297.1499938964844,293.1499938964844,0.1493658274412155,-2459.35791015625,304.1422424316406,0.9415741562843324,0.2234218716621399,0.1563463509082794,293.16168212890625,297.1499938964844,293.1499938964844,0.1822502017021179,-3900.61083984375,304.1512451171875,0.9913086295127868,0.2612527310848236,0.2477984130382537,293.2884216308594,297.1499938964844,293.1499938964844,0.0030039472039788,-1139.258544921875,295.271728515625,0.5675376057624817,0.050000000745058,0.2282748967409134,291.1378173828125,291.1499938964844,269.7165832519531,267.71075439453125,283.6464538574219,293.28839111328125,291.1378479003906,1.0,0.1885422021150589,0.8387788534164429,0.8387788534164429,1.0,1.0,-0.8715503215789795,0.3567383289337158,0.5148119926452637,0.1807537227869033,0.0,0.0,0.2989767789840698,24.67880249023437,25.0,-0.2256020307540893,-6581.97802734375,74.16433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,305.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1483828425407409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127294540405273,0.2127338796854019,-4.423722202773206e-06,0.0,0.0001505897234892,0.0,0.0,8.879838943481445,0.0,0.0,0.0,0.2893650233745575,4.0,0.0,1.0
403860,294.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.567479133605957,0.050000000745058,0.0456991270184516,294.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.567479133605957,0.050000000745058,0.0481233820319175,293.06549072265625,297.1499938964844,293.1499938964844,0.1506806910037994,-2476.587890625,304.14263916015625,0.9439715147018432,0.224969208240509,0.1574388742446899,293.1608581542969,297.1499938964844,293.1499938964844,0.1821112781763076,-3898.2822265625,304.15106201171875,0.9910925030708312,0.2611196935176849,0.2476570010185241,293.2883605957031,297.1499938964844,293.1499938964844,0.0029689052607864,-1126.0938720703125,295.22393798828125,0.567479133605957,0.050000000745058,0.2282765954732895,291.13800048828125,291.1499938964844,269.6820068359375,267.69000244140625,283.62615966796875,293.28839111328125,291.1380310058594,1.0,0.1886927038431167,0.8387767672538757,0.8387767672538757,1.0,1.0,-0.8726946115493774,0.3574323952198028,0.515262246131897,0.1805236041545868,0.0,0.0,0.3005677759647369,24.690948486328125,25.0,0.2257680296897888,-6609.5205078125,74.37861633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,305.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1490275710821151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140410244464874,0.214045450091362,-4.426832219905919e-06,0.0,0.0001512440358055,0.0,0.0,8.94497299194336,0.0,0.0,0.0,0.2896284461021423,4.0,0.0,1.0
403920,294.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.567479133605957,0.050000000745058,0.0456991270184516,294.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.567479133605957,0.050000000745058,0.0481233820319175,293.06549072265625,297.1499938964844,293.1499938964844,0.1506806910037994,-2476.587890625,304.14263916015625,0.9439715147018432,0.224969208240509,0.1574388742446899,293.1608581542969,297.1499938964844,293.1499938964844,0.1821112781763076,-3898.2822265625,304.15106201171875,0.9910925030708312,0.2611196935176849,0.2476570010185241,293.2883605957031,297.1499938964844,293.1499938964844,0.0029689052607864,-1126.0938720703125,295.22393798828125,0.567479133605957,0.050000000745058,0.2282765954732895,291.13800048828125,291.1499938964844,269.6820068359375,267.69000244140625,283.62615966796875,293.28839111328125,291.1380310058594,1.0,0.1886927038431167,0.8387767672538757,0.8387767672538757,1.0,1.0,-0.8726946115493774,0.3574323952198028,0.515262246131897,0.1805236041545868,0.0,0.0,0.3005677759647369,24.690948486328125,25.0,0.2257680296897888,-6609.5205078125,74.37861633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,305.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1490275710821151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140410244464874,0.214045450091362,-4.426832219905919e-06,0.0,0.0001512440358055,0.0,0.0,8.94497299194336,0.0,0.0,0.0,0.2896284461021423,4.0,0.0,1.0
403980,294.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5674545168876648,0.050000000745058,0.045699268579483,294.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5674545168876648,0.050000000745058,0.0481235310435295,293.0688781738281,297.1499938964844,293.1499938964844,0.1519156694412231,-2492.7265625,304.1430358886719,0.946254014968872,0.2264233082532882,0.1584701985120773,293.1598815917969,297.1499938964844,293.1499938964844,0.1820146888494491,-3896.6640625,304.15087890625,0.9909763932228088,0.2610455453395843,0.2475738078355789,293.2879943847656,297.1499938964844,293.1499938964844,0.0029344449285417,-1113.1083984375,295.17755126953125,0.5674545168876648,0.050000000745058,0.2282773107290268,291.1387939453125,291.1499938964844,269.64532470703125,267.6688842773437,283.6064758300781,293.2880249023437,291.13897705078125,1.0,0.1888384968042373,0.8387746810913086,0.8387746810913086,1.0,1.0,-0.8738337159156799,0.3580620288848877,0.5157716870307922,0.1804482340812683,0.0,0.0,0.3020133078098297,24.70080947875977,25.0,1.2606828212738037,-6638.025390625,74.5890121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,305.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1495978534221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152743339538574,0.215278759598732,-4.42984401161084e-06,0.0,0.000151822794578,0.0,0.0,9.006531715393066,0.0,0.0,0.0,0.2898778617382049,4.0,0.0,1.0
404040,294.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5674545168876648,0.050000000745058,0.045699268579483,294.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5674545168876648,0.050000000745058,0.0481235310435295,293.0688781738281,297.1499938964844,293.1499938964844,0.1519156694412231,-2492.7265625,304.1430358886719,0.946254014968872,0.2264233082532882,0.1584701985120773,293.1598815917969,297.1499938964844,293.1499938964844,0.1820146888494491,-3896.6640625,304.15087890625,0.9909763932228088,0.2610455453395843,0.2475738078355789,293.2879943847656,297.1499938964844,293.1499938964844,0.0029344449285417,-1113.1083984375,295.17755126953125,0.5674545168876648,0.050000000745058,0.2282773107290268,291.1387939453125,291.1499938964844,269.64532470703125,267.6688842773437,283.6064758300781,293.2880249023437,291.13897705078125,1.0,0.1888384968042373,0.8387746810913086,0.8387746810913086,1.0,1.0,-0.8738337159156799,0.3580620288848877,0.5157716870307922,0.1804482340812683,0.0,0.0,0.3020133078098297,24.70080947875977,25.0,1.2606828212738037,-6638.025390625,74.5890121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,305.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1495978534221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152743339538574,0.215278759598732,-4.42984401161084e-06,0.0,0.000151822794578,0.0,0.0,9.006531715393066,0.0,0.0,0.0,0.2898778617382049,4.0,0.0,1.0
404100,294.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5674494504928589,0.050000000745058,0.0456992946565151,294.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5674494504928589,0.050000000745058,0.0481235571205616,293.0705871582031,297.1499938964844,293.1499938964844,0.152497261762619,-2500.308837890625,304.14324951171875,0.947334885597229,0.22710981965065,0.1589585542678833,293.1593322753906,297.1499938964844,293.1499938964844,0.1819785237312317,-3896.0556640625,304.1507873535156,0.9909462332725524,0.261027067899704,0.2475506961345672,293.2876892089844,297.1499938964844,293.1499938964844,0.002917414298281,-1106.674560546875,295.1548767089844,0.5674494504928589,0.050000000745058,0.2282774448394775,291.1395263671875,291.1499938964844,269.62628173828125,267.6581726074219,283.59686279296875,293.2877502441406,291.1397399902344,1.0,0.1889096945524215,0.8387736082077026,0.8387736082077026,1.0,1.0,-0.8743923306465149,0.3583518862724304,0.5160403847694397,0.1804587095975875,0.0,0.0,0.3026365339756012,24.705480575561523,25.0,1.7181576490402222,-6651.8388671875,74.69208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9777526855469,305.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.1498606503009796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158206850290298,0.2158251106739044,-4.431237357493956e-06,0.0,0.0001520895020803,0.0,0.0,9.033961296081545,0.0,0.0,0.0,0.2899895906448364,4.0,0.0,1.0
404160,294.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5674471855163574,0.050000000745058,0.045699305832386,294.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5674471855163574,0.050000000745058,0.0481235720217227,293.0723571777344,297.1499938964844,293.1499938964844,0.1530560106039047,-2507.583984375,304.1434631347656,0.9483708143234252,0.2277683615684509,0.1594277173280716,293.1587829589844,297.1499938964844,293.1499938964844,0.1819515973329544,-3895.603759765625,304.15069580078125,0.9909303784370422,0.261019229888916,0.2475381046533584,293.287353515625,297.1499938964844,293.1499938964844,0.0029005038086324,-1100.2825927734375,295.1324462890625,0.5674471855163574,0.050000000745058,0.2282775044441223,291.14031982421875,291.1499938964844,269.6067810058594,267.6473999023437,283.5873413085937,293.28741455078125,291.1405334472656,1.0,0.188979759812355,0.8387722969055176,0.8387722969055176,1.0,1.0,-0.8749403953552246,0.3586254417896271,0.5163149237632751,0.1804962307214737,0.0,0.0,0.3032028079032898,24.710176467895508,25.0,1.907021403312683,-6665.00439453125,74.79348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,305.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.15011066198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163160741329193,0.216320514678955,-4.432519745023456e-06,0.0,0.0001523432438261,0.0,0.0,9.058894157409668,0.0,0.0,0.0,0.2900915145874023,4.0,0.0,1.0
404220,294.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5674470067024231,0.050000000745058,0.0456993021070957,294.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5674470067024231,0.050000000745058,0.0481235682964324,293.07598876953125,297.1499938964844,293.1499938964844,0.1541083306074142,-2521.26806640625,304.1438903808594,0.9502997994422911,0.2289990037679672,0.1603065282106399,293.1576232910156,297.1499938964844,293.1499938964844,0.1819294095039367,-3895.24853515625,304.1504821777344,0.990933120250702,0.2610320448875427,0.2475409358739853,293.2865600585937,297.1499938964844,293.1499938964844,0.0028670674655586,-1087.6522216796875,295.0878295898437,0.5674470067024231,0.050000000745058,0.2282774895429611,291.1415405273437,291.1499938964844,269.56658935546875,267.6256103515625,283.5685729980469,293.28662109375,291.14166259765625,1.0,0.189116358757019,0.8387696146965027,0.8387696146965027,1.0,1.0,-0.8759984970092773,0.3591259121894836,0.5168725848197937,0.1806382834911346,0.0,0.0,0.3042440414428711,24.719968795776367,28.0,1.5271247625350952,-6689.58984375,74.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.1505753397941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172075062990188,0.2172119468450546,-4.4347948460199405e-06,0.0,0.0001528148277429,0.0,0.0,9.103754043579102,0.0,0.0,0.0,0.2902748882770538,4.0,0.0,1.0
404280,294.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5674470067024231,0.050000000745058,0.0456993021070957,294.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5674470067024231,0.050000000745058,0.0481235682964324,293.07598876953125,297.1499938964844,293.1499938964844,0.1541083306074142,-2521.26806640625,304.1438903808594,0.9502997994422911,0.2289990037679672,0.1603065282106399,293.1576232910156,297.1499938964844,293.1499938964844,0.1819294095039367,-3895.24853515625,304.1504821777344,0.990933120250702,0.2610320448875427,0.2475409358739853,293.2865600585937,297.1499938964844,293.1499938964844,0.0028670674655586,-1087.6522216796875,295.0878295898437,0.5674470067024231,0.050000000745058,0.2282774895429611,291.1415405273437,291.1499938964844,269.56658935546875,267.6256103515625,283.5685729980469,293.28662109375,291.14166259765625,1.0,0.189116358757019,0.8387696146965027,0.8387696146965027,1.0,1.0,-0.8759984970092773,0.3591259121894836,0.5168725848197937,0.1806382834911346,0.0,0.0,0.3042440414428711,24.719968795776367,28.0,1.5271247625350952,-6689.58984375,74.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.1505753397941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172075062990188,0.2172119468450546,-4.4347948460199405e-06,0.0,0.0001528148277429,0.0,0.0,9.103754043579102,0.0,0.0,0.0,0.2902748882770538,4.0,0.0,1.0
404340,294.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5656858682632446,0.050000000745058,0.0457096956670284,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5656858682632446,0.050000000745058,0.048134509474039,293.0782470703125,297.1499938964844,293.1499938964844,0.1547070890665054,-2529.04931640625,304.1441345214844,0.9486440420150756,0.2296788841485977,0.1608019769191742,293.15692138671875,297.1499938964844,293.1499938964844,0.1819466948509216,-3895.569091796875,304.1503601074219,0.9889017343521118,0.2610555291175842,0.2475696504116058,293.2860412597656,297.1499938964844,293.1499938964844,0.0028479085303843,-1080.4261474609375,295.0611267089844,0.5656858682632446,0.050000000745058,0.2283293902873993,291.14190673828125,291.1499938964844,269.5417785644531,267.6123962402344,283.557373046875,293.2861022949219,291.1419372558594,1.0,0.1897974014282226,0.8387680053710938,0.8387680053710938,1.0,1.0,-0.8767154216766357,0.3594476282596588,0.5172678232192993,0.1807783842086792,0.0,0.0,0.3048564791679382,25.00461769104004,28.0,0.8683739304542542,-6703.8671875,75.53900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,305.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.1508333534002304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177164703607559,0.2177208960056305,-4.4360440369928256e-06,0.0,0.0001530766749056,0.0,0.0,9.129301071166992,0.0,0.0,0.0,0.2903788983821869,4.0,0.0,1.0
404400,294.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5637614727020264,0.050000000745058,0.0457212515175342,294.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5637614727020264,0.050000000745058,0.0481466799974441,293.07977294921875,297.1499938964844,293.1499938964844,0.1550928801298141,-2534.06201171875,304.144287109375,0.9463229179382324,0.2301061153411865,0.1611180305480957,293.15643310546875,297.1499938964844,293.1499938964844,0.1819715946912765,-3896.017333984375,304.1502685546875,0.9866249561309814,0.2610762417316437,0.2475989013910293,293.28564453125,297.1499938964844,293.1499938964844,0.0028355291578918,-1075.7659912109375,295.043212890625,0.5637614727020264,0.050000000745058,0.2283871173858642,291.1418762207031,291.1499938964844,269.5249938964844,267.6035461425781,283.54986572265625,293.2857360839844,291.141845703125,1.0,0.1904505342245102,0.8387669324874878,0.8387669324874878,1.0,1.0,-0.8772276043891907,0.3596722185611725,0.5175554156303406,0.1808917373418808,0.0,0.0,0.3052896857261657,25.318363189697266,31.0,0.2770932018756866,-6713.4580078125,76.09602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,305.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.76171875,18000.0,0.0,0.0,0.1509983092546463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180655151605606,0.2180699557065963,-4.436867584445281e-06,0.0,0.0001532440801383,0.0,0.0,9.146770477294922,0.0,0.0,0.0,0.2904497683048248,4.0,0.0,1.0
404460,294.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5571005940437317,0.050000000745058,0.0457629598677158,294.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5571005940437317,0.050000000745058,0.048190601170063,293.083740234375,297.1499938964844,293.1499938964844,0.156002327799797,-2545.87158203125,304.1446533203125,0.9373353123664856,0.2310834676027298,0.1618545949459076,293.1553039550781,297.1499938964844,293.1499938964844,0.1820708215236663,-3897.779052734375,304.1499938964844,0.9782933592796326,0.2611439526081085,0.2477012425661087,293.2846984863281,297.1499938964844,293.1499938964844,0.0028056886512786,-1064.5523681640625,294.9983825683594,0.5571005940437317,0.050000000745058,0.2285954654216766,291.1412048339844,291.1499938964844,269.48223876953125,267.581298828125,283.5310974121094,293.2847595214844,291.1410827636719,1.0,0.1926901340484619,0.8387632966041565,0.8387632966041565,1.0,1.0,-0.8785872459411621,0.3602555692195892,0.5183317065238953,0.1812250912189483,0.0,0.0,0.3065015375614166,26.44618797302246,34.0,-0.8320783972740173,-6738.7080078125,78.01856994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,305.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1513948291540146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219037264585495,0.2190417051315307,-4.439071290107677e-06,0.0,0.0001536464988021,0.0,0.0,9.19528579711914,0.0,0.0,0.0,0.2906453907489776,4.0,0.0,1.0
404520,294.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5571005940437317,0.050000000745058,0.0457629598677158,294.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5571005940437317,0.050000000745058,0.048190601170063,293.083740234375,297.1499938964844,293.1499938964844,0.156002327799797,-2545.87158203125,304.1446533203125,0.9373353123664856,0.2310834676027298,0.1618545949459076,293.1553039550781,297.1499938964844,293.1499938964844,0.1820708215236663,-3897.779052734375,304.1499938964844,0.9782933592796326,0.2611439526081085,0.2477012425661087,293.2846984863281,297.1499938964844,293.1499938964844,0.0028056886512786,-1064.5523681640625,294.9983825683594,0.5571005940437317,0.050000000745058,0.2285954654216766,291.1412048339844,291.1499938964844,269.48223876953125,267.581298828125,283.5310974121094,293.2847595214844,291.1410827636719,1.0,0.1926901340484619,0.8387632966041565,0.8387632966041565,1.0,1.0,-0.8785872459411621,0.3602555692195892,0.5183317065238953,0.1812250912189483,0.0,0.0,0.3065015375614166,26.44618797302246,34.0,-0.8320783972740173,-6738.7080078125,78.01856994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,305.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1513948291540146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219037264585495,0.2190417051315307,-4.439071290107677e-06,0.0,0.0001536464988021,0.0,0.0,9.19528579711914,0.0,0.0,0.0,0.2906453907489776,4.0,0.0,1.0
404580,294.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.548651397228241,0.050000000745058,0.0458202064037323,294.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.548651397228241,0.050000000745058,0.0482508838176727,293.0878295898437,297.1499938964844,293.1499938964844,0.1568236798048019,-2556.518310546875,304.14508056640625,0.9250476360321044,0.2319331169128418,0.1625141352415084,293.1542053222656,297.1499938964844,293.1499938964844,0.182207852602005,-3900.18310546875,304.1497802734375,0.9666961431503296,0.2612319588661194,0.2478397637605667,293.2836608886719,297.1499938964844,293.1499938964844,0.0027771315071731,-1053.82470703125,294.9538269042969,0.548651397228241,0.050000000745058,0.2288814187049865,291.1402893066406,291.1499938964844,269.4385070800781,267.5588684082031,283.5121154785156,293.28375244140625,291.1401672363281,1.0,0.1956360191106796,0.8387596607208252,0.8387596607208252,1.0,1.0,-0.8800293207168579,0.3608638644218445,0.5191654562950134,0.1816054880619049,0.0,0.0,0.3078588247299194,27.989707946777344,37.0,-1.2465462684631348,-6765.4482421875,80.58391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,305.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.1517864465713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201453149318695,0.2201497554779052,-4.4415969568945e-06,0.0,0.0001540439552627,0.0,0.0,9.250732421875,0.0,0.0,0.0,0.2908686101436615,4.0,0.0,1.0
404640,294.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.548651397228241,0.050000000745058,0.0458202064037323,294.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.548651397228241,0.050000000745058,0.0482508838176727,293.0878295898437,297.1499938964844,293.1499938964844,0.1568236798048019,-2556.518310546875,304.14508056640625,0.9250476360321044,0.2319331169128418,0.1625141352415084,293.1542053222656,297.1499938964844,293.1499938964844,0.182207852602005,-3900.18310546875,304.1497802734375,0.9666961431503296,0.2612319588661194,0.2478397637605667,293.2836608886719,297.1499938964844,293.1499938964844,0.0027771315071731,-1053.82470703125,294.9538269042969,0.548651397228241,0.050000000745058,0.2288814187049865,291.1402893066406,291.1499938964844,269.4385070800781,267.5588684082031,283.5121154785156,293.28375244140625,291.1401672363281,1.0,0.1956360191106796,0.8387596607208252,0.8387596607208252,1.0,1.0,-0.8800293207168579,0.3608638644218445,0.5191654562950134,0.1816054880619049,0.0,0.0,0.3078588247299194,27.989707946777344,37.0,-1.2465462684631348,-6765.4482421875,80.58391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,305.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.1517864465713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201453149318695,0.2201497554779052,-4.4415969568945e-06,0.0,0.0001540439552627,0.0,0.0,9.250732421875,0.0,0.0,0.0,0.2908686101436615,4.0,0.0,1.0
404700,294.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5440328121185303,0.050000000745058,0.0458538755774498,294.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5440328121185303,0.050000000745058,0.0482863411307334,293.0899353027344,297.1499938964844,293.1499938964844,0.1571983247995376,-2561.366455078125,304.1452941894531,0.9181702733039856,0.232308030128479,0.1628133803606033,293.1536865234375,297.1499938964844,293.1499938964844,0.1822880506515503,-3901.581787109375,304.1496887207031,0.95986407995224,0.2612828314304352,0.2479210793972015,293.2831420898437,297.1499938964844,293.1499938964844,0.0027632487472146,-1048.6083984375,294.9316711425781,0.5440328121185303,0.050000000745058,0.2290496081113815,291.1398010253906,291.1499938964844,269.4163513183594,267.547607421875,283.5025634765625,293.2832336425781,291.1396789550781,1.0,0.1973258703947067,0.8387578725814819,0.8387578725814819,1.0,1.0,-0.8807708621025085,0.3611753284931183,0.5195955634117126,0.1818045824766159,0.0,0.0,0.3085871934890747,28.89640998840332,37.0,-1.3172777891159058,-6779.20703125,82.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382080078125,305.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.1519867926836013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207439243793487,0.2207483798265457,-4.442977569851792e-06,0.0,0.0001542472600704,0.0,0.0,9.280765533447266,0.0,0.0,0.0,0.2909897267818451,4.0,0.0,1.0
404760,294.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5392998456954956,0.050000000745058,0.0458903908729553,294.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5392998456954956,0.050000000745058,0.0483247935771942,293.092041015625,297.1499938964844,293.1499938964844,0.1575484424829483,-2565.891845703125,304.1455078125,0.9111611247062684,0.2326499819755554,0.1630920469760894,293.1531677246094,297.1499938964844,293.1499938964844,0.1823747456073761,-3903.08935546875,304.1495666503906,0.9525068998336792,0.2613375782966614,0.2480092346668243,293.2826538085937,297.1499938964844,293.1499938964844,0.002749586245045,-1043.4736328125,294.9096374511719,0.5392998456954956,0.050000000745058,0.2292320132255554,291.13934326171875,291.1499938964844,269.39404296875,267.53631591796875,283.492919921875,293.28271484375,291.13922119140625,1.0,0.1991302520036697,0.8387532830238342,0.8387532830238342,1.0,1.0,-0.8815200328826904,0.3614902198314667,0.5200298428535461,0.1820048689842224,0.0,0.0,0.3093465268611908,29.879047393798828,40.0,-1.330008029937744,-6793.18798828125,83.68492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,305.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.152193009853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213708907365799,0.2213753312826156,-4.444431851879926e-06,0.0,0.0001544565602671,0.0,0.0,9.312271118164062,0.0,0.0,0.0,0.291116863489151,4.0,0.0,1.0
404820,294.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5297942161560059,0.050000000745058,0.0459709763526916,294.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5297942161560059,0.050000000745058,0.0484096519649028,293.0964050292969,297.1499938964844,293.1499938964844,0.1581716239452362,-2573.9296875,304.1459655761719,0.8976844549179077,0.2332340031862259,0.1635855883359909,293.1521911621094,297.1499938964844,293.1499938964844,0.1825645864009857,-3906.377685546875,304.1494140625,0.936725616455078,0.2614577114582062,0.2482039183378219,293.2816162109375,297.1499938964844,293.1499938964844,0.0027228302787989,-1033.4117431640625,294.8658447265625,0.5297942161560059,0.050000000745058,0.2296345382928848,291.1384582519531,291.1499938964844,269.34912109375,267.5137023925781,283.473388671875,293.2816772460937,291.1383361816406,1.0,0.2030218541622162,0.838744044303894,0.838744044303894,1.0,1.0,-0.8830277323722839,0.3621281683444977,0.5208995938301086,0.182397574186325,0.0,0.0,0.3109464645385742,32.04556655883789,43.0,-1.2272977828979492,-6821.6962890625,87.21570587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,305.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.15263032913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227033525705337,0.2227077931165695,-4.447552328201709e-06,0.0,0.0001549003791296,0.0,0.0,9.379408836364746,0.0,0.0,0.0,0.2913880348205566,4.0,0.0,1.0
404880,294.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5297942161560059,0.050000000745058,0.0459709763526916,294.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5297942161560059,0.050000000745058,0.0484096519649028,293.0964050292969,297.1499938964844,293.1499938964844,0.1581716239452362,-2573.9296875,304.1459655761719,0.8976844549179077,0.2332340031862259,0.1635855883359909,293.1521911621094,297.1499938964844,293.1499938964844,0.1825645864009857,-3906.377685546875,304.1494140625,0.936725616455078,0.2614577114582062,0.2482039183378219,293.2816162109375,297.1499938964844,293.1499938964844,0.0027228302787989,-1033.4117431640625,294.8658447265625,0.5297942161560059,0.050000000745058,0.2296345382928848,291.1384582519531,291.1499938964844,269.34912109375,267.5137023925781,283.473388671875,293.2816772460937,291.1383361816406,1.0,0.2030218541622162,0.838744044303894,0.838744044303894,1.0,1.0,-0.8830277323722839,0.3621281683444977,0.5208995938301086,0.182397574186325,0.0,0.0,0.3109464645385742,32.04556655883789,43.0,-1.2272977828979492,-6821.6962890625,87.21570587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,305.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.15263032913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227033525705337,0.2227077931165695,-4.447552328201709e-06,0.0,0.0001549003791296,0.0,0.0,9.379408836364746,0.0,0.0,0.0,0.2913880348205566,4.0,0.0,1.0
404940,294.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5206056833267212,0.050000000745058,0.0460602715611457,294.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5206056833267212,0.050000000745058,0.0485036857426166,293.1007995605469,297.1499938964844,293.1499938964844,0.158697560429573,-2580.695068359375,304.1464233398437,0.8844811320304871,0.2337021678686142,0.1639996618032455,293.1512451171875,297.1499938964844,293.1499938964844,0.1827736645936966,-3909.984619140625,304.1492614746094,0.9205378293991088,0.2615912854671478,0.2484206855297088,293.28057861328125,297.1499938964844,293.1499938964844,0.0026967234443873,-1023.5850219726562,294.8224792480469,0.5206056833267212,0.050000000745058,0.2300806045532226,291.1376953125,291.1499938964844,269.30389404296875,267.4911193847656,283.45343017578125,293.2806701660156,291.1376037597656,1.0,0.2072080671787262,0.8387348055839539,0.8387348055839539,1.0,1.0,-0.884540319442749,0.3627792596817016,0.5217610597610474,0.1827641427516937,0.0,0.0,0.3126397728919983,34.443973541259766,46.0,-1.063239574432373,-6850.78759765625,91.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,305.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.1531107127666473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224128171801567,0.2241326123476028,-4.450932920008199e-06,0.0,0.0001553878973936,0.0,0.0,9.451468467712402,0.0,0.0,0.0,0.2916795611381531,4.0,0.0,1.0
405000,294.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5206056833267212,0.050000000745058,0.0460602715611457,294.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5206056833267212,0.050000000745058,0.0485036857426166,293.1007995605469,297.1499938964844,293.1499938964844,0.158697560429573,-2580.695068359375,304.1464233398437,0.8844811320304871,0.2337021678686142,0.1639996618032455,293.1512451171875,297.1499938964844,293.1499938964844,0.1827736645936966,-3909.984619140625,304.1492614746094,0.9205378293991088,0.2615912854671478,0.2484206855297088,293.28057861328125,297.1499938964844,293.1499938964844,0.0026967234443873,-1023.5850219726562,294.8224792480469,0.5206056833267212,0.050000000745058,0.2300806045532226,291.1376953125,291.1499938964844,269.30389404296875,267.4911193847656,283.45343017578125,293.2806701660156,291.1376037597656,1.0,0.2072080671787262,0.8387348055839539,0.8387348055839539,1.0,1.0,-0.884540319442749,0.3627792596817016,0.5217610597610474,0.1827641427516937,0.0,0.0,0.3126397728919983,34.443973541259766,46.0,-1.063239574432373,-6850.78759765625,91.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,305.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.1531107127666473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224128171801567,0.2241326123476028,-4.450932920008199e-06,0.0,0.0001553878973936,0.0,0.0,9.451468467712402,0.0,0.0,0.0,0.2916795611381531,4.0,0.0,1.0
405060,294.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5120457410812378,0.050000000745058,0.0461565107107162,294.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5120457410812378,0.050000000745058,0.0486050248146057,293.10498046875,297.1499938964844,293.1499938964844,0.1591593027114868,-2586.628662109375,304.1468505859375,0.8717249631881714,0.2341002523899078,0.1643624752759933,293.1503601074219,297.1499938964844,293.1499938964844,0.183000162243843,-3913.881103515625,304.1491394042969,0.9054712057113647,0.2617379128932953,0.2486570179462433,293.2795715332031,297.1499938964844,293.1499938964844,0.0026711579412221,-1013.9552612304688,294.7795104980469,0.5120457410812378,0.050000000745058,0.2305613160133361,291.13702392578125,291.1499938964844,269.2586669921875,267.46856689453125,283.4330139160156,293.2796325683594,291.136962890625,1.0,0.2115923464298248,0.8387203216552734,0.8387203216552734,1.0,1.0,-0.8860734701156616,0.363456130027771,0.5226173400878906,0.1830925047397613,0.0,0.0,0.3144147396087646,37.02680587768555,49.0,-0.9468134045600892,-6880.4921875,95.29568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,305.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1536401957273483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256335318088531,0.2256379872560501,-4.4545408854901325e-06,0.0,0.0001559252705192,0.0,0.0,9.527876853942873,0.0,0.0,0.0,0.2919890582561493,4.0,0.0,1.0
405120,294.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5120457410812378,0.050000000745058,0.0461565107107162,294.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5120457410812378,0.050000000745058,0.0486050248146057,293.10498046875,297.1499938964844,293.1499938964844,0.1591593027114868,-2586.628662109375,304.1468505859375,0.8717249631881714,0.2341002523899078,0.1643624752759933,293.1503601074219,297.1499938964844,293.1499938964844,0.183000162243843,-3913.881103515625,304.1491394042969,0.9054712057113647,0.2617379128932953,0.2486570179462433,293.2795715332031,297.1499938964844,293.1499938964844,0.0026711579412221,-1013.9552612304688,294.7795104980469,0.5120457410812378,0.050000000745058,0.2305613160133361,291.13702392578125,291.1499938964844,269.2586669921875,267.46856689453125,283.4330139160156,293.2796325683594,291.136962890625,1.0,0.2115923464298248,0.8387203216552734,0.8387203216552734,1.0,1.0,-0.8860734701156616,0.363456130027771,0.5226173400878906,0.1830925047397613,0.0,0.0,0.3144147396087646,37.02680587768555,49.0,-0.9468134045600892,-6880.4921875,95.29568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,305.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1536401957273483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256335318088531,0.2256379872560501,-4.4545408854901325e-06,0.0,0.0001559252705192,0.0,0.0,9.527876853942873,0.0,0.0,0.0,0.2919890582561493,4.0,0.0,1.0
405180,294.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5042209625244141,0.050000000745058,0.0462583899497985,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5042209625244141,0.050000000745058,0.0487123094499111,293.1088256835937,297.1499938964844,293.1499938964844,0.159584030508995,-2592.08984375,304.1471862792969,0.8597345948219299,0.2344566285610199,0.1646965742111206,293.1495361328125,297.1499938964844,293.1499938964844,0.1832441389560699,-3918.070556640625,304.1490173339844,0.8922750949859619,0.2618985772132873,0.2489123046398162,293.2785339355469,297.1499938964844,293.1499938964844,0.0026460937224328,-1004.5093383789062,294.73699951171875,0.5042209625244141,0.050000000745058,0.2310702204704284,291.1363830566406,291.1499938964844,269.213623046875,267.4461364746094,283.4120483398437,293.2785949707031,291.1363220214844,1.0,0.2161058038473129,0.8387058973312378,0.8387058973312378,1.0,1.0,-0.8876426815986633,0.3641710877418518,0.5234715938568115,0.1833731234073639,0.0,0.0,0.3162722289562225,39.7593879699707,52.0,-0.8878616094589233,-6911.00537109375,99.73078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1542235761880874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272200584411621,0.227224513888359,-4.458372131921351e-06,0.0,0.0001565173151902,0.0,0.0,9.608691215515137,0.0,0.0,0.0,0.2923167049884796,4.0,0.0,1.0
405240,294.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5042209625244141,0.050000000745058,0.0462583899497985,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5042209625244141,0.050000000745058,0.0487123094499111,293.1088256835937,297.1499938964844,293.1499938964844,0.159584030508995,-2592.08984375,304.1471862792969,0.8597345948219299,0.2344566285610199,0.1646965742111206,293.1495361328125,297.1499938964844,293.1499938964844,0.1832441389560699,-3918.070556640625,304.1490173339844,0.8922750949859619,0.2618985772132873,0.2489123046398162,293.2785339355469,297.1499938964844,293.1499938964844,0.0026460937224328,-1004.5093383789062,294.73699951171875,0.5042209625244141,0.050000000745058,0.2310702204704284,291.1363830566406,291.1499938964844,269.213623046875,267.4461364746094,283.4120483398437,293.2785949707031,291.1363220214844,1.0,0.2161058038473129,0.8387058973312378,0.8387058973312378,1.0,1.0,-0.8876426815986633,0.3641710877418518,0.5234715938568115,0.1833731234073639,0.0,0.0,0.3162722289562225,39.7593879699707,52.0,-0.8878616094589233,-6911.00537109375,99.73078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1542235761880874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272200584411621,0.227224513888359,-4.458372131921351e-06,0.0,0.0001565173151902,0.0,0.0,9.608691215515137,0.0,0.0,0.0,0.2923167049884796,4.0,0.0,1.0
405300,294.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5005764365196228,0.050000000745058,0.0463111102581024,294.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5005764365196228,0.050000000745058,0.048767827451229,293.1106262207031,297.1499938964844,293.1499938964844,0.1597856730222702,-2594.6845703125,304.1473388671875,0.8540723919868469,0.2346215993165969,0.1648554652929306,293.1491394042969,297.1499938964844,293.1499938964844,0.1833728849887848,-3920.278564453125,304.1489562988281,0.8859928250312805,0.2619848251342773,0.2490472793579101,293.2779846191406,297.1499938964844,293.1499938964844,0.0026337427552789,-999.8529663085938,294.71588134765625,0.5005764365196228,0.050000000745058,0.2313335835933685,291.1360778808594,291.1499938964844,269.1912536621094,267.4349670410156,283.4013366699219,293.278076171875,291.1360168457031,1.0,0.2183936089277267,0.8386986255645752,0.8386986255645752,1.0,1.0,-0.8884413242340088,0.3645444512367248,0.5238968729972839,0.1834922581911087,0.0,0.0,0.3172323405742645,41.1728515625,52.0,-0.8597439527511597,-6926.623046875,102.02825927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,305.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1545370072126388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280450612306594,0.2280495166778564,-4.460376203496708e-06,0.0,0.0001568354200571,0.0,0.0,9.650832176208496,0.0,0.0,0.0,0.2924876511096954,4.0,0.0,1.0
405360,294.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4970950782299042,0.050000000745058,0.0463648028671741,294.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4970950782299042,0.050000000745058,0.0488243699073791,293.11236572265625,297.1499938964844,293.1499938964844,0.159981369972229,-2597.203369140625,304.1474609375,0.8486448526382446,0.2347793877124786,0.1650098711252212,293.1487121582031,297.1499938964844,293.1499938964844,0.1835055947303772,-3922.55322265625,304.1488952636719,0.8799351453781128,0.262074738740921,0.249186709523201,293.2774658203125,297.1499938964844,293.1499938964844,0.0026214960962533,-995.2345581054688,294.6949157714844,0.4970950782299042,0.050000000745058,0.2316018044948578,291.13580322265625,291.1499938964844,269.16900634765625,267.42388916015625,283.3905029296875,293.27752685546875,291.1357116699219,1.0,0.220691829919815,0.8386880159378052,0.8386880159378052,1.0,1.0,-0.8892481923103333,0.3649282455444336,0.5243199467658997,0.1835953444242477,0.0,0.0,0.3182096481323242,42.61203002929688,40.0,-0.8231880068778992,-6942.470703125,104.37037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,305.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1548636108636856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288886606693267,0.2288931310176849,-4.462433480512118e-06,0.0,0.0001571668690303,0.0,0.0,9.694007873535156,0.0,0.0,0.0,0.2926628887653351,4.0,0.0,1.0
405420,294.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4982178509235382,0.050000000745058,0.0463471263647079,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4982178509235382,0.050000000745058,0.0488057546317577,293.11541748046875,297.1499938964844,293.1499938964844,0.160242423415184,-2600.508056640625,304.1478881835937,0.8508304357528687,0.2351117581129074,0.1652213782072067,293.1478576660156,297.1499938964844,293.1499938964844,0.1836564689874649,-3925.074462890625,304.1490173339844,0.8821509480476379,0.2622850835323334,0.2493548244237899,293.2763366699219,297.1499938964844,293.1499938964844,0.0025902045890688,-983.3777465820312,294.6541442871094,0.4982178509235382,0.050000000745058,0.2315134853124618,291.1361999511719,291.1499938964844,269.1250305175781,267.4018859863281,283.3696594238281,293.27642822265625,291.13653564453125,1.0,0.219495877623558,0.8386667966842651,0.8386667966842651,1.0,1.0,-0.8895548582077026,0.3651289939880371,0.5244258642196655,0.1834922581911087,0.0,0.0,0.3200551569461822,42.140743255615234,28.0,1.5542606115341189,-6969.66357421875,103.72067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,305.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1555506289005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230570837855339,0.2305753082036972,-4.466677182790591e-06,0.0,0.0001578641094965,0.0,0.0,9.780593872070312,0.0,0.0,0.0,0.2930142879486084,4.0,0.0,1.0
