time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405480,294.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4982178509235382,0.050000000745058,0.0463471263647079,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4982178509235382,0.050000000745058,0.0488057546317577,293.11541748046875,297.1499938964844,293.1499938964844,0.160242423415184,-2600.508056640625,304.1478881835937,0.8508304357528687,0.2351117581129074,0.1652213782072067,293.1478576660156,297.1499938964844,293.1499938964844,0.1836564689874649,-3925.074462890625,304.1490173339844,0.8821509480476379,0.2622850835323334,0.2493548244237899,293.2763366699219,297.1499938964844,293.1499938964844,0.0025902045890688,-983.3777465820312,294.6541442871094,0.4982178509235382,0.050000000745058,0.2315134853124618,291.1361999511719,291.1499938964844,269.1250305175781,267.4018859863281,283.3696594238281,293.27642822265625,291.13653564453125,1.0,0.219495877623558,0.8386667966842651,0.8386667966842651,1.0,1.0,-0.8895548582077026,0.3651289939880371,0.5244258642196655,0.1834922581911087,0.0,0.0,0.3200551569461822,42.140743255615234,28.0,1.5542606115341189,-6969.66357421875,103.72067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,305.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1555506289005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230570837855339,0.2305753082036972,-4.466677182790591e-06,0.0,0.0001578641094965,0.0,0.0,9.780593872070312,0.0,0.0,0.0,0.2930142879486084,4.0,0.0,1.0
405540,294.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5066432356834412,0.050000000745058,0.046225257217884,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5066432356834412,0.050000000745058,0.0486774183809757,293.1177978515625,297.1499938964844,293.1499938964844,0.1604113429784774,-2602.583740234375,304.1482849121094,0.8648614287376404,0.2355040460824966,0.1653890460729599,293.14678955078125,297.1499938964844,293.1499938964844,0.1837129443883896,-3925.9169921875,304.1492614746094,0.8971891403198242,0.2625541687011719,0.2494660019874572,293.2751159667969,297.1499938964844,293.1499938964844,0.0025533542502671,-969.3150024414062,294.61602783203125,0.5066432356834412,0.050000000745058,0.2309047281742096,291.139404296875,291.1499938964844,269.0819396972656,267.38018798828125,283.3493957519531,293.27520751953125,291.139892578125,1.0,0.2141000926494598,0.8386455178260803,0.8386455178260803,1.0,1.0,-0.8888587951660156,0.3649123013019562,0.5239465236663818,0.1831080913543701,0.0,0.0,0.3212660253047943,38.87898635864258,25.0,4.076199054718018,-6987.7744140625,98.64513397216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,305.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.1562501043081283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318020462989807,0.2318065166473388,-4.47030879513477e-06,0.0,0.0001585739955771,0.0,0.0,9.845244407653809,0.0,0.0,0.0,0.2932813167572021,4.0,0.0,1.0
405600,294.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5066432356834412,0.050000000745058,0.046225257217884,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5066432356834412,0.050000000745058,0.0486774183809757,293.1177978515625,297.1499938964844,293.1499938964844,0.1604113429784774,-2602.583740234375,304.1482849121094,0.8648614287376404,0.2355040460824966,0.1653890460729599,293.14678955078125,297.1499938964844,293.1499938964844,0.1837129443883896,-3925.9169921875,304.1492614746094,0.8971891403198242,0.2625541687011719,0.2494660019874572,293.2751159667969,297.1499938964844,293.1499938964844,0.0025533542502671,-969.3150024414062,294.61602783203125,0.5066432356834412,0.050000000745058,0.2309047281742096,291.139404296875,291.1499938964844,269.0819396972656,267.38018798828125,283.3493957519531,293.27520751953125,291.139892578125,1.0,0.2141000926494598,0.8386455178260803,0.8386455178260803,1.0,1.0,-0.8888587951660156,0.3649123013019562,0.5239465236663818,0.1831080913543701,0.0,0.0,0.3212660253047943,38.87898635864258,25.0,4.076199054718018,-6987.7744140625,98.64513397216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,305.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.1562501043081283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318020462989807,0.2318065166473388,-4.47030879513477e-06,0.0,0.0001585739955771,0.0,0.0,9.845244407653809,0.0,0.0,0.0,0.2932813167572021,4.0,0.0,1.0
405660,294.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5165765285491943,0.050000000745058,0.0461037904024124,294.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5165765285491943,0.050000000745058,0.048549510538578,293.11968994140625,297.1499938964844,293.1499938964844,0.1606229841709137,-2605.25390625,304.14849853515625,0.8811070919036865,0.2359373122453689,0.165591612458229,293.1456298828125,297.1499938964844,293.1499938964844,0.1838162094354629,-3927.605224609375,304.1493225097656,0.914890706539154,0.262868195772171,0.2496254444122314,293.2738342285156,297.1499938964844,293.1499938964844,0.0025170228909701,-955.4630737304688,294.578369140625,0.5165765285491943,0.050000000745058,0.2302979826927185,291.142333984375,291.1499938964844,269.0399780273437,267.35888671875,283.3284912109375,293.27392578125,291.142578125,1.0,0.20893494784832,0.8386356234550476,0.8386356234550476,1.0,1.0,-0.8882654905319214,0.3647779822349548,0.5234875082969666,0.1826549768447876,0.0,0.0,0.3220715522766113,35.62733459472656,25.0,3.37371039390564,-7001.453125,93.6128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.017578125,18000.0,0.0,0.0,0.1569122672080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325883656740188,0.2325928509235382,-4.47274578618817e-06,0.0,0.0001592460030224,0.0,0.0,9.88686466217041,0.0,0.0,0.0,0.2934558987617492,4.0,0.0,1.0
405720,294.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5165765285491943,0.050000000745058,0.0461037904024124,294.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5165765285491943,0.050000000745058,0.048549510538578,293.11968994140625,297.1499938964844,293.1499938964844,0.1606229841709137,-2605.25390625,304.14849853515625,0.8811070919036865,0.2359373122453689,0.165591612458229,293.1456298828125,297.1499938964844,293.1499938964844,0.1838162094354629,-3927.605224609375,304.1493225097656,0.914890706539154,0.262868195772171,0.2496254444122314,293.2738342285156,297.1499938964844,293.1499938964844,0.0025170228909701,-955.4630737304688,294.578369140625,0.5165765285491943,0.050000000745058,0.2302979826927185,291.142333984375,291.1499938964844,269.0399780273437,267.35888671875,283.3284912109375,293.27392578125,291.142578125,1.0,0.20893494784832,0.8386356234550476,0.8386356234550476,1.0,1.0,-0.8882654905319214,0.3647779822349548,0.5234875082969666,0.1826549768447876,0.0,0.0,0.3220715522766113,35.62733459472656,25.0,3.37371039390564,-7001.453125,93.6128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.017578125,18000.0,0.0,0.0,0.1569122672080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325883656740188,0.2325928509235382,-4.47274578618817e-06,0.0,0.0001592460030224,0.0,0.0,9.88686466217041,0.0,0.0,0.0,0.2934558987617492,4.0,0.0,1.0
405780,294.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5253685116767883,0.050000000745058,0.0460123866796493,294.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5253685116767883,0.050000000745058,0.0484532564878463,293.12127685546875,297.1499938964844,293.1499938964844,0.1609015613794326,-2608.84375,304.1485290527344,0.8951853513717651,0.2363828420639038,0.1658292263746261,293.14453125,297.1499938964844,293.1499938964844,0.1840014159679412,-3930.76025390625,304.14923095703125,0.9312396049499512,0.2632053196430206,0.2498424500226974,293.2724609375,297.1499938964844,293.1499938964844,0.002483160002157,-942.6146850585938,294.5398864746094,0.5253685116767883,0.050000000745058,0.2298413962125778,291.14324951171875,291.1499938964844,268.99932861328125,267.33807373046875,283.3067321777344,293.2725830078125,291.1432800292969,1.0,0.2049753665924072,0.8386257886886597,0.8386257886886597,1.0,1.0,-0.8880376815795898,0.3648436963558197,0.5231940150260925,0.1821834295988083,0.0,0.0,0.3228927552700043,33.17925262451172,25.0,1.277285099029541,-7016.80322265625,89.87027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28515625,18000.0,0.0,0.0,0.157512679696083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333012223243713,0.2333056926727295,-4.47461798103177e-06,0.0,0.0001598553499206,0.0,0.0,9.92393970489502,0.0,0.0,0.0,0.2936085760593414,4.0,0.0,1.0
405840,294.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5253685116767883,0.050000000745058,0.0460123866796493,294.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5253685116767883,0.050000000745058,0.0484532564878463,293.12127685546875,297.1499938964844,293.1499938964844,0.1609015613794326,-2608.84375,304.1485290527344,0.8951853513717651,0.2363828420639038,0.1658292263746261,293.14453125,297.1499938964844,293.1499938964844,0.1840014159679412,-3930.76025390625,304.14923095703125,0.9312396049499512,0.2632053196430206,0.2498424500226974,293.2724609375,297.1499938964844,293.1499938964844,0.002483160002157,-942.6146850585938,294.5398864746094,0.5253685116767883,0.050000000745058,0.2298413962125778,291.14324951171875,291.1499938964844,268.99932861328125,267.33807373046875,283.3067321777344,293.2725830078125,291.1432800292969,1.0,0.2049753665924072,0.8386257886886597,0.8386257886886597,1.0,1.0,-0.8880376815795898,0.3648436963558197,0.5231940150260925,0.1821834295988083,0.0,0.0,0.3228927552700043,33.17925262451172,25.0,1.277285099029541,-7016.80322265625,89.87027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28515625,18000.0,0.0,0.0,0.157512679696083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333012223243713,0.2333056926727295,-4.47461798103177e-06,0.0,0.0001598553499206,0.0,0.0,9.92393970489502,0.0,0.0,0.0,0.2936085760593414,4.0,0.0,1.0
405900,294.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5292879939079285,0.050000000745058,0.045975562185049,294.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5292879939079285,0.050000000745058,0.0484144836664199,293.1219787597656,297.1499938964844,293.1499938964844,0.1610583513975143,-2610.875732421875,304.1485290527344,0.9013738632202148,0.2366096824407577,0.1659575700759887,293.1439819335937,297.1499938964844,293.1499938964844,0.184115320444107,-3932.714111328125,304.149169921875,0.9383910298347472,0.2633797228336334,0.2499663233757019,293.2717590332031,297.1499938964844,293.1499938964844,0.0024669878184795,-936.4932861328124,294.5205078125,0.5292879939079285,0.050000000745058,0.2296574562788009,291.1432189941406,291.1499938964844,268.9795837402344,267.3278503417969,283.2955627441406,293.2718811035156,291.1431884765625,1.0,0.203345388174057,0.8386208415031433,0.8386208415031433,1.0,1.0,-0.8880288600921631,0.3649374544620514,0.5230913758277893,0.181933656334877,0.0,0.0,0.323347806930542,32.19239807128906,25.0,0.4324457943439483,-7025.6884765625,88.3778305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,305.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1577897816896438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233690932393074,0.2336954027414322,-4.475567948247772e-06,0.0,0.0001601365656824,0.0,0.0,9.944073677062988,0.0,0.0,0.0,0.2936904430389404,4.0,0.0,1.0
405960,294.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5329123139381409,0.050000000745058,0.0459433533251285,294.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5329123139381409,0.050000000745058,0.0483805648982524,293.12261962890625,297.1499938964844,293.1499938964844,0.1612242460250854,-2613.029541015625,304.14849853515625,0.907173991203308,0.2368401139974594,0.1660917699337005,293.1434631347656,297.1499938964844,293.1499938964844,0.1842394024133682,-3934.844970703125,304.14910888671875,0.944848895072937,0.2635577023029327,0.2500984966754913,293.27105712890625,297.1499938964844,293.1499938964844,0.0024512258823961,-930.5317993164062,294.50115966796875,0.5329123139381409,0.050000000745058,0.229496568441391,291.1430053710937,291.1499938964844,268.96026611328125,267.3177795410156,283.28424072265625,293.2711486816406,291.1429443359375,1.0,0.2019116282463073,0.8386183977127075,0.8386183977127075,1.0,1.0,-0.8880760073661804,0.3650658130645752,0.5230101943016052,0.1816715002059936,0.0,0.0,0.3238340318202972,31.328685760498047,25.0,-0.1885596364736557,-7035.32421875,87.08194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004577636719,305.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.1580531895160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341090142726898,0.2341134995222091,-4.476576123124687e-06,0.0,0.0001604038989171,0.0,0.0,9.965667724609377,0.0,0.0,0.0,0.2937780320644378,4.0,0.0,1.0
406020,294.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.539308488368988,0.050000000745058,0.0458903089165687,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.539308488368988,0.050000000745058,0.048324704170227,293.1236572265625,297.1499938964844,293.1499938964844,0.161581739783287,-2617.675537109375,304.1484069824219,0.9180970788002014,0.2373172491788864,0.1663787811994552,293.1424865722656,297.1499938964844,293.1499938964844,0.1845118701457977,-3939.523681640625,304.1489562988281,0.9558047652244568,0.263923704624176,0.2503845393657684,293.26959228515625,297.1499938964844,293.1499938964844,0.0024207553360611,-919.01416015625,294.46270751953125,0.539308488368988,0.050000000745058,0.229231595993042,291.142333984375,291.1499938964844,268.9230041503906,267.298095703125,283.26123046875,293.2696838378906,291.1422119140625,1.0,0.1995381414890289,0.8386136293411255,0.8386136293411255,1.0,1.0,-0.8883149027824402,0.3654155731201172,0.522899329662323,0.1811042875051498,0.0,0.0,0.3249014317989349,29.90463829040528,25.0,-0.9081641435623168,-7056.51806640625,84.97492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,305.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1585463285446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350315898656845,0.2350360602140426,-4.4788052946387324e-06,0.0,0.0001609043683856,0.0,0.0,10.013382911682127,0.0,0.0,0.0,0.2939715087413788,4.0,0.0,1.0
406080,294.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.539308488368988,0.050000000745058,0.0458903089165687,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.539308488368988,0.050000000745058,0.048324704170227,293.1236572265625,297.1499938964844,293.1499938964844,0.161581739783287,-2617.675537109375,304.1484069824219,0.9180970788002014,0.2373172491788864,0.1663787811994552,293.1424865722656,297.1499938964844,293.1499938964844,0.1845118701457977,-3939.523681640625,304.1489562988281,0.9558047652244568,0.263923704624176,0.2503845393657684,293.26959228515625,297.1499938964844,293.1499938964844,0.0024207553360611,-919.01416015625,294.46270751953125,0.539308488368988,0.050000000745058,0.229231595993042,291.142333984375,291.1499938964844,268.9230041503906,267.298095703125,283.26123046875,293.2696838378906,291.1422119140625,1.0,0.1995381414890289,0.8386136293411255,0.8386136293411255,1.0,1.0,-0.8883149027824402,0.3654155731201172,0.522899329662323,0.1811042875051498,0.0,0.0,0.3249014317989349,29.90463829040528,25.0,-0.9081641435623168,-7056.51806640625,84.97492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,305.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1585463285446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350315898656845,0.2350360602140426,-4.4788052946387324e-06,0.0,0.0001609043683856,0.0,0.0,10.013382911682127,0.0,0.0,0.0,0.2939715087413788,4.0,0.0,1.0
406140,294.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5446553230285645,0.050000000745058,0.0458492152392864,294.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5446553230285645,0.050000000745058,0.0482814311981201,293.1244201660156,297.1499938964844,293.1499938964844,0.1619780361652374,-2622.828369140625,304.14825439453125,0.9276387691497804,0.23782978951931,0.1666967123746872,293.1415405273437,297.1499938964844,293.1499938964844,0.1848096549510955,-3944.6318359375,304.1488037109375,0.9644957184791564,0.2643020749092102,0.2506951093673706,293.2680969238281,297.1499938964844,293.1499938964844,0.0023914412595331,-907.9359130859376,294.4247741699219,0.5446553230285645,0.050000000745058,0.2290263175964355,291.1414794921875,291.1499938964844,268.88775634765625,267.27911376953125,283.23779296875,293.2681884765625,291.1413879394531,1.0,0.1976963877677917,0.8386088013648987,0.8386088013648987,1.0,1.0,-0.8887214064598083,0.3658783435821533,0.522843062877655,0.1804743409156799,0.0,0.0,0.3260916173458099,28.799108505249023,25.0,-1.169991135597229,-7079.83740234375,83.37895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,305.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1590080559253692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360692471265792,0.2360737174749374,-4.481334599404363e-06,0.0,0.0001613729691598,0.0,0.0,10.067195892333984,0.0,0.0,0.0,0.2941898703575134,4.0,0.0,1.0
406200,294.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5446553230285645,0.050000000745058,0.0458492152392864,294.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5446553230285645,0.050000000745058,0.0482814311981201,293.1244201660156,297.1499938964844,293.1499938964844,0.1619780361652374,-2622.828369140625,304.14825439453125,0.9276387691497804,0.23782978951931,0.1666967123746872,293.1415405273437,297.1499938964844,293.1499938964844,0.1848096549510955,-3944.6318359375,304.1488037109375,0.9644957184791564,0.2643020749092102,0.2506951093673706,293.2680969238281,297.1499938964844,293.1499938964844,0.0023914412595331,-907.9359130859376,294.4247741699219,0.5446553230285645,0.050000000745058,0.2290263175964355,291.1414794921875,291.1499938964844,268.88775634765625,267.27911376953125,283.23779296875,293.2681884765625,291.1413879394531,1.0,0.1976963877677917,0.8386088013648987,0.8386088013648987,1.0,1.0,-0.8887214064598083,0.3658783435821533,0.522843062877655,0.1804743409156799,0.0,0.0,0.3260916173458099,28.799108505249023,25.0,-1.169991135597229,-7079.83740234375,83.37895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,305.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1590080559253692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360692471265792,0.2360737174749374,-4.481334599404363e-06,0.0,0.0001613729691598,0.0,0.0,10.067195892333984,0.0,0.0,0.0,0.2941898703575134,4.0,0.0,1.0
406260,294.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5490677356719971,0.050000000745058,0.045817244797945,294.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5490677356719971,0.050000000745058,0.0482477657496929,293.1248474121094,297.1499938964844,293.1499938964844,0.1624232679605484,-2628.617431640625,304.1481018066406,0.9357025623321532,0.2383952587842941,0.167055457830429,293.14068603515625,297.1499938964844,293.1499938964844,0.18512724339962,-3950.0712890625,304.148681640625,0.9713521599769592,0.2646918594837188,0.2510262429714203,293.2665405273437,297.1499938964844,293.1499938964844,0.0023630997166037,-897.2236938476562,294.3874206542969,0.5490677356719971,0.050000000745058,0.228866621851921,291.1406555175781,291.1499938964844,268.8547668457031,267.26092529296875,283.21405029296875,293.26666259765625,291.1405334472656,1.0,0.1962717622518539,0.8385929465293884,0.8385929465293884,1.0,1.0,-0.889278769493103,0.3664458394050598,0.5228329300880432,0.1797776967287063,0.0,0.0,0.3273964822292328,27.93651580810547,25.0,-1.209078073501587,-7104.8310546875,82.17645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,305.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.159454807639122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372170835733413,0.2372215688228607,-4.484163582674228e-06,0.0,0.0001618263631826,0.0,0.0,10.126910209655762,0.0,0.0,0.0,0.2944324612617492,4.0,0.0,1.0
406320,294.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5490677356719971,0.050000000745058,0.045817244797945,294.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5490677356719971,0.050000000745058,0.0482477657496929,293.1248474121094,297.1499938964844,293.1499938964844,0.1624232679605484,-2628.617431640625,304.1481018066406,0.9357025623321532,0.2383952587842941,0.167055457830429,293.14068603515625,297.1499938964844,293.1499938964844,0.18512724339962,-3950.0712890625,304.148681640625,0.9713521599769592,0.2646918594837188,0.2510262429714203,293.2665405273437,297.1499938964844,293.1499938964844,0.0023630997166037,-897.2236938476562,294.3874206542969,0.5490677356719971,0.050000000745058,0.228866621851921,291.1406555175781,291.1499938964844,268.8547668457031,267.26092529296875,283.21405029296875,293.26666259765625,291.1405334472656,1.0,0.1962717622518539,0.8385929465293884,0.8385929465293884,1.0,1.0,-0.889278769493103,0.3664458394050598,0.5228329300880432,0.1797776967287063,0.0,0.0,0.3273964822292328,27.93651580810547,25.0,-1.209078073501587,-7104.8310546875,82.17645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,305.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.159454807639122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372170835733413,0.2372215688228607,-4.484163582674228e-06,0.0,0.0001618263631826,0.0,0.0,10.126910209655762,0.0,0.0,0.0,0.2944324612617492,4.0,0.0,1.0
406380,294.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5526688694953918,0.050000000745058,0.045792318880558,294.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5526688694953918,0.050000000745058,0.0482215173542499,293.1248474121094,297.1499938964844,293.1499938964844,0.1629298031330108,-2635.202392578125,304.1478881835937,0.9424430131912231,0.2390311807394027,0.1674656271934509,293.139892578125,297.1499938964844,293.1499938964844,0.1854614615440368,-3955.787109375,304.1485595703125,0.9767585396766664,0.2650922834873199,0.2513750493526459,293.2649841308594,297.1499938964844,293.1499938964844,0.0023356107994914,-886.8313598632812,294.3506774902344,0.5526688694953918,0.050000000745058,0.2287421077489853,291.1398010253906,291.1499938964844,268.82427978515625,267.2435913085937,283.1901550292969,293.2651062011719,291.13970947265625,1.0,0.1951776146888733,0.8385770916938782,0.8385770916938782,1.0,1.0,-0.8899786472320557,0.3671145737171173,0.5228641033172607,0.1790139228105545,0.0,0.0,0.3288113474845886,27.261415481567383,25.0,-1.1817821264266968,-7131.1982421875,81.28203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289306640625,305.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.159902349114418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384711951017379,0.2384756952524185,-4.487285423238063e-06,0.0,0.0001622805575607,0.0,0.0,10.192364692687988,0.0,0.0,0.0,0.2946986556053161,4.0,0.0,1.0
406440,294.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5526688694953918,0.050000000745058,0.045792318880558,294.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5526688694953918,0.050000000745058,0.0482215173542499,293.1248474121094,297.1499938964844,293.1499938964844,0.1629298031330108,-2635.202392578125,304.1478881835937,0.9424430131912231,0.2390311807394027,0.1674656271934509,293.139892578125,297.1499938964844,293.1499938964844,0.1854614615440368,-3955.787109375,304.1485595703125,0.9767585396766664,0.2650922834873199,0.2513750493526459,293.2649841308594,297.1499938964844,293.1499938964844,0.0023356107994914,-886.8313598632812,294.3506774902344,0.5526688694953918,0.050000000745058,0.2287421077489853,291.1398010253906,291.1499938964844,268.82427978515625,267.2435913085937,283.1901550292969,293.2651062011719,291.13970947265625,1.0,0.1951776146888733,0.8385770916938782,0.8385770916938782,1.0,1.0,-0.8899786472320557,0.3671145737171173,0.5228641033172607,0.1790139228105545,0.0,0.0,0.3288113474845886,27.261415481567383,25.0,-1.1817821264266968,-7131.1982421875,81.28203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289306640625,305.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.159902349114418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384711951017379,0.2384756952524185,-4.487285423238063e-06,0.0,0.0001622805575607,0.0,0.0,10.192364692687988,0.0,0.0,0.0,0.2946986556053161,4.0,0.0,1.0
406500,294.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5542027354240417,0.050000000745058,0.0457819961011409,294.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5542027354240417,0.050000000745058,0.048210646957159,293.1246643066406,297.1499938964844,293.1499938964844,0.1632109582424163,-2638.8564453125,304.14776611328125,0.9453880786895752,0.2393818199634552,0.167694017291069,293.1394958496094,297.1499938964844,293.1499938964844,0.1856341660022735,-3958.738037109375,304.14849853515625,0.9790191054344176,0.2652963101863861,0.2515553832054138,293.2641906738281,297.1499938964844,293.1499938964844,0.00232216110453,-881.7457885742188,294.3325500488281,0.5542027354240417,0.050000000745058,0.2286905497312545,291.139404296875,291.1499938964844,268.8100280761719,267.2352905273437,283.1781921386719,293.26434326171875,291.1392822265625,1.0,0.1947332620620727,0.838569164276123,0.838569164276123,1.0,1.0,-0.8903817534446716,0.3674866259098053,0.5228951573371887,0.1786071956157684,0.0,0.0,0.3295602798461914,26.980833053588867,25.0,-1.1647082567214966,-7144.849609375,80.93018341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1601313203573227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391385436058044,0.2391430437564849,-4.488957529247273e-06,0.0,0.000162512937095,0.0,0.0,10.227280616760254,0.0,0.0,0.0,0.2948407232761383,4.0,0.0,1.0
406560,294.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5555919408798218,0.050000000745058,0.0457727946341037,294.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5555919408798218,0.050000000745058,0.0482009574770927,293.1244201660156,297.1499938964844,293.1499938964844,0.1635115146636963,-2642.761474609375,304.1476135253906,0.9481083154678344,0.23975570499897,0.1679386049509048,293.1391296386719,297.1499938964844,293.1499938964844,0.1858100146055221,-3961.740966796875,304.1484680175781,0.981047749519348,0.2655025720596313,0.2517390251159668,293.2633972167969,297.1499938964844,293.1499938964844,0.0023088848683983,-876.7252807617188,294.3145751953125,0.5555919408798218,0.050000000745058,0.2286445796489715,291.1390075683594,291.1499938964844,268.7965087890625,267.2272033691406,283.1662292480469,293.2635192871094,291.1388854980469,1.0,0.1943434178829193,0.8385553359985352,0.8385553359985352,1.0,1.0,-0.8908177614212036,0.3678821623325348,0.5229356288909912,0.1781833618879318,0.0,0.0,0.3303345739841461,26.729965209960938,25.0,-1.1448183059692385,-7158.775390625,80.62895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03057861328125,305.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.1603657007217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398310303688049,0.2398355156183242,-4.490699211601168e-06,0.0,0.0001627508027013,0.0,0.0,10.263571739196776,0.0,0.0,0.0,0.2949884831905365,4.0,0.0,1.0
406620,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5579622983932495,0.050000000745058,0.0457573980093002,294.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5579622983932495,0.050000000745058,0.0481847450137138,293.1235046386719,297.1499938964844,293.1499938964844,0.164181962609291,-2651.468505859375,304.1473083496094,0.9529485702514648,0.2405861914157867,0.168485626578331,293.138427734375,297.1499938964844,293.1499938964844,0.1861704587936401,-3967.890380859375,304.1483764648437,0.9844859838485718,0.2659212946891784,0.2521157264709472,293.26177978515625,297.1499938964844,293.1499938964844,0.0022828583605587,-866.88134765625,294.2791442871094,0.5579622983932495,0.050000000745058,0.2285676747560501,291.1382141113281,291.1499938964844,268.77166748046875,267.2118530273437,283.1423645019531,293.26190185546875,291.1381225585937,1.0,0.1937135010957718,0.8385277390480042,0.8385277390480042,1.0,1.0,-0.8917959928512573,0.3687475323677063,0.523048460483551,0.1772880852222442,0.0,0.0,0.331961452960968,26.308246612548828,28.0,-1.096685767173767,-7187.4716796875,80.16609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293273925781,305.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.1608577966690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412947416305542,0.2412992417812347,-4.494405402510893e-06,0.0,0.00016325020988,0.0,0.0,10.340489387512209,0.0,0.0,0.0,0.2953018248081207,4.0,0.0,1.0
406680,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5579622983932495,0.050000000745058,0.0457573980093002,294.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5579622983932495,0.050000000745058,0.0481847450137138,293.1235046386719,297.1499938964844,293.1499938964844,0.164181962609291,-2651.468505859375,304.1473083496094,0.9529485702514648,0.2405861914157867,0.168485626578331,293.138427734375,297.1499938964844,293.1499938964844,0.1861704587936401,-3967.890380859375,304.1483764648437,0.9844859838485718,0.2659212946891784,0.2521157264709472,293.26177978515625,297.1499938964844,293.1499938964844,0.0022828583605587,-866.88134765625,294.2791442871094,0.5579622983932495,0.050000000745058,0.2285676747560501,291.1382141113281,291.1499938964844,268.77166748046875,267.2118530273437,283.1423645019531,293.26190185546875,291.1381225585937,1.0,0.1937135010957718,0.8385277390480042,0.8385277390480042,1.0,1.0,-0.8917959928512573,0.3687475323677063,0.523048460483551,0.1772880852222442,0.0,0.0,0.331961452960968,26.308246612548828,28.0,-1.096685767173767,-7187.4716796875,80.16609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293273925781,305.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.1608577966690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412947416305542,0.2412992417812347,-4.494405402510893e-06,0.0,0.00016325020988,0.0,0.0,10.340489387512209,0.0,0.0,0.0,0.2953018248081207,4.0,0.0,1.0
406740,294.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5564068555831909,0.050000000745058,0.0457674674689769,294.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5564068555831909,0.050000000745058,0.0481953471899032,293.1221618652344,297.1499938964844,293.1499938964844,0.1649716198444366,-2661.720703125,304.1468811035156,0.9518612027168274,0.2415302097797393,0.1691301763057708,293.1377868652344,297.1499938964844,293.1499938964844,0.1865616887807846,-3974.56884765625,304.14825439453125,0.9829832315444946,0.2663428783416748,0.2525236904621124,293.2601318359375,297.1499938964844,293.1499938964844,0.0022585541009902,-857.6934814453125,294.2442321777344,0.5564068555831909,0.050000000745058,0.2286179661750793,291.1372985839844,291.1499938964844,268.75,267.1976013183594,283.1185302734375,293.26025390625,291.1371459960937,1.0,0.1944413930177688,0.8385001420974731,0.8385001420974731,1.0,1.0,-0.8931440114974976,0.3698122203350067,0.5233318209648132,0.176379382610321,0.0,0.0,0.3337098956108093,26.56766891479492,31.0,-1.4100217819213867,-7218.14599609375,80.80350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,305.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7578125,18000.0,0.0,0.0,0.1613882929086685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428673356771469,0.2428718358278274,-4.498402631725185e-06,0.0,0.0001637886016396,0.0,0.0,10.4233980178833,0.0,0.0,0.0,0.2956399023532867,4.0,0.0,1.0
406800,294.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5564068555831909,0.050000000745058,0.0457674674689769,294.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5564068555831909,0.050000000745058,0.0481953471899032,293.1221618652344,297.1499938964844,293.1499938964844,0.1649716198444366,-2661.720703125,304.1468811035156,0.9518612027168274,0.2415302097797393,0.1691301763057708,293.1377868652344,297.1499938964844,293.1499938964844,0.1865616887807846,-3974.56884765625,304.14825439453125,0.9829832315444946,0.2663428783416748,0.2525236904621124,293.2601318359375,297.1499938964844,293.1499938964844,0.0022585541009902,-857.6934814453125,294.2442321777344,0.5564068555831909,0.050000000745058,0.2286179661750793,291.1372985839844,291.1499938964844,268.75,267.1976013183594,283.1185302734375,293.26025390625,291.1371459960937,1.0,0.1944413930177688,0.8385001420974731,0.8385001420974731,1.0,1.0,-0.8931440114974976,0.3698122203350067,0.5233318209648132,0.176379382610321,0.0,0.0,0.3337098956108093,26.56766891479492,31.0,-1.4100217819213867,-7218.14599609375,80.80350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,305.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7578125,18000.0,0.0,0.0,0.1613882929086685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428673356771469,0.2428718358278274,-4.498402631725185e-06,0.0,0.0001637886016396,0.0,0.0,10.4233980178833,0.0,0.0,0.0,0.2956399023532867,4.0,0.0,1.0
406860,294.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5515857934951782,0.050000000745058,0.0457997284829616,294.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5515857934951782,0.050000000745058,0.0482293218374252,293.1199645996094,297.1499938964844,293.1499938964844,0.1659315675497055,-2674.18505859375,304.1463317871094,0.9458678364753724,0.2426751852035522,0.169910043478012,293.1368103027344,297.1499938964844,293.1499938964844,0.1870269477367401,-3982.53271484375,304.1480712890625,0.97723126411438,0.2668507993221283,0.2530044913291931,293.2579650878906,297.1499938964844,293.1499938964844,0.0022371422965079,-849.618408203125,294.2109375,0.5515857934951782,0.050000000745058,0.228779137134552,291.1358642578125,291.1499938964844,268.7300109863281,267.1838684082031,283.0937194824219,293.2581787109375,291.1356201171875,1.0,0.196211352944374,0.8384592533111572,0.8384592533111572,1.0,1.0,-0.8949295878410339,0.3711149096488952,0.5238146781921387,0.1754461973905563,0.0,0.0,0.335686594247818,27.42134666442871,34.0,-2.129061460494995,-7252.37744140625,82.42694854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,305.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.1619725227355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446339428424835,0.244638442993164,-4.502840511122486e-06,0.0,0.0001643815194256,0.0,0.0,10.516711235046388,0.0,0.0,0.0,0.2960200905799866,4.0,0.0,1.0
406920,294.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5515857934951782,0.050000000745058,0.0457997284829616,294.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5515857934951782,0.050000000745058,0.0482293218374252,293.1199645996094,297.1499938964844,293.1499938964844,0.1659315675497055,-2674.18505859375,304.1463317871094,0.9458678364753724,0.2426751852035522,0.169910043478012,293.1368103027344,297.1499938964844,293.1499938964844,0.1870269477367401,-3982.53271484375,304.1480712890625,0.97723126411438,0.2668507993221283,0.2530044913291931,293.2579650878906,297.1499938964844,293.1499938964844,0.0022371422965079,-849.618408203125,294.2109375,0.5515857934951782,0.050000000745058,0.228779137134552,291.1358642578125,291.1499938964844,268.7300109863281,267.1838684082031,283.0937194824219,293.2581787109375,291.1356201171875,1.0,0.196211352944374,0.8384592533111572,0.8384592533111572,1.0,1.0,-0.8949295878410339,0.3711149096488952,0.5238146781921387,0.1754461973905563,0.0,0.0,0.335686594247818,27.42134666442871,34.0,-2.129061460494995,-7252.37744140625,82.42694854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,305.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.1619725227355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446339428424835,0.244638442993164,-4.502840511122486e-06,0.0,0.0001643815194256,0.0,0.0,10.516711235046388,0.0,0.0,0.0,0.2960200905799866,4.0,0.0,1.0
406980,294.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5447011590003967,0.050000000745058,0.0458489023149013,294.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5447011590003967,0.050000000745058,0.0482811033725738,293.1170959472656,297.1499938964844,293.1499938964844,0.1671033501625061,-2689.391357421875,304.1455993652344,0.93663489818573,0.2440222203731537,0.1708554476499557,293.1353454589844,297.1499938964844,293.1499938964844,0.1876288205385208,-3992.860107421875,304.147705078125,0.9683133363723756,0.2674769461154938,0.2536226212978363,293.2549743652344,297.1499938964844,293.1499938964844,0.002218740992248,-842.709228515625,294.1800537109375,0.5447011590003967,0.050000000745058,0.2290247678756714,291.1336364746094,291.1499938964844,268.7099914550781,267.1700744628906,283.06689453125,293.2552185058594,291.1332702636719,1.0,0.1988001018762588,0.8384183645248413,0.8384183645248413,1.0,1.0,-0.8972217440605164,0.3726820051670074,0.5245397090911865,0.1745155304670334,0.0,0.0,0.3380142450332641,28.729366302490234,37.0,-3.138101100921631,-7291.89453125,84.84375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,305.9413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.962890625,18000.0,0.0,0.0,0.1626302748918533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467049658298492,0.2467094808816909,-4.507987341639819e-06,0.0,0.0001650490594329,0.0,0.0,10.626371383666992,0.0,0.0,0.0,0.296466588973999,4.0,0.0,1.0
407040,294.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5447011590003967,0.050000000745058,0.0458489023149013,294.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5447011590003967,0.050000000745058,0.0482811033725738,293.1170959472656,297.1499938964844,293.1499938964844,0.1671033501625061,-2689.391357421875,304.1455993652344,0.93663489818573,0.2440222203731537,0.1708554476499557,293.1353454589844,297.1499938964844,293.1499938964844,0.1876288205385208,-3992.860107421875,304.147705078125,0.9683133363723756,0.2674769461154938,0.2536226212978363,293.2549743652344,297.1499938964844,293.1499938964844,0.002218740992248,-842.709228515625,294.1800537109375,0.5447011590003967,0.050000000745058,0.2290247678756714,291.1336364746094,291.1499938964844,268.7099914550781,267.1700744628906,283.06689453125,293.2552185058594,291.1332702636719,1.0,0.1988001018762588,0.8384183645248413,0.8384183645248413,1.0,1.0,-0.8972217440605164,0.3726820051670074,0.5245397090911865,0.1745155304670334,0.0,0.0,0.3380142450332641,28.729366302490234,37.0,-3.138101100921631,-7291.89453125,84.84375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,305.9413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.962890625,18000.0,0.0,0.0,0.1626302748918533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467049658298492,0.2467094808816909,-4.507987341639819e-06,0.0,0.0001650490594329,0.0,0.0,10.626371383666992,0.0,0.0,0.0,0.296466588973999,4.0,0.0,1.0
407100,294.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5407512187957764,0.050000000745058,0.0458789803087711,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5407512187957764,0.050000000745058,0.0483127757906913,293.1155090332031,297.1499938964844,293.1499938964844,0.1677490025758743,-2697.756103515625,304.1452331542969,0.9311360716819764,0.2447509914636612,0.1713745146989822,293.1345520019531,297.1499938964844,293.1499938964844,0.1879663169384002,-3998.646484375,304.14752197265625,0.9628399610519408,0.2678189873695373,0.2539684772491455,293.25323486328125,297.1499938964844,293.1499938964844,0.0022105639800429,-839.6470336914062,294.1654968261719,0.5407512187957764,0.050000000745058,0.2291750013828277,291.13232421875,291.1499938964844,268.70001220703125,267.16314697265625,283.0530700683594,293.2535095214844,291.1319885253906,1.0,0.2003480494022369,0.8383979797363281,0.8383979797363281,1.0,1.0,-0.8985140919685364,0.3735367357730865,0.5249773263931274,0.1740637570619583,0.0,0.0,0.3393254280090332,29.53104782104492,37.0,-3.3594956398010254,-7313.76220703125,86.30972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,305.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.94140625,18000.0,0.0,0.0,0.1629947572946548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478868514299392,0.247891366481781,-4.510934104473563e-06,0.0,0.0001654189545661,0.0,0.0,10.689163208007812,0.0,0.0,0.0,0.2967220544815063,4.0,0.0,1.0
407160,294.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5366118550300598,0.050000000745058,0.0459121540188789,294.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5366118550300598,0.050000000745058,0.04834770783782,293.1138610839844,297.1499938964844,293.1499938964844,0.1684245467185974,-2706.494384765625,304.1448669433594,0.9252809882164,0.2455097287893295,0.171918049454689,293.1337585449219,297.1499938964844,293.1499938964844,0.1883197724819183,-4004.6982421875,304.1473083496094,0.956828474998474,0.2681755125522613,0.2543324530124664,293.2513732910156,297.1499938964844,293.1499938964844,0.002202957868576,-836.7989501953125,294.1515808105469,0.5366118550300598,0.050000000745058,0.2293407171964645,291.1310729980469,291.1499938964844,268.69000244140625,267.1561889648437,283.0391845703125,293.2516784667969,291.1307678222656,1.0,0.2020320445299148,0.8383660316467285,0.8383660316467285,1.0,1.0,-0.8998836874961853,0.3744245767593384,0.5254591107368469,0.1736282110214233,0.0,0.0,0.3407118022441864,30.41612243652344,40.0,-3.333502531051636,-7336.73681640625,87.9220199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,305.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.97265625,18000.0,0.0,0.0,0.1633859127759933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491541504859924,0.2491586655378341,-4.514138254307909e-06,0.0,0.0001658159308135,0.0,0.0,10.75674819946289,0.0,0.0,0.0,0.2969972193241119,4.0,0.0,1.0
407220,294.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5280680656433105,0.050000000745058,0.0459868311882019,294.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5280680656433105,0.050000000745058,0.0484263487160205,293.1105041503906,297.1499938964844,293.1499938964844,0.1698538213968277,-2724.935791015625,304.1441955566406,0.9131329655647278,0.2471081763505935,0.1730709224939346,293.132080078125,297.1499938964844,293.1499938964844,0.1890646815299987,-4017.421875,304.14697265625,0.9435584545135498,0.2689260840415954,0.2551069557666778,293.2474365234375,297.1499938964844,293.1499938964844,0.0021893118973821,-831.6835327148438,294.12579345703125,0.5280680656433105,0.050000000745058,0.2297137379646301,291.1289978027344,291.1499938964844,268.6700134277344,267.1422119140625,283.0115051269531,293.24774169921875,291.1287841796875,1.0,0.2057486325502395,0.8383021354675293,0.8383021354675293,1.0,1.0,-0.902828335762024,0.3762756288051605,0.5265527367591858,0.1728380173444748,0.0,0.0,0.3436582088470459,32.41132736206055,43.0,-2.8057854175567627,-7385.15625,91.5460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,305.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1642576605081558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518959939479828,0.2519005239009857,-4.521240953181405e-06,0.0,0.0001667006436036,0.0,0.0,10.90390968322754,0.0,0.0,0.0,0.2975976765155792,4.0,0.0,1.0
