time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407280,294.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5280680656433105,0.050000000745058,0.0459868311882019,294.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5280680656433105,0.050000000745058,0.0484263487160205,293.1105041503906,297.1499938964844,293.1499938964844,0.1698538213968277,-2724.935791015625,304.1441955566406,0.9131329655647278,0.2471081763505935,0.1730709224939346,293.132080078125,297.1499938964844,293.1499938964844,0.1890646815299987,-4017.421875,304.14697265625,0.9435584545135498,0.2689260840415954,0.2551069557666778,293.2474365234375,297.1499938964844,293.1499938964844,0.0021893118973821,-831.6835327148438,294.12579345703125,0.5280680656433105,0.050000000745058,0.2297137379646301,291.1289978027344,291.1499938964844,268.6700134277344,267.1422119140625,283.0115051269531,293.24774169921875,291.1287841796875,1.0,0.2057486325502395,0.8383021354675293,0.8383021354675293,1.0,1.0,-0.902828335762024,0.3762756288051605,0.5265527367591858,0.1728380173444748,0.0,0.0,0.3436582088470459,32.41132736206055,43.0,-2.8057854175567627,-7385.15625,91.5460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,305.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1642576605081558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518959939479828,0.2519005239009857,-4.521240953181405e-06,0.0,0.0001667006436036,0.0,0.0,10.90390968322754,0.0,0.0,0.0,0.2975976765155792,4.0,0.0,1.0
407340,294.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5195997953414917,0.050000000745058,0.0460708960890769,294.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5195997953414917,0.050000000745058,0.0485148690640926,293.1070861816406,297.1499938964844,293.1499938964844,0.1713701486587524,-2744.434814453125,304.14361572265625,0.9015614986419678,0.2487984597682953,0.1742983609437942,293.1304016113281,297.1499938964844,293.1499938964844,0.1898488402366638,-4030.77490234375,304.14666748046875,0.9294028282165528,0.2697184383869171,0.2559329271316528,293.2431945800781,297.1499938964844,293.1499938964844,0.0021775141358375,-827.248779296875,294.10260009765625,0.5195997953414917,0.050000000745058,0.2301336526870727,291.1275634765625,291.1499938964844,268.6499938964844,267.1281433105469,282.98468017578125,293.2435302734375,291.12744140625,1.0,0.2098285555839538,0.8382382392883301,0.8382382392883301,1.0,1.0,-0.9060036540031432,0.3781863749027252,0.5278172492980957,0.1722026169300079,0.0,0.0,0.3467545211315155,34.66145324707031,46.0,-1.9449303150177,-7435.7138671875,95.6314468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,305.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.212890625,18000.0,0.0,0.0,0.165252611041069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548388838768005,0.2548434138298034,-4.5290798880159855e-06,0.0,0.0001677104010013,0.0,0.0,11.06321144104004,0.0,0.0,0.0,0.2982493042945862,4.0,0.0,1.0
407400,294.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5195997953414917,0.050000000745058,0.0460708960890769,294.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5195997953414917,0.050000000745058,0.0485148690640926,293.1070861816406,297.1499938964844,293.1499938964844,0.1713701486587524,-2744.434814453125,304.14361572265625,0.9015614986419678,0.2487984597682953,0.1742983609437942,293.1304016113281,297.1499938964844,293.1499938964844,0.1898488402366638,-4030.77490234375,304.14666748046875,0.9294028282165528,0.2697184383869171,0.2559329271316528,293.2431945800781,297.1499938964844,293.1499938964844,0.0021775141358375,-827.248779296875,294.10260009765625,0.5195997953414917,0.050000000745058,0.2301336526870727,291.1275634765625,291.1499938964844,268.6499938964844,267.1281433105469,282.98468017578125,293.2435302734375,291.12744140625,1.0,0.2098285555839538,0.8382382392883301,0.8382382392883301,1.0,1.0,-0.9060036540031432,0.3781863749027252,0.5278172492980957,0.1722026169300079,0.0,0.0,0.3467545211315155,34.66145324707031,46.0,-1.9449303150177,-7435.7138671875,95.6314468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,305.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.212890625,18000.0,0.0,0.0,0.165252611041069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548388838768005,0.2548434138298034,-4.5290798880159855e-06,0.0,0.0001677104010013,0.0,0.0,11.06321144104004,0.0,0.0,0.0,0.2982493042945862,4.0,0.0,1.0
407460,294.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5115519762039185,0.050000000745058,0.0461625456809997,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5115519762039185,0.050000000745058,0.0486113838851451,293.103759765625,297.1499938964844,293.1499938964844,0.172955647110939,-2764.757080078125,304.1430969238281,0.8907347321510315,0.2505632638931274,0.1755863726139068,293.1287841796875,297.1499938964844,293.1499938964844,0.1906622946262359,-4044.585693359375,304.1464233398437,0.9154165387153624,0.2705452144145965,0.2568008303642273,293.23883056640625,297.1499938964844,293.1499938964844,0.0021673331502825,-823.4056396484375,294.0818176269531,0.5115519762039185,0.050000000745058,0.2305914759635925,291.1268310546875,291.1499938964844,268.6300048828125,267.1139831542969,282.95947265625,293.2391662597656,291.1268005371094,1.0,0.2141681164503097,0.838153600692749,0.838153600692749,1.0,1.0,-0.909366250038147,0.3801157474517822,0.5292505025863647,0.171765461564064,0.0,0.0,0.3498998880386352,37.11911010742188,49.0,-0.9637514352798462,-7487.2080078125,100.1033706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,305.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.52734375,18000.0,0.0,0.0,0.1663656532764434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578904628753662,0.2578949928283691,-4.53742359241005e-06,0.0,0.0001688399934209,0.0,0.0,11.229849815368652,0.0,0.0,0.0,0.2989324331283569,4.0,0.0,1.0
407520,294.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5115519762039185,0.050000000745058,0.0461625456809997,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5115519762039185,0.050000000745058,0.0486113838851451,293.103759765625,297.1499938964844,293.1499938964844,0.172955647110939,-2764.757080078125,304.1430969238281,0.8907347321510315,0.2505632638931274,0.1755863726139068,293.1287841796875,297.1499938964844,293.1499938964844,0.1906622946262359,-4044.585693359375,304.1464233398437,0.9154165387153624,0.2705452144145965,0.2568008303642273,293.23883056640625,297.1499938964844,293.1499938964844,0.0021673331502825,-823.4056396484375,294.0818176269531,0.5115519762039185,0.050000000745058,0.2305914759635925,291.1268310546875,291.1499938964844,268.6300048828125,267.1139831542969,282.95947265625,293.2391662597656,291.1268005371094,1.0,0.2141681164503097,0.838153600692749,0.838153600692749,1.0,1.0,-0.909366250038147,0.3801157474517822,0.5292505025863647,0.171765461564064,0.0,0.0,0.3498998880386352,37.11911010742188,49.0,-0.9637514352798462,-7487.2080078125,100.1033706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,305.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.52734375,18000.0,0.0,0.0,0.1663656532764434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578904628753662,0.2578949928283691,-4.53742359241005e-06,0.0,0.0001688399934209,0.0,0.0,11.229849815368652,0.0,0.0,0.0,0.2989324331283569,4.0,0.0,1.0
407580,294.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5040792226791382,0.050000000745058,0.0462604016065597,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5040792226791382,0.050000000745058,0.0487144328653812,293.1005249023437,297.1499938964844,293.1499938964844,0.1745981872081756,-2785.7431640625,304.1426696777344,0.8803942799568176,0.2523894906044006,0.1769243329763412,293.127197265625,297.1499938964844,293.1499938964844,0.1915000528097152,-4058.7724609375,304.146240234375,0.9027281403541564,0.2714019119739532,0.2577045559883117,293.2343444824219,297.1499938964844,293.1499938964844,0.002158632967621,-820.1044921875,294.0633544921875,0.5040792226791382,0.050000000745058,0.2310802936553955,291.1267395019531,291.1499938964844,268.6099853515625,267.0997009277344,282.93609619140625,293.2347106933594,291.1268005371094,1.0,0.2186886221170425,0.838068962097168,0.838068962097168,1.0,1.0,-0.9128842949867249,0.3820420503616333,0.5308422446250916,0.1715444177389145,0.0,0.0,0.353009968996048,39.74761199951172,52.0,-0.0810364112257957,-7538.763671875,104.90473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,305.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.296875,18000.0,0.0,0.0,0.1675846427679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260964035987854,0.2609685659408569,-4.546033324004384e-06,0.0,0.0001700771099422,0.0,0.0,11.399170875549316,0.0,0.0,0.0,0.2996279299259186,4.0,0.0,1.0
407640,294.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5040792226791382,0.050000000745058,0.0462604016065597,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5040792226791382,0.050000000745058,0.0487144328653812,293.1005249023437,297.1499938964844,293.1499938964844,0.1745981872081756,-2785.7431640625,304.1426696777344,0.8803942799568176,0.2523894906044006,0.1769243329763412,293.127197265625,297.1499938964844,293.1499938964844,0.1915000528097152,-4058.7724609375,304.146240234375,0.9027281403541564,0.2714019119739532,0.2577045559883117,293.2343444824219,297.1499938964844,293.1499938964844,0.002158632967621,-820.1044921875,294.0633544921875,0.5040792226791382,0.050000000745058,0.2310802936553955,291.1267395019531,291.1499938964844,268.6099853515625,267.0997009277344,282.93609619140625,293.2347106933594,291.1268005371094,1.0,0.2186886221170425,0.838068962097168,0.838068962097168,1.0,1.0,-0.9128842949867249,0.3820420503616333,0.5308422446250916,0.1715444177389145,0.0,0.0,0.353009968996048,39.74761199951172,52.0,-0.0810364112257957,-7538.763671875,104.90473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,305.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.296875,18000.0,0.0,0.0,0.1675846427679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260964035987854,0.2609685659408569,-4.546033324004384e-06,0.0,0.0001700771099422,0.0,0.0,11.399170875549316,0.0,0.0,0.0,0.2996279299259186,4.0,0.0,1.0
407700,294.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5005674958229065,0.050000000745058,0.0463112704455852,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5005674958229065,0.050000000745058,0.0487679988145828,293.0989685058594,297.1499938964844,293.1499938964844,0.1754379570484161,-2796.44873046875,304.1424865722656,0.8754668831825256,0.253322035074234,0.1776090711355209,293.1264343261719,297.1499938964844,293.1499938964844,0.19192735850811,-4065.996337890625,304.1461486816406,0.8969767689704895,0.2718403041362762,0.2581682503223419,293.2320861816406,297.1499938964844,293.1499938964844,0.0021548063959926,-818.64697265625,294.054931640625,0.5005674958229065,0.050000000745058,0.231334388256073,291.1269226074219,291.1499938964844,268.6000061035156,267.092529296875,282.9250793457031,293.2324523925781,291.1269836425781,1.0,0.2209953814744949,0.8380266427993774,0.8380266427993774,1.0,1.0,-0.9146928787231444,0.3830026388168335,0.5316901803016663,0.1715070903301239,0.0,0.0,0.3545339703559875,41.1153678894043,52.0,0.2745606899261474,-7564.42822265625,107.41241455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,305.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.31640625,18000.0,0.0,0.0,0.1682275086641311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624883949756622,0.2624929547309875,-4.550371613731841e-06,0.0,0.0001707295305095,0.0,0.0,11.483687400817873,0.0,0.0,0.0,0.2999755144119262,4.0,0.0,1.0
407760,294.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4971956014633178,0.050000000745058,0.0463632345199584,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4971956014633178,0.050000000745058,0.0488227196037769,293.09747314453125,297.1499938964844,293.1499938964844,0.1762888431549072,-2807.28076171875,304.1423034667969,0.8707218766212463,0.2542659342288971,0.1783028393983841,293.1257019042969,297.1499938964844,293.1499938964844,0.1923601776361465,-4073.306396484375,304.14605712890625,0.8913908004760742,0.2722848057746887,0.2586389482021332,293.22979736328125,297.1499938964844,293.1499938964844,0.0021513039246201,-817.3098754882812,294.0469665527344,0.4971956014633178,0.050000000745058,0.2315939515829086,291.12713623046875,291.1499938964844,268.5899963378906,267.0853271484375,282.9143981933594,293.23016357421875,291.1272277832031,1.0,0.2233227044343948,0.8379753232002258,0.8379753232002258,1.0,1.0,-0.9165299534797668,0.3839637041091919,0.532566249370575,0.1715053170919418,0.0,0.0,0.3560328781604767,42.51327133178711,55.0,0.5502920746803284,-7590.01171875,109.98268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729248046875,305.99951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.390625,18000.0,0.0,0.0,0.1688881367444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639976739883423,0.2640022337436676,-4.554704901238438e-06,0.0,0.0001713999808998,0.0,0.0,11.567706108093262,0.0,0.0,0.0,0.3003212809562683,4.0,0.0,1.0
407820,294.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4907970726490021,0.050000000745058,0.0464700236916542,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4907970726490021,0.050000000745058,0.0489351712167263,293.0945739746094,297.1499938964844,293.1499938964844,0.1780240535736084,-2829.3271484375,304.1419677734375,0.8618022799491882,0.2561858594417572,0.1797156631946563,293.124267578125,297.1499938964844,293.1499938964844,0.1932438611984253,-4088.21533203125,304.1459045410156,0.8807662129402161,0.2731915414333343,0.2596004903316498,293.2252502441406,297.1499938964844,293.1499938964844,0.0021452754735946,-815.0035400390625,294.0323791503906,0.4907970726490021,0.050000000745058,0.232127383351326,291.12774658203125,291.1499938964844,268.57000732421875,267.07086181640625,282.8934936523437,293.2256164550781,291.1278381347656,1.0,0.228016659617424,0.8378726243972778,0.8378726243972778,1.0,1.0,-0.9202828407287598,0.3859038949012756,0.5343789458274841,0.1715615689754486,0.0,0.0,0.3589583039283752,45.3870964050293,58.0,0.8053553700447083,-7641.169921875,115.29216766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,306.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.60546875,18000.0,0.0,0.0,0.1702513694763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669653594493866,0.2669699192047119,-4.563313723338069e-06,0.0,0.0001727834896882,0.0,0.0,11.733856201171877,0.0,0.0,0.0,0.3010055422782898,4.0,0.0,1.0
407880,294.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4907970726490021,0.050000000745058,0.0464700236916542,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4907970726490021,0.050000000745058,0.0489351712167263,293.0945739746094,297.1499938964844,293.1499938964844,0.1780240535736084,-2829.3271484375,304.1419677734375,0.8618022799491882,0.2561858594417572,0.1797156631946563,293.124267578125,297.1499938964844,293.1499938964844,0.1932438611984253,-4088.21533203125,304.1459045410156,0.8807662129402161,0.2731915414333343,0.2596004903316498,293.2252502441406,297.1499938964844,293.1499938964844,0.0021452754735946,-815.0035400390625,294.0323791503906,0.4907970726490021,0.050000000745058,0.232127383351326,291.12774658203125,291.1499938964844,268.57000732421875,267.07086181640625,282.8934936523437,293.2256164550781,291.1278381347656,1.0,0.228016659617424,0.8378726243972778,0.8378726243972778,1.0,1.0,-0.9202828407287598,0.3859038949012756,0.5343789458274841,0.1715615689754486,0.0,0.0,0.3589583039283752,45.3870964050293,58.0,0.8053553700447083,-7641.169921875,115.29216766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,306.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.60546875,18000.0,0.0,0.0,0.1702513694763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669653594493866,0.2669699192047119,-4.563313723338069e-06,0.0,0.0001727834896882,0.0,0.0,11.733856201171877,0.0,0.0,0.0,0.3010055422782898,4.0,0.0,1.0
407940,294.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4846979081630707,0.050000000745058,0.0465798527002334,293.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4846979081630707,0.050000000745058,0.0490508265793323,293.09185791015625,297.1499938964844,293.1499938964844,0.1798004955053329,-2851.841552734375,304.1416931152344,0.8536558151245117,0.2581429481506347,0.1811577677726745,293.1229248046875,297.1499938964844,293.1499938964844,0.1941513866186142,-4103.50732421875,304.145751953125,0.8709297776222229,0.274119883775711,0.2605860233306885,293.220703125,297.1499938964844,293.1499938964844,0.0021404994186013,-813.1730346679688,294.0193786621094,0.4846979081630707,0.050000000745058,0.2326759994029998,291.1283264160156,291.1499938964844,268.54998779296875,267.0562744140625,282.8730773925781,293.2210693359375,291.12841796875,1.0,0.2327296286821365,0.8377699851989746,0.8377699851989746,1.0,1.0,-0.9241254329681396,0.3878670334815979,0.5362583994865417,0.1716805696487426,0.0,0.0,0.3618059158325195,48.343936920166016,61.0,0.846153974533081,-7692.65625,120.7936782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,306.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1716507375240326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269880086183548,0.2698846757411957,-4.571853878587717e-06,0.0,0.000174203669303,0.0,0.0,11.898198127746582,0.0,0.0,0.0,0.3016826510429382,4.0,0.0,1.0
408000,294.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4846979081630707,0.050000000745058,0.0465798527002334,293.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4846979081630707,0.050000000745058,0.0490508265793323,293.09185791015625,297.1499938964844,293.1499938964844,0.1798004955053329,-2851.841552734375,304.1416931152344,0.8536558151245117,0.2581429481506347,0.1811577677726745,293.1229248046875,297.1499938964844,293.1499938964844,0.1941513866186142,-4103.50732421875,304.145751953125,0.8709297776222229,0.274119883775711,0.2605860233306885,293.220703125,297.1499938964844,293.1499938964844,0.0021404994186013,-813.1730346679688,294.0193786621094,0.4846979081630707,0.050000000745058,0.2326759994029998,291.1283264160156,291.1499938964844,268.54998779296875,267.0562744140625,282.8730773925781,293.2210693359375,291.12841796875,1.0,0.2327296286821365,0.8377699851989746,0.8377699851989746,1.0,1.0,-0.9241254329681396,0.3878670334815979,0.5362583994865417,0.1716805696487426,0.0,0.0,0.3618059158325195,48.343936920166016,61.0,0.846153974533081,-7692.65625,120.7936782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,306.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1716507375240326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269880086183548,0.2698846757411957,-4.571853878587717e-06,0.0,0.000174203669303,0.0,0.0,11.898198127746582,0.0,0.0,0.0,0.3016826510429382,4.0,0.0,1.0
408060,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4786569774150848,0.050000000745058,0.0466919131577014,293.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4786569774150848,0.050000000745058,0.0491688326001167,293.0893249511719,297.1499938964844,293.1499938964844,0.1816115826368332,-2874.7373046875,304.1414489746094,0.846255362033844,0.2601305842399597,0.1826242059469223,293.1216125488281,297.1499938964844,293.1499938964844,0.1950801610946655,-4119.13720703125,304.1456298828125,0.8619018793106079,0.2750686109066009,0.2615934908390045,293.2161865234375,297.1499938964844,293.1499938964844,0.0021369382739067,-811.8028564453125,294.0079345703125,0.4786569774150848,0.050000000745058,0.2332357764244079,291.12896728515625,291.1499938964844,268.5299987792969,267.04156494140625,282.8531494140625,293.2165222167969,291.1290588378906,1.0,0.2374328374862671,0.8376553654670715,0.8376553654670715,1.0,1.0,-0.928042471408844,0.3898447751998901,0.5381976962089539,0.1718609035015106,0.0,0.0,0.3645690381526947,51.36212539672852,49.0,0.8932746648788452,-7744.5361328125,126.4527816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221130371094,306.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9609375,18000.0,0.0,0.0,0.1730667352676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727405726909637,0.272745132446289,-4.580334461934399e-06,0.0,0.0001756407291395,0.0,0.0,12.060650825500488,0.0,0.0,0.0,0.3023521900177002,4.0,0.0,1.0
408120,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4786569774150848,0.050000000745058,0.0466919131577014,293.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4786569774150848,0.050000000745058,0.0491688326001167,293.0893249511719,297.1499938964844,293.1499938964844,0.1816115826368332,-2874.7373046875,304.1414489746094,0.846255362033844,0.2601305842399597,0.1826242059469223,293.1216125488281,297.1499938964844,293.1499938964844,0.1950801610946655,-4119.13720703125,304.1456298828125,0.8619018793106079,0.2750686109066009,0.2615934908390045,293.2161865234375,297.1499938964844,293.1499938964844,0.0021369382739067,-811.8028564453125,294.0079345703125,0.4786569774150848,0.050000000745058,0.2332357764244079,291.12896728515625,291.1499938964844,268.5299987792969,267.04156494140625,282.8531494140625,293.2165222167969,291.1290588378906,1.0,0.2374328374862671,0.8376553654670715,0.8376553654670715,1.0,1.0,-0.928042471408844,0.3898447751998901,0.5381976962089539,0.1718609035015106,0.0,0.0,0.3645690381526947,51.36212539672852,49.0,0.8932746648788452,-7744.5361328125,126.4527816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221130371094,306.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9609375,18000.0,0.0,0.0,0.1730667352676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727405726909637,0.272745132446289,-4.580334461934399e-06,0.0,0.0001756407291395,0.0,0.0,12.060650825500488,0.0,0.0,0.0,0.3023521900177002,4.0,0.0,1.0
408180,294.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4798237979412079,0.050000000745058,0.0466702654957771,293.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4798237979412079,0.050000000745058,0.0491460375487804,293.0867919921875,297.1499938964844,293.1499938964844,0.1833262890577316,-2896.30908203125,304.1414489746094,0.8501183986663818,0.2621817886829376,0.1840196102857589,293.12030029296875,297.1499938964844,293.1499938964844,0.1958923786878585,-4132.70849609375,304.1457214355469,0.864766538143158,0.2760562300682068,0.2624887228012085,293.2116394042969,297.1499938964844,293.1499938964844,0.0021284415852278,-808.5238647460938,293.99884033203125,0.4798237979412079,0.050000000745058,0.2331276386976242,291.1305847167969,291.1499938964844,268.510009765625,267.0267639160156,282.8338317871094,293.21197509765625,291.13104248046875,1.0,0.2363937944173813,0.8375407457351685,0.8375407457351685,1.0,1.0,-0.9306091070175172,0.3912337720394134,0.539375364780426,0.1717290878295898,0.0,0.0,0.3670844137668609,50.79990768432617,37.0,3.109410285949707,-7790.88427734375,126.1643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8142395019531,306.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.888671875,18000.0,0.0,0.0,0.1744747161865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754687070846557,0.2754732966423034,-4.588677256833762e-06,0.0,0.0001770696544554,0.0,0.0,12.217086791992188,0.0,0.0,0.0,0.3029965460300445,4.0,0.0,1.0
408240,294.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4798237979412079,0.050000000745058,0.0466702654957771,293.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4798237979412079,0.050000000745058,0.0491460375487804,293.0867919921875,297.1499938964844,293.1499938964844,0.1833262890577316,-2896.30908203125,304.1414489746094,0.8501183986663818,0.2621817886829376,0.1840196102857589,293.12030029296875,297.1499938964844,293.1499938964844,0.1958923786878585,-4132.70849609375,304.1457214355469,0.864766538143158,0.2760562300682068,0.2624887228012085,293.2116394042969,297.1499938964844,293.1499938964844,0.0021284415852278,-808.5238647460938,293.99884033203125,0.4798237979412079,0.050000000745058,0.2331276386976242,291.1305847167969,291.1499938964844,268.510009765625,267.0267639160156,282.8338317871094,293.21197509765625,291.13104248046875,1.0,0.2363937944173813,0.8375407457351685,0.8375407457351685,1.0,1.0,-0.9306091070175172,0.3912337720394134,0.539375364780426,0.1717290878295898,0.0,0.0,0.3670844137668609,50.79990768432617,37.0,3.109410285949707,-7790.88427734375,126.1643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8142395019531,306.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.888671875,18000.0,0.0,0.0,0.1744747161865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754687070846557,0.2754732966423034,-4.588677256833762e-06,0.0,0.0001770696544554,0.0,0.0,12.217086791992188,0.0,0.0,0.0,0.3029965460300445,4.0,0.0,1.0
408300,294.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4827732145786285,0.050000000745058,0.0466154478490352,293.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4827732145786285,0.050000000745058,0.0490883104503154,293.0854187011719,297.1499938964844,293.1499938964844,0.1841586381196975,-2906.7431640625,304.1414794921875,0.8558821082115173,0.2632482349872589,0.184710219502449,293.1195678710937,297.1499938964844,293.1499938964844,0.1962572038173675,-4138.7646484375,304.1458435058594,0.8701871633529663,0.2765739858150482,0.2629113495349884,293.2093505859375,297.1499938964844,293.1499938964844,0.0021225234959274,-806.2176513671875,293.9957580566406,0.4827732145786285,0.050000000745058,0.2328538000583648,291.13250732421875,291.1499938964844,268.5,267.0193176269531,282.8243408203125,293.209716796875,291.1330871582031,1.0,0.2342777848243713,0.8374834060668945,0.8374834060668945,1.0,1.0,-0.9314815402030944,0.3917495608329773,0.5397319793701172,0.1715667247772216,0.0,0.0,0.3680574297904968,49.34099960327149,37.0,4.480527400970459,-7810.34375,124.05672454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81298828125,306.0631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.587890625,18000.0,0.0,0.0,0.1751603782176971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766042351722717,0.2766088247299194,-4.592471668729559e-06,0.0,0.0001777655124897,0.0,0.0,12.283260345458984,0.0,0.0,0.0,0.3032706677913666,4.0,0.0,1.0
408360,294.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4869618117809295,0.050000000745058,0.0465383827686309,293.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4869618117809295,0.050000000745058,0.0490071550011634,293.08404541015625,297.1499938964844,293.1499938964844,0.1849892288446426,-2917.143310546875,304.1415100097656,0.8640359044075012,0.2643390893936157,0.1854012906551361,293.1188049316406,297.1499938964844,293.1499938964844,0.1966109871864318,-4144.630859375,304.1459655761719,0.8780480027198792,0.2771072685718536,0.2633253335952759,293.20709228515625,297.1499938964844,293.1499938964844,0.0021158289164304,-803.612060546875,293.9932556152344,0.4869618117809295,0.050000000745058,0.232468843460083,291.1346740722656,291.1499938964844,268.489990234375,267.0118408203125,282.81500244140625,293.2074584960937,291.1352233886719,1.0,0.2312737256288528,0.8374242186546326,0.8374242186546326,1.0,1.0,-0.932155966758728,0.3921779096126556,0.5399780869483948,0.1713609844446182,0.0,0.0,0.3688639402389526,47.28678894042969,25.0,5.246692657470703,-7827.29345703125,120.9555892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,306.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.53125,18000.0,0.0,0.0,0.1758233308792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775505185127258,0.2775551080703735,-4.595763584802626e-06,0.0,0.0001784383202902,0.0,0.0,12.33885097503662,0.0,0.0,0.0,0.3035025298595428,4.0,0.0,1.0
408420,294.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4991645216941833,0.050000000745058,0.0463324673473835,293.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4991645216941833,0.050000000745058,0.0487903207540512,293.0812072753906,297.1499938964844,293.1499938964844,0.1866613626480102,-2938.05908203125,304.1415710449219,0.888122022151947,0.2665832340717315,0.1867894381284713,293.11724853515625,297.1499938964844,293.1499938964844,0.197308599948883,-4156.20263671875,304.1461486816406,0.9014862179756165,0.2782169878482818,0.2641407549381256,293.2025451660156,297.1499938964844,293.1499938964844,0.002100998070091,-797.860107421875,293.98931884765625,0.4991645216941833,0.050000000745058,0.2314402610063552,291.1388244628906,291.1499938964844,268.4700012207031,266.9967956542969,282.7966003417969,293.2029113769531,291.13934326171875,1.0,0.2230193763971328,0.8373057842254639,0.8373057842254639,1.0,1.0,-0.9330589175224304,0.3928347826004028,0.5402241349220276,0.170859545469284,0.0,0.0,0.3700747191905975,41.79281997680664,25.0,5.600664138793945,-7855.8916015625,112.44145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82379150390625,306.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96484375,18000.0,0.0,0.0,0.1770528703927993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789914906024933,0.278996080160141,-4.600904503604397e-06,0.0,0.000179686161573,0.0,0.0,12.424039840698242,0.0,0.0,0.0,0.3038589358329773,4.0,0.0,1.0
408480,294.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4991645216941833,0.050000000745058,0.0463324673473835,293.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4991645216941833,0.050000000745058,0.0487903207540512,293.0812072753906,297.1499938964844,293.1499938964844,0.1866613626480102,-2938.05908203125,304.1415710449219,0.888122022151947,0.2665832340717315,0.1867894381284713,293.11724853515625,297.1499938964844,293.1499938964844,0.197308599948883,-4156.20263671875,304.1461486816406,0.9014862179756165,0.2782169878482818,0.2641407549381256,293.2025451660156,297.1499938964844,293.1499938964844,0.002100998070091,-797.860107421875,293.98931884765625,0.4991645216941833,0.050000000745058,0.2314402610063552,291.1388244628906,291.1499938964844,268.4700012207031,266.9967956542969,282.7966003417969,293.2029113769531,291.13934326171875,1.0,0.2230193763971328,0.8373057842254639,0.8373057842254639,1.0,1.0,-0.9330589175224304,0.3928347826004028,0.5402241349220276,0.170859545469284,0.0,0.0,0.3700747191905975,41.79281997680664,25.0,5.600664138793945,-7855.8916015625,112.44145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82379150390625,306.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96484375,18000.0,0.0,0.0,0.1770528703927993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789914906024933,0.278996080160141,-4.600904503604397e-06,0.0,0.000179686161573,0.0,0.0,12.424039840698242,0.0,0.0,0.0,0.3038589358329773,4.0,0.0,1.0
408540,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5105520486831665,0.050000000745058,0.0461748093366622,293.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5105520486831665,0.050000000745058,0.0486242957413196,293.0785522460937,297.1499938964844,293.1499938964844,0.188444897532463,-2960.38037109375,304.1413879394531,0.910954773426056,0.2688632309436798,0.1882527619600296,293.1156921386719,297.1499938964844,293.1499938964844,0.1981077641248703,-4169.55029296875,304.1460876464844,0.924711287021637,0.2793630063533783,0.2650490403175354,293.197998046875,297.1499938964844,293.1499938964844,0.0020895176567137,-793.4179077148438,293.986083984375,0.5105520486831665,0.050000000745058,0.2306527197360992,291.141845703125,291.1499938964844,268.45001220703125,266.98162841796875,282.7785949707031,293.1983642578125,291.1420288085937,1.0,0.2169431746006012,0.8371874094009399,0.8371874094009399,1.0,1.0,-0.934571087360382,0.3937329947948456,0.5408381223678589,0.1705615371465683,0.0,0.0,0.3709323704242706,37.59361267089844,25.0,3.547081708908081,-7883.41162109375,106.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1781256347894668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799696326255798,0.2799742519855499,-4.604423338605557e-06,0.0,0.0001807748776627,0.0,0.0,12.482089042663574,0.0,0.0,0.0,0.3041030466556549,4.0,0.0,1.0
408600,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5105520486831665,0.050000000745058,0.0461748093366622,293.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5105520486831665,0.050000000745058,0.0486242957413196,293.0785522460937,297.1499938964844,293.1499938964844,0.188444897532463,-2960.38037109375,304.1413879394531,0.910954773426056,0.2688632309436798,0.1882527619600296,293.1156921386719,297.1499938964844,293.1499938964844,0.1981077641248703,-4169.55029296875,304.1460876464844,0.924711287021637,0.2793630063533783,0.2650490403175354,293.197998046875,297.1499938964844,293.1499938964844,0.0020895176567137,-793.4179077148438,293.986083984375,0.5105520486831665,0.050000000745058,0.2306527197360992,291.141845703125,291.1499938964844,268.45001220703125,266.98162841796875,282.7785949707031,293.1983642578125,291.1420288085937,1.0,0.2169431746006012,0.8371874094009399,0.8371874094009399,1.0,1.0,-0.934571087360382,0.3937329947948456,0.5408381223678589,0.1705615371465683,0.0,0.0,0.3709323704242706,37.59361267089844,25.0,3.547081708908081,-7883.41162109375,106.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1781256347894668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799696326255798,0.2799742519855499,-4.604423338605557e-06,0.0,0.0001807748776627,0.0,0.0,12.482089042663574,0.0,0.0,0.0,0.3041030466556549,4.0,0.0,1.0
408660,294.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5207006335258484,0.050000000745058,0.0460592322051525,293.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5207006335258484,0.050000000745058,0.0485025905072689,293.0763244628906,297.1499938964844,293.1499938964844,0.1903046816587448,-2983.648681640625,304.14117431640625,0.9328088164329528,0.2711283564567566,0.1897430270910263,293.1142578125,297.1499938964844,293.1499938964844,0.1990019381046295,-4184.55029296875,304.1459045410156,0.9453559517860411,0.2805216014385223,0.2660165727138519,293.1934509277344,297.1499938964844,293.1499938964844,0.0020813583396375,-790.3067626953125,293.98248291015625,0.5207006335258484,0.050000000745058,0.230075404047966,291.1424255371094,291.1499938964844,268.42999267578125,266.96630859375,282.7611083984375,293.1938171386719,291.1424255371094,1.0,0.2123359739780426,0.837084174156189,0.837084174156189,1.0,1.0,-0.9365430474281312,0.3948067426681518,0.5417363047599792,0.1704376935958862,0.0,0.0,0.3718908727169037,34.523136138916016,25.0,1.102315902709961,-7914.13916015625,101.6254653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,306.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1790396571159362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809460163116455,0.2809506058692932,-4.607379196386319e-06,0.0,0.000181702489499,0.0,0.0,12.538735389709473,0.0,0.0,0.0,0.3043376505374908,4.0,0.0,1.0
408720,294.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5207006335258484,0.050000000745058,0.0460592322051525,293.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5207006335258484,0.050000000745058,0.0485025905072689,293.0763244628906,297.1499938964844,293.1499938964844,0.1903046816587448,-2983.648681640625,304.14117431640625,0.9328088164329528,0.2711283564567566,0.1897430270910263,293.1142578125,297.1499938964844,293.1499938964844,0.1990019381046295,-4184.55029296875,304.1459045410156,0.9453559517860411,0.2805216014385223,0.2660165727138519,293.1934509277344,297.1499938964844,293.1499938964844,0.0020813583396375,-790.3067626953125,293.98248291015625,0.5207006335258484,0.050000000745058,0.230075404047966,291.1424255371094,291.1499938964844,268.42999267578125,266.96630859375,282.7611083984375,293.1938171386719,291.1424255371094,1.0,0.2123359739780426,0.837084174156189,0.837084174156189,1.0,1.0,-0.9365430474281312,0.3948067426681518,0.5417363047599792,0.1704376935958862,0.0,0.0,0.3718908727169037,34.523136138916016,25.0,1.102315902709961,-7914.13916015625,101.6254653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,306.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1790396571159362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809460163116455,0.2809506058692932,-4.607379196386319e-06,0.0,0.000181702489499,0.0,0.0,12.538735389709473,0.0,0.0,0.0,0.3043376505374908,4.0,0.0,1.0
408780,294.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5297352075576782,0.050000000745058,0.0459714457392692,293.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5297352075576782,0.050000000745058,0.0484101474285125,293.0744323730469,297.1499938964844,293.1499938964844,0.1921931654214859,-3007.227294921875,304.1409606933594,0.9516714215278624,0.2733757197856903,0.1912426799535751,293.1129455566406,297.1499938964844,293.1499938964844,0.199945643544197,-4200.37939453125,304.14569091796875,0.9621408581733704,0.2816903591156006,0.2670232355594635,293.18896484375,297.1499938964844,293.1499938964844,0.0020756821613758,-788.1580200195312,293.97979736328125,0.5297352075576782,0.050000000745058,0.2296368926763534,291.1422424316406,291.1499938964844,268.4100036621094,266.9508972167969,282.744140625,293.1893005371094,291.1422119140625,1.0,0.2088481932878494,0.836980938911438,0.836980938911438,1.0,1.0,-0.9388083219528198,0.39598548412323,0.5428228378295898,0.1704412698745727,0.0,0.0,0.3729310929775238,32.198123931884766,28.0,-0.1314714550971985,-7947.70556640625,98.38439178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,306.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1798194795846939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820267975330353,0.282031387090683,-4.610576525010401e-06,0.0,0.0001824939099606,0.0,0.0,12.601378440856934,0.0,0.0,0.0,0.3045950829982757,4.0,0.0,1.0
408840,294.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5297352075576782,0.050000000745058,0.0459714457392692,293.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5297352075576782,0.050000000745058,0.0484101474285125,293.0744323730469,297.1499938964844,293.1499938964844,0.1921931654214859,-3007.227294921875,304.1409606933594,0.9516714215278624,0.2733757197856903,0.1912426799535751,293.1129455566406,297.1499938964844,293.1499938964844,0.199945643544197,-4200.37939453125,304.14569091796875,0.9621408581733704,0.2816903591156006,0.2670232355594635,293.18896484375,297.1499938964844,293.1499938964844,0.0020756821613758,-788.1580200195312,293.97979736328125,0.5297352075576782,0.050000000745058,0.2296368926763534,291.1422424316406,291.1499938964844,268.4100036621094,266.9508972167969,282.744140625,293.1893005371094,291.1422119140625,1.0,0.2088481932878494,0.836980938911438,0.836980938911438,1.0,1.0,-0.9388083219528198,0.39598548412323,0.5428228378295898,0.1704412698745727,0.0,0.0,0.3729310929775238,32.198123931884766,28.0,-0.1314714550971985,-7947.70556640625,98.38439178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,306.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1798194795846939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820267975330353,0.282031387090683,-4.610576525010401e-06,0.0,0.0001824939099606,0.0,0.0,12.601378440856934,0.0,0.0,0.0,0.3045950829982757,4.0,0.0,1.0
408900,294.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5327968001365662,0.050000000745058,0.0459442995488643,293.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5327968001365662,0.050000000745058,0.0483815595507621,293.0736389160156,297.1499938964844,293.1499938964844,0.1931521445512771,-3019.18310546875,304.140869140625,0.9580982327461244,0.2744909524917602,0.1920003890991211,293.11236572265625,297.1499938964844,293.1499938964844,0.2004403322935104,-4208.67578125,304.14556884765625,0.967593550682068,0.2822775244712829,0.2675473690032959,293.18670654296875,297.1499938964844,293.1499938964844,0.0020740083418786,-787.5309448242188,293.9788513183594,0.5327968001365662,0.050000000745058,0.2295012772083282,291.1419982910156,291.1499938964844,268.3999938964844,266.943115234375,282.73583984375,293.18707275390625,291.14190673828125,1.0,0.2079107612371444,0.8369293212890625,0.8369293212890625,1.0,1.0,-0.9401170611381532,0.3966422379016876,0.5434747934341431,0.1705084145069122,0.0,0.0,0.3734902739524841,31.484601974487305,28.0,-0.6225236654281616,-7965.49365234375,97.51158905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912109375,306.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1801678091287613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826027572154999,0.2826073467731476,-4.612280008586822e-06,0.0,0.0001828474196372,0.0,0.0,12.634814262390137,0.0,0.0,0.0,0.3047326207160949,4.0,0.0,1.0
408960,294.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5347262620925903,0.050000000745058,0.0459277778863906,293.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5347262620925903,0.050000000745058,0.0483641624450683,293.07293701171875,297.1499938964844,293.1499938964844,0.1941197216510772,-3031.23486328125,304.1407775878906,0.9624992609024048,0.2755975127220154,0.1927609890699386,293.1117858886719,297.1499938964844,293.1499938964844,0.2009503245353698,-4217.22900390625,304.1454467773437,0.9711422920227052,0.2828651666641235,0.2680835425853729,293.1844787597656,297.1499938964844,293.1499938964844,0.0020730891264975,-787.1963500976562,293.9781188964844,0.5347262620925903,0.050000000745058,0.2294187694787979,291.1415405273437,291.1499938964844,268.3900146484375,266.9353332519531,282.72772216796875,293.184814453125,291.1413879394531,1.0,0.2074082940816879,0.8368694186210632,0.8368694186210632,1.0,1.0,-0.9415335655212402,0.3973389863967895,0.5441945791244507,0.1706171631813049,0.0,0.0,0.3741011619567871,31.05606269836425,31.0,-1.150596022605896,-7984.00634765625,97.11451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,306.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.180494338274002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832216620445251,0.2832262814044952,-4.614083536580438e-06,0.0,0.0001831788104027,0.0,0.0,12.670719146728516,0.0,0.0,0.0,0.3048803210258484,4.0,0.0,1.0
409020,294.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5357373952865601,0.050000000745058,0.0459192879498004,293.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5357373952865601,0.050000000745058,0.0483552180230617,293.07177734375,297.1499938964844,293.1499938964844,0.1960670351982116,-3055.447998046875,304.1405944824219,0.966633915901184,0.2777847647666931,0.1942832320928573,293.1107788085937,297.1499938964844,293.1499938964844,0.2020035833120346,-4234.87939453125,304.14520263671875,0.9738944172859192,0.2840415239334106,0.2691828310489654,293.1800537109375,297.1499938964844,293.1499938964844,0.0020731941331177,-787.2752685546875,293.9773864746094,0.5357373952865601,0.050000000745058,0.229376345872879,291.14019775390625,291.1499938964844,268.3699951171875,266.9196472167969,282.7118530273437,293.1803894042969,291.1400146484375,1.0,0.2075057923793792,0.8367496728897095,0.8367496728897095,1.0,1.0,-0.9446079730987548,0.3988201022148132,0.5457878708839417,0.170937106013298,0.0,0.0,0.3754944205284118,30.85719108581543,34.0,-1.803905010223389,-8023.2314453125,97.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,306.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.654296875,18000.0,0.0,0.0,0.181102842092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846412062644958,0.2846458256244659,-4.618175353243714e-06,0.0,0.0001837963645812,0.0,0.0,12.753117561340332,0.0,0.0,0.0,0.3052184581756592,4.0,0.0,1.0
