time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409080,294.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5357373952865601,0.050000000745058,0.0459192879498004,293.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5357373952865601,0.050000000745058,0.0483552180230617,293.07177734375,297.1499938964844,293.1499938964844,0.1960670351982116,-3055.447998046875,304.1405944824219,0.966633915901184,0.2777847647666931,0.1942832320928573,293.1107788085937,297.1499938964844,293.1499938964844,0.2020035833120346,-4234.87939453125,304.14520263671875,0.9738944172859192,0.2840415239334106,0.2691828310489654,293.1800537109375,297.1499938964844,293.1499938964844,0.0020731941331177,-787.2752685546875,293.9773864746094,0.5357373952865601,0.050000000745058,0.229376345872879,291.14019775390625,291.1499938964844,268.3699951171875,266.9196472167969,282.7118530273437,293.1803894042969,291.1400146484375,1.0,0.2075057923793792,0.8367496728897095,0.8367496728897095,1.0,1.0,-0.9446079730987548,0.3988201022148132,0.5457878708839417,0.170937106013298,0.0,0.0,0.3754944205284118,30.85719108581543,34.0,-1.803905010223389,-8023.2314453125,97.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,306.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.654296875,18000.0,0.0,0.0,0.181102842092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846412062644958,0.2846458256244659,-4.618175353243714e-06,0.0,0.0001837963645812,0.0,0.0,12.753117561340332,0.0,0.0,0.0,0.3052184581756592,4.0,0.0,1.0
409140,294.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5335673093795776,0.050000000745058,0.0459376201033592,293.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5335673093795776,0.050000000745058,0.0483745262026786,293.0709228515625,297.1499938964844,293.1499938964844,0.1980184912681579,-3079.6513671875,304.1404724121094,0.9658192992210388,0.2799379825592041,0.1958024352788925,293.10986328125,297.1499938964844,293.1499938964844,0.2030888348817825,-4253.03662109375,304.1449890136719,0.9720034003257751,0.2852193117141723,0.2703116536140442,293.1756896972656,297.1499938964844,293.1499938964844,0.002075548749417,-788.2109985351562,293.9779663085937,0.5335673093795776,0.050000000745058,0.2294679284095764,291.1387634277344,291.1499938964844,268.3500061035156,266.90380859375,282.6965637207031,293.176025390625,291.1385803222656,1.0,0.208806961774826,0.8366298675537109,0.8366298675537109,1.0,1.0,-0.9479411244392396,0.4003919661045074,0.5475491285324097,0.1713760495185852,0.0,0.0,0.3770886659622192,31.3778076171875,37.0,-2.00503921508789,-8064.61865234375,98.94546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,306.23492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.298828125,18000.0,0.0,0.0,0.1816836148500442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286292165517807,0.2862967848777771,-4.623006134352181e-06,0.0,0.0001843857753556,0.0,0.0,12.849427223205566,0.0,0.0,0.0,0.3056136965751648,4.0,0.0,1.0
409200,294.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5335673093795776,0.050000000745058,0.0459376201033592,293.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5335673093795776,0.050000000745058,0.0483745262026786,293.0709228515625,297.1499938964844,293.1499938964844,0.1980184912681579,-3079.6513671875,304.1404724121094,0.9658192992210388,0.2799379825592041,0.1958024352788925,293.10986328125,297.1499938964844,293.1499938964844,0.2030888348817825,-4253.03662109375,304.1449890136719,0.9720034003257751,0.2852193117141723,0.2703116536140442,293.1756896972656,297.1499938964844,293.1499938964844,0.002075548749417,-788.2109985351562,293.9779663085937,0.5335673093795776,0.050000000745058,0.2294679284095764,291.1387634277344,291.1499938964844,268.3500061035156,266.90380859375,282.6965637207031,293.176025390625,291.1385803222656,1.0,0.208806961774826,0.8366298675537109,0.8366298675537109,1.0,1.0,-0.9479411244392396,0.4003919661045074,0.5475491285324097,0.1713760495185852,0.0,0.0,0.3770886659622192,31.3778076171875,37.0,-2.00503921508789,-8064.61865234375,98.94546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,306.23492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.298828125,18000.0,0.0,0.0,0.1816836148500442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286292165517807,0.2862967848777771,-4.623006134352181e-06,0.0,0.0001843857753556,0.0,0.0,12.849427223205566,0.0,0.0,0.0,0.3056136965751648,4.0,0.0,1.0
409260,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5291033983230591,0.050000000745058,0.0459771491587162,293.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5291033983230591,0.050000000745058,0.0484161525964736,293.0703430175781,297.1499938964844,293.1499938964844,0.1999672204256057,-3103.759521484375,304.1404113769531,0.9612756967544556,0.2820577919483185,0.1973146945238113,293.10906982421875,297.1499938964844,293.1499938964844,0.2041990160942077,-4271.5791015625,304.1448059082031,0.9665311574935912,0.286398708820343,0.2714642286300659,293.1713562011719,297.1499938964844,293.1499938964844,0.0020798621699213,-789.89013671875,293.9799194335937,0.5291033983230591,0.050000000745058,0.2296653836965561,291.1373291015625,291.1499938964844,268.3299865722656,266.8878173828125,282.6817932128906,293.17169189453125,291.1371765136719,1.0,0.2110406905412674,0.8364909291267395,0.8364909291267395,1.0,1.0,-0.951473832130432,0.4020291268825531,0.5494446754455566,0.1719156354665756,0.0,0.0,0.3788751661777496,32.4670524597168,40.0,-2.009731769561768,-8107.50390625,101.43952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,306.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.974609375,18000.0,0.0,0.0,0.182271659374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881621122360229,0.288166731595993,-4.628563601727365e-06,0.0,0.000184982563951,0.0,0.0,12.959115028381348,0.0,0.0,0.0,0.306064248085022,4.0,0.0,1.0
409320,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5291033983230591,0.050000000745058,0.0459771491587162,293.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5291033983230591,0.050000000745058,0.0484161525964736,293.0703430175781,297.1499938964844,293.1499938964844,0.1999672204256057,-3103.759521484375,304.1404113769531,0.9612756967544556,0.2820577919483185,0.1973146945238113,293.10906982421875,297.1499938964844,293.1499938964844,0.2041990160942077,-4271.5791015625,304.1448059082031,0.9665311574935912,0.286398708820343,0.2714642286300659,293.1713562011719,297.1499938964844,293.1499938964844,0.0020798621699213,-789.89013671875,293.9799194335937,0.5291033983230591,0.050000000745058,0.2296653836965561,291.1373291015625,291.1499938964844,268.3299865722656,266.8878173828125,282.6817932128906,293.17169189453125,291.1371765136719,1.0,0.2110406905412674,0.8364909291267395,0.8364909291267395,1.0,1.0,-0.951473832130432,0.4020291268825531,0.5494446754455566,0.1719156354665756,0.0,0.0,0.3788751661777496,32.4670524597168,40.0,-2.009731769561768,-8107.50390625,101.43952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,306.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.974609375,18000.0,0.0,0.0,0.182271659374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881621122360229,0.288166731595993,-4.628563601727365e-06,0.0,0.000184982563951,0.0,0.0,12.959115028381348,0.0,0.0,0.0,0.306064248085022,4.0,0.0,1.0
409380,294.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5232153534889221,0.050000000745058,0.046033464372158,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5232153534889221,0.050000000745058,0.0484754554927349,293.07000732421875,297.1499938964844,293.1499938964844,0.2019076943397522,-3127.705078125,304.140380859375,0.9539676308631896,0.284144788980484,0.1988169848918914,293.1083374023437,297.1499938964844,293.1499938964844,0.2053284645080566,-4290.41064453125,304.1446533203125,0.958321452140808,0.2875798344612121,0.2726360857486725,293.1671142578125,297.1499938964844,293.1499938964844,0.0020859227515757,-792.2302856445312,293.9832763671875,0.5232153534889221,0.050000000745058,0.2299466878175735,291.135986328125,291.1499938964844,268.3099975585937,266.8717041015625,282.66754150390625,293.1674499511719,291.1358337402344,1.0,0.2139839977025985,0.8363519310951233,0.8363519310951233,1.0,1.0,-0.9551596641540528,0.4037139415740967,0.551445722579956,0.172543004155159,0.0,0.0,0.3808385729789734,34.00682067871094,43.0,-1.8913530111312864,-8151.53759765625,104.7153091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.27069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6953125,18000.0,0.0,0.0,0.1828969419002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902422845363617,0.2902469336986542,-4.634838205674896e-06,0.0,0.0001856171438703,0.0,0.0,13.081856727600098,0.0,0.0,0.0,0.3065686821937561,4.0,0.0,1.0
409440,294.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5232153534889221,0.050000000745058,0.046033464372158,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5232153534889221,0.050000000745058,0.0484754554927349,293.07000732421875,297.1499938964844,293.1499938964844,0.2019076943397522,-3127.705078125,304.140380859375,0.9539676308631896,0.284144788980484,0.1988169848918914,293.1083374023437,297.1499938964844,293.1499938964844,0.2053284645080566,-4290.41064453125,304.1446533203125,0.958321452140808,0.2875798344612121,0.2726360857486725,293.1671142578125,297.1499938964844,293.1499938964844,0.0020859227515757,-792.2302856445312,293.9832763671875,0.5232153534889221,0.050000000745058,0.2299466878175735,291.135986328125,291.1499938964844,268.3099975585937,266.8717041015625,282.66754150390625,293.1674499511719,291.1358337402344,1.0,0.2139839977025985,0.8363519310951233,0.8363519310951233,1.0,1.0,-0.9551596641540528,0.4037139415740967,0.551445722579956,0.172543004155159,0.0,0.0,0.3808385729789734,34.00682067871094,43.0,-1.8913530111312864,-8151.53759765625,104.7153091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,306.27069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6953125,18000.0,0.0,0.0,0.1828969419002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902422845363617,0.2902469336986542,-4.634838205674896e-06,0.0,0.0001856171438703,0.0,0.0,13.081856727600098,0.0,0.0,0.0,0.3065686821937561,4.0,0.0,1.0
409500,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5199614763259888,0.050000000745058,0.046066902577877,293.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5199614763259888,0.050000000745058,0.0485106669366359,293.0699157714844,297.1499938964844,293.1499938964844,0.2028733789920807,-3139.599365234375,304.140380859375,0.9495208859443665,0.2851759195327759,0.199563592672348,293.1080322265625,297.1499938964844,293.1499938964844,0.2058990895748138,-4299.912109375,304.14459228515625,0.9534110426902772,0.2881710529327392,0.2732281982898712,293.1650085449219,297.1499938964844,293.1499938964844,0.0020895635243505,-793.6307373046875,293.9855041503906,0.5199614763259888,0.050000000745058,0.2301137298345565,291.1353454589844,291.1499938964844,268.29998779296875,266.86358642578125,282.6606140136719,293.1653137207031,291.1351928710937,1.0,0.2156682461500167,0.8362824320793152,0.8362824320793152,1.0,1.0,-0.9570492506027222,0.404569923877716,0.5524793267250061,0.1728861927986145,0.0,0.0,0.3818808197975158,34.91846466064453,43.0,-1.8029488325119016,-8173.8984375,106.60294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837341308594,306.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08984375,18000.0,0.0,0.0,0.1832313537597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913565337657928,0.2913611829280853,-4.638237896870123e-06,0.0,0.0001859565381892,0.0,0.0,13.147915840148926,0.0,0.0,0.0,0.3068403005599975,4.0,0.0,1.0
409560,294.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5166129469871521,0.050000000745058,0.0461032539606094,293.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5166129469871521,0.050000000745058,0.0485489480197429,293.06988525390625,297.1499938964844,293.1499938964844,0.2038356065750122,-3151.436767578125,304.140380859375,0.9446951150894164,0.2861993014812469,0.2003069818019867,293.10772705078125,297.1499938964844,293.1499938964844,0.2064728885889053,-4309.4580078125,304.14453125,0.948106288909912,0.2887627482414245,0.2738237679004669,293.16290283203125,297.1499938964844,293.1499938964844,0.0020935731008648,-795.170166015625,293.9880676269531,0.5166129469871521,0.050000000745058,0.2302953004837036,291.1347351074219,291.1499938964844,268.2900085449219,266.8554382324219,282.6537780761719,293.1632385253906,291.1346130371094,1.0,0.2174633741378784,0.8362051844596863,0.8362051844596863,1.0,1.0,-0.9589637517929076,0.4054320752620697,0.5535317063331604,0.1732465773820877,0.0,0.0,0.3829578459262848,35.90830993652344,46.0,-1.6970245838165283,-8196.443359375,108.63059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,306.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5078125,18000.0,0.0,0.0,0.1835827082395553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925149202346802,0.2925195693969726,-4.641799023374915e-06,0.0,0.000186313103768,0.0,0.0,13.216816902160645,0.0,0.0,0.0,0.3071236610412597,4.0,0.0,1.0
409620,294.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5098298788070679,0.050000000745058,0.0461837351322174,293.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5098298788070679,0.050000000745058,0.0486336983740329,293.0699157714844,297.1499938964844,293.1499938964844,0.2057475447654724,-3174.91455078125,304.140380859375,0.9342318773269652,0.2882220149040222,0.2017830163240432,293.107177734375,297.1499938964844,293.1499938964844,0.207628533244133,-4328.65869140625,304.1444396972656,0.936642050743103,0.2899474799633026,0.2750243544578552,293.15875244140625,297.1499938964844,293.1499938964844,0.0021026774775236,-798.6567993164062,293.99432373046875,0.5098298788070679,0.050000000745058,0.2306973189115524,291.1336975097656,291.1499938964844,268.2699890136719,266.8390197753906,282.6404724121094,293.1590576171875,291.13360595703125,1.0,0.2213333398103714,0.8360506296157837,0.8360506296157837,1.0,1.0,-0.9628571271896362,0.4071720838546753,0.5556850433349609,0.1740165203809738,0.0,0.0,0.3852043747901916,38.0969352722168,49.0,-1.4414016008377075,-8242.01953125,113.06537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,306.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.1843444108963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949543297290802,0.2949589788913727,-4.6493873924191575e-06,0.0,0.0001870861451607,0.0,0.0,13.36268138885498,0.0,0.0,0.0,0.3077237010002136,4.0,0.0,1.0
409680,294.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5098298788070679,0.050000000745058,0.0461837351322174,293.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5098298788070679,0.050000000745058,0.0486336983740329,293.0699157714844,297.1499938964844,293.1499938964844,0.2057475447654724,-3174.91455078125,304.140380859375,0.9342318773269652,0.2882220149040222,0.2017830163240432,293.107177734375,297.1499938964844,293.1499938964844,0.207628533244133,-4328.65869140625,304.1444396972656,0.936642050743103,0.2899474799633026,0.2750243544578552,293.15875244140625,297.1499938964844,293.1499938964844,0.0021026774775236,-798.6567993164062,293.99432373046875,0.5098298788070679,0.050000000745058,0.2306973189115524,291.1336975097656,291.1499938964844,268.2699890136719,266.8390197753906,282.6404724121094,293.1590576171875,291.13360595703125,1.0,0.2213333398103714,0.8360506296157837,0.8360506296157837,1.0,1.0,-0.9628571271896362,0.4071720838546753,0.5556850433349609,0.1740165203809738,0.0,0.0,0.3852043747901916,38.0969352722168,49.0,-1.4414016008377075,-8242.01953125,113.06537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,306.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.1843444108963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949543297290802,0.2949589788913727,-4.6493873924191575e-06,0.0,0.0001870861451607,0.0,0.0,13.36268138885498,0.0,0.0,0.0,0.3077237010002136,4.0,0.0,1.0
409740,294.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031905770301819,0.050000000745058,0.0462727695703506,293.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031905770301819,0.050000000745058,0.0487274564802646,293.0700988769531,297.1499938964844,293.1499938964844,0.2076410949230194,-3198.111083984375,304.14044189453125,0.9233064651489258,0.2902136147022247,0.2032438963651657,293.1066589355469,297.1499938964844,293.1499938964844,0.208792582154274,-4347.96533203125,304.14434814453125,0.9246885776519777,0.2911339700222015,0.2762356102466583,293.1546630859375,297.1499938964844,293.1499938964844,0.0021131285466253,-802.648681640625,294.00201416015625,0.5031905770301819,0.050000000745058,0.2311420738697052,291.13287353515625,291.1499938964844,268.25,266.82244873046875,282.6275939941406,293.15496826171875,291.1327819824219,1.0,0.2254824787378311,0.8358960747718811,0.8358960747718811,1.0,1.0,-0.9668173789978028,0.4089260101318359,0.5578913688659668,0.1748453825712204,0.0,0.0,0.3875477612018585,40.51548004150391,52.0,-1.1470168828964231,-8288.1142578125,117.92752838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,306.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.1851894557476043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975306510925293,0.2975353002548218,-4.657527370000025e-06,0.0,0.0001879437622847,0.0,0.0,13.517850875854492,0.0,0.0,0.0,0.3083622753620147,4.0,0.0,1.0
409800,294.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031905770301819,0.050000000745058,0.0462727695703506,293.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031905770301819,0.050000000745058,0.0487274564802646,293.0700988769531,297.1499938964844,293.1499938964844,0.2076410949230194,-3198.111083984375,304.14044189453125,0.9233064651489258,0.2902136147022247,0.2032438963651657,293.1066589355469,297.1499938964844,293.1499938964844,0.208792582154274,-4347.96533203125,304.14434814453125,0.9246885776519777,0.2911339700222015,0.2762356102466583,293.1546630859375,297.1499938964844,293.1499938964844,0.0021131285466253,-802.648681640625,294.00201416015625,0.5031905770301819,0.050000000745058,0.2311420738697052,291.13287353515625,291.1499938964844,268.25,266.82244873046875,282.6275939941406,293.15496826171875,291.1327819824219,1.0,0.2254824787378311,0.8358960747718811,0.8358960747718811,1.0,1.0,-0.9668173789978028,0.4089260101318359,0.5578913688659668,0.1748453825712204,0.0,0.0,0.3875477612018585,40.51548004150391,52.0,-1.1470168828964231,-8288.1142578125,117.92752838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,306.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.1851894557476043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975306510925293,0.2975353002548218,-4.657527370000025e-06,0.0,0.0001879437622847,0.0,0.0,13.517850875854492,0.0,0.0,0.0,0.3083622753620147,4.0,0.0,1.0
409860,294.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4968446791172027,0.050000000745058,0.0463686138391494,293.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4968446791172027,0.050000000745058,0.0488283820450305,293.0704040527344,297.1499938964844,293.1499938964844,0.2095143646001815,-3221.005859375,304.1405029296875,0.912628173828125,0.2921749055385589,0.2046887725591659,293.1062316894531,297.1499938964844,293.1499938964844,0.2099626660346985,-4367.33935546875,304.144287109375,0.9130289554595948,0.2923221290111542,0.2774555683135986,293.1506042480469,297.1499938964844,293.1499938964844,0.0021248427219688,-807.1131591796875,294.0111999511719,0.4968446791172027,0.050000000745058,0.2316208183765411,291.1322631835937,291.1499938964844,268.2300109863281,266.80572509765625,282.6151123046875,293.1509094238281,291.1322326660156,1.0,0.229821965098381,0.8357306718826294,0.8357306718826294,1.0,1.0,-0.9708265662193298,0.4106863737106323,0.5601401925086975,0.1757256537675857,0.0,0.0,0.3899555504322052,43.11701965332031,55.0,-0.8200398683547974,-8334.5986328125,123.1410903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,306.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.826171875,18000.0,0.0,0.0,0.1861190497875213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002113997936249,0.3002160489559173,-4.666131644626148e-06,0.0,0.0001888871629489,0.0,0.0,13.680535316467283,0.0,0.0,0.0,0.3090319037437439,4.0,0.0,1.0
409920,294.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4968446791172027,0.050000000745058,0.0463686138391494,293.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4968446791172027,0.050000000745058,0.0488283820450305,293.0704040527344,297.1499938964844,293.1499938964844,0.2095143646001815,-3221.005859375,304.1405029296875,0.912628173828125,0.2921749055385589,0.2046887725591659,293.1062316894531,297.1499938964844,293.1499938964844,0.2099626660346985,-4367.33935546875,304.144287109375,0.9130289554595948,0.2923221290111542,0.2774555683135986,293.1506042480469,297.1499938964844,293.1499938964844,0.0021248427219688,-807.1131591796875,294.0111999511719,0.4968446791172027,0.050000000745058,0.2316208183765411,291.1322631835937,291.1499938964844,268.2300109863281,266.80572509765625,282.6151123046875,293.1509094238281,291.1322326660156,1.0,0.229821965098381,0.8357306718826294,0.8357306718826294,1.0,1.0,-0.9708265662193298,0.4106863737106323,0.5601401925086975,0.1757256537675857,0.0,0.0,0.3899555504322052,43.11701965332031,55.0,-0.8200398683547974,-8334.5986328125,123.1410903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,306.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.826171875,18000.0,0.0,0.0,0.1861190497875213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002113997936249,0.3002160489559173,-4.666131644626148e-06,0.0,0.0001888871629489,0.0,0.0,13.680535316467283,0.0,0.0,0.0,0.3090319037437439,4.0,0.0,1.0
409980,294.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4907919764518738,0.050000000745058,0.046469897031784,293.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4907919764518738,0.050000000745058,0.0489350371062755,293.0708312988281,297.1499938964844,293.1499938964844,0.2113654613494873,-3243.578125,304.1405944824219,0.9028608798980712,0.294106125831604,0.20611672103405,293.1058349609375,297.1499938964844,293.1499938964844,0.2111370116472244,-4386.75146484375,304.14422607421875,0.9024354815483092,0.2935119569301605,0.2786828577518463,293.1465759277344,297.1499938964844,293.1499938964844,0.0021377773955464,-812.0335693359375,294.0218811035156,0.4907919764518738,0.050000000745058,0.2321267426013946,291.13189697265625,291.1499938964844,268.2099914550781,266.7888488769531,282.6029968261719,293.1468811035156,291.13189697265625,1.0,0.2342845499515533,0.8355652689933777,0.8355652689933777,1.0,1.0,-0.9748701453208924,0.412448525428772,0.5624216794967651,0.1766522079706192,0.0,0.0,0.3923950493335724,45.86497116088867,58.0,-0.4859840869903564,-8381.349609375,128.64654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,306.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.314453125,18000.0,0.0,0.0,0.1871306747198104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029616475105285,0.3029663264751434,-4.675100626627682e-06,0.0,0.000189913844224,0.0,0.0,13.848750114440918,0.0,0.0,0.0,0.3097244501113891,4.0,0.0,1.0
410040,294.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4907919764518738,0.050000000745058,0.046469897031784,293.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4907919764518738,0.050000000745058,0.0489350371062755,293.0708312988281,297.1499938964844,293.1499938964844,0.2113654613494873,-3243.578125,304.1405944824219,0.9028608798980712,0.294106125831604,0.20611672103405,293.1058349609375,297.1499938964844,293.1499938964844,0.2111370116472244,-4386.75146484375,304.14422607421875,0.9024354815483092,0.2935119569301605,0.2786828577518463,293.1465759277344,297.1499938964844,293.1499938964844,0.0021377773955464,-812.0335693359375,294.0218811035156,0.4907919764518738,0.050000000745058,0.2321267426013946,291.13189697265625,291.1499938964844,268.2099914550781,266.7888488769531,282.6029968261719,293.1468811035156,291.13189697265625,1.0,0.2342845499515533,0.8355652689933777,0.8355652689933777,1.0,1.0,-0.9748701453208924,0.412448525428772,0.5624216794967651,0.1766522079706192,0.0,0.0,0.3923950493335724,45.86497116088867,58.0,-0.4859840869903564,-8381.349609375,128.64654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,306.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.314453125,18000.0,0.0,0.0,0.1871306747198104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029616475105285,0.3029663264751434,-4.675100626627682e-06,0.0,0.000189913844224,0.0,0.0,13.848750114440918,0.0,0.0,0.0,0.3097244501113891,4.0,0.0,1.0
410100,294.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4878460466861725,0.050000000745058,0.0465221889317035,293.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4878460466861725,0.050000000745058,0.0489901080727577,293.0710754394531,297.1499938964844,293.1499938964844,0.2122824490070343,-3254.7412109375,304.140625,0.898368239402771,0.2950606048107147,0.2068241983652115,293.10565185546875,297.1499938964844,293.1499938964844,0.2117253839969635,-4396.46484375,304.14422607421875,0.8975688219070435,0.2941074967384338,0.2792987823486328,293.14459228515625,297.1499938964844,293.1499938964844,0.0021446840837597,-814.657958984375,294.0277709960937,0.4878460466861725,0.050000000745058,0.232387974858284,291.1318054199219,291.1499938964844,268.20001220703125,266.78033447265625,282.5970764160156,293.1448974609375,291.1318054199219,1.0,0.23654405772686,0.8354825377464294,0.8354825377464294,1.0,1.0,-0.9769009351730348,0.4133288264274597,0.563572108745575,0.1771312654018402,0.0,0.0,0.3936168253421783,47.28348922729492,58.0,-0.3217884004116058,-8404.79296875,131.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,306.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.138671875,18000.0,0.0,0.0,0.187664583325386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304351806640625,0.3043564856052398,-4.6796876631560735e-06,0.0,0.0001904556847875,0.0,0.0,13.934283256530762,0.0,0.0,0.0,0.3100765645503998,4.0,0.0,1.0
410160,294.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.484927088022232,0.050000000745058,0.046575404703617,293.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.484927088022232,0.050000000745058,0.0490461438894271,293.07135009765625,297.1499938964844,293.1499938964844,0.2131936103105545,-3265.821044921875,304.14068603515625,0.8939875960350037,0.2960079312324524,0.207527294754982,293.10546875,297.1499938964844,293.1499938964844,0.2123143374919891,-4406.1806640625,304.1441955566406,0.8928290009498596,0.2947034239768982,0.2799160480499267,293.1426086425781,297.1499938964844,293.1499938964844,0.0021518797148019,-817.3900756835938,294.0340270996094,0.484927088022232,0.050000000745058,0.2326537817716598,291.1317749023437,291.1499938964844,268.19000244140625,266.7718200683594,282.5912475585937,293.1429138183594,291.1318054199219,1.0,0.2388142496347427,0.8353912830352783,0.8353912830352783,1.0,1.0,-0.9789358377456664,0.4142074286937713,0.5647284388542175,0.1776195466518402,0.0,0.0,0.3948346376419067,48.72677230834961,61.0,-0.1593548655509948,-8428.2568359375,134.39028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,306.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.015625,18000.0,0.0,0.0,0.1882151961326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057458996772766,0.3057505786418915,-4.684322902903659e-06,0.0,0.0001910145074361,0.0,0.0,14.020402908325195,0.0,0.0,0.0,0.3104311227798462,4.0,0.0,1.0
410220,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.479065865278244,0.050000000745058,0.0466841049492359,293.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.479065865278244,0.050000000745058,0.049160610884428,293.0719299316406,297.1499938964844,293.1499938964844,0.2149990946054458,-3287.741455078125,304.1407775878906,0.8856050372123718,0.2978817820549011,0.2089207470417022,293.10516357421875,297.1499938964844,293.1499938964844,0.2134936898946762,-4425.61328125,304.1441650390625,0.8837741017341614,0.2958963513374328,0.2811540365219116,293.1387023925781,297.1499938964844,293.1499938964844,0.002167084487155,-823.1580810546875,294.047607421875,0.479065865278244,0.050000000745058,0.2331967651844024,291.13189697265625,291.1499938964844,268.1700134277344,266.7546081542969,282.579833984375,293.13897705078125,291.1319274902344,1.0,0.2433665096759796,0.8352087140083313,0.8352087140083313,1.0,1.0,-0.9830137491226196,0.4159594476222992,0.567054271697998,0.1786234527826309,0.0,0.0,0.3972445130348205,51.67467880249024,64.0,0.145385205745697,-8475.19921875,140.32620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,306.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91015625,18000.0,0.0,0.0,0.1893578916788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085290193557739,0.3085337281227112,-4.693679784395499e-06,0.0,0.0001921741932164,0.0,0.0,14.193355560302734,0.0,0.0,0.0,0.3111431002616882,4.0,0.0,1.0
410280,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.479065865278244,0.050000000745058,0.0466841049492359,293.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.479065865278244,0.050000000745058,0.049160610884428,293.0719299316406,297.1499938964844,293.1499938964844,0.2149990946054458,-3287.741455078125,304.1407775878906,0.8856050372123718,0.2978817820549011,0.2089207470417022,293.10516357421875,297.1499938964844,293.1499938964844,0.2134936898946762,-4425.61328125,304.1441650390625,0.8837741017341614,0.2958963513374328,0.2811540365219116,293.1387023925781,297.1499938964844,293.1499938964844,0.002167084487155,-823.1580810546875,294.047607421875,0.479065865278244,0.050000000745058,0.2331967651844024,291.13189697265625,291.1499938964844,268.1700134277344,266.7546081542969,282.579833984375,293.13897705078125,291.1319274902344,1.0,0.2433665096759796,0.8352087140083313,0.8352087140083313,1.0,1.0,-0.9830137491226196,0.4159594476222992,0.567054271697998,0.1786234527826309,0.0,0.0,0.3972445130348205,51.67467880249024,64.0,0.145385205745697,-8475.19921875,140.32620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,306.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91015625,18000.0,0.0,0.0,0.1893578916788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085290193557739,0.3085337281227112,-4.693679784395499e-06,0.0,0.0001921741932164,0.0,0.0,14.193355560302734,0.0,0.0,0.0,0.3111431002616882,4.0,0.0,1.0
410340,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4729697704315185,0.050000000745058,0.0467952005565166,293.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4729697704315185,0.050000000745058,0.0492775999009609,293.07257080078125,297.1499938964844,293.1499938964844,0.2167816311120987,-3309.3388671875,304.140869140625,0.877761721611023,0.2997279167175293,0.2102966457605362,293.1048583984375,297.1499938964844,293.1499938964844,0.214674711227417,-4445.04443359375,304.1441345214844,0.875322163105011,0.2970907390117645,0.2823958694934845,293.1347961425781,297.1499938964844,293.1499938964844,0.0021833649370819,-829.328369140625,294.0625915527344,0.4729697704315185,0.050000000745058,0.2337517142295837,291.1321716308594,291.1499938964844,268.1499938964844,266.7372131347656,282.5687255859375,293.1351013183594,291.1322326660156,1.0,0.2479110062122345,0.8350260853767395,0.8350260853767395,1.0,1.0,-0.9870954751968384,0.4177021086215973,0.5693933367729187,0.1796612739562988,0.0,0.0,0.3996020853519439,54.6873779296875,67.0,0.4067263901233673,-8522.080078125,146.4184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,306.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.986328125,18000.0,0.0,0.0,0.1905446052551269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112821877002716,0.3112868964672088,-4.703070317191305e-06,0.0,0.0001933785533765,0.0,0.0,14.365802764892578,0.0,0.0,0.0,0.3118528425693512,4.0,0.0,1.0
410400,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4729697704315185,0.050000000745058,0.0467952005565166,293.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4729697704315185,0.050000000745058,0.0492775999009609,293.07257080078125,297.1499938964844,293.1499938964844,0.2167816311120987,-3309.3388671875,304.140869140625,0.877761721611023,0.2997279167175293,0.2102966457605362,293.1048583984375,297.1499938964844,293.1499938964844,0.214674711227417,-4445.04443359375,304.1441345214844,0.875322163105011,0.2970907390117645,0.2823958694934845,293.1347961425781,297.1499938964844,293.1499938964844,0.0021833649370819,-829.328369140625,294.0625915527344,0.4729697704315185,0.050000000745058,0.2337517142295837,291.1321716308594,291.1499938964844,268.1499938964844,266.7372131347656,282.5687255859375,293.1351013183594,291.1322326660156,1.0,0.2479110062122345,0.8350260853767395,0.8350260853767395,1.0,1.0,-0.9870954751968384,0.4177021086215973,0.5693933367729187,0.1796612739562988,0.0,0.0,0.3996020853519439,54.6873779296875,67.0,0.4067263901233673,-8522.080078125,146.4184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,306.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.986328125,18000.0,0.0,0.0,0.1905446052551269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112821877002716,0.3112868964672088,-4.703070317191305e-06,0.0,0.0001933785533765,0.0,0.0,14.365802764892578,0.0,0.0,0.0,0.3118528425693512,4.0,0.0,1.0
410460,294.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4663765728473663,0.050000000745058,0.0469079874455928,293.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4663765728473663,0.050000000745058,0.0493963696062564,293.0731506347656,297.1499938964844,293.1499938964844,0.2185486704111099,-3330.7080078125,304.1409606933594,0.8704853653907776,0.3015727996826172,0.2116619050502777,293.10467529296875,297.1499938964844,293.1499938964844,0.2158514708280563,-4464.37255859375,304.1441345214844,0.867484986782074,0.2982721030712127,0.2836357653141022,293.1309509277344,297.1499938964844,293.1499938964844,0.0022006889339536,-835.88720703125,294.0789489746094,0.4663765728473663,0.050000000745058,0.2343151122331619,291.1326599121094,291.1499938964844,268.1300048828125,266.7196350097656,282.55938720703125,293.1337585449219,291.1327819824219,1.0,0.2524263262748718,0.8348342776298523,0.8348342776298523,1.0,1.0,-0.9911763668060304,0.4194363355636596,0.5717400312423706,0.1807218641042709,0.0,0.0,0.4018819630146026,57.745872497558594,70.0,0.8871521353721619,-8568.2138671875,152.63511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,306.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.248046875,18000.0,0.0,0.0,0.1917592138051986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139798045158386,0.3139845132827759,-4.7124044613156e-06,0.0,0.0001946112170116,0.0,0.0,14.536102294921877,0.0,0.0,0.0,0.3125534355640411,4.0,0.0,1.0
410520,294.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4663765728473663,0.050000000745058,0.0469079874455928,293.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4663765728473663,0.050000000745058,0.0493963696062564,293.0731506347656,297.1499938964844,293.1499938964844,0.2185486704111099,-3330.7080078125,304.1409606933594,0.8704853653907776,0.3015727996826172,0.2116619050502777,293.10467529296875,297.1499938964844,293.1499938964844,0.2158514708280563,-4464.37255859375,304.1441345214844,0.867484986782074,0.2982721030712127,0.2836357653141022,293.1309509277344,297.1499938964844,293.1499938964844,0.0022006889339536,-835.88720703125,294.0789489746094,0.4663765728473663,0.050000000745058,0.2343151122331619,291.1326599121094,291.1499938964844,268.1300048828125,266.7196350097656,282.55938720703125,293.1337585449219,291.1327819824219,1.0,0.2524263262748718,0.8348342776298523,0.8348342776298523,1.0,1.0,-0.9911763668060304,0.4194363355636596,0.5717400312423706,0.1807218641042709,0.0,0.0,0.4018819630146026,57.745872497558594,70.0,0.8871521353721619,-8568.2138671875,152.63511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,306.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.248046875,18000.0,0.0,0.0,0.1917592138051986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139798045158386,0.3139845132827759,-4.7124044613156e-06,0.0,0.0001946112170116,0.0,0.0,14.536102294921877,0.0,0.0,0.0,0.3125534355640411,4.0,0.0,1.0
410580,294.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4592278003692627,0.050000000745058,0.0470219179987907,293.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4592278003692627,0.050000000745058,0.0495163425803184,293.0726623535156,297.1499938964844,293.1499938964844,0.2204137295484542,-3353.244140625,304.140869140625,0.8639219999313354,0.3036177456378937,0.2131326794624328,293.105224609375,297.1499938964844,293.1499938964844,0.2169078141450882,-4481.61279296875,304.14434814453125,0.8601528406143188,0.2993138134479522,0.2847756743431091,293.1270751953125,297.1499938964844,293.1499938964844,0.0022192155010998,-842.8486938476562,294.0979919433594,0.4592278003692627,0.050000000745058,0.2348842173814773,291.1347961425781,291.1499938964844,268.1099853515625,266.7018127441406,282.5575256347656,293.145263671875,291.1351318359375,1.0,0.2568973004817962,0.8346424698829651,0.8346424698829651,1.0,1.0,-0.9952735900878906,0.4211738705635071,0.5740997791290283,0.181800290942192,0.0,0.0,0.4037873744964599,60.83539581298828,73.0,2.8880298137664795,-8610.16796875,158.95687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.29296875,18000.0,0.0,0.0,0.1929779648780822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316394954919815,0.3163996636867523,-4.721247023553588e-06,0.0,0.0001958481007022,0.0,0.0,14.690771102905272,0.0,0.0,0.0,0.3131890594959259,4.0,0.0,1.0
410640,294.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4592278003692627,0.050000000745058,0.0470219179987907,293.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4592278003692627,0.050000000745058,0.0495163425803184,293.0726623535156,297.1499938964844,293.1499938964844,0.2204137295484542,-3353.244140625,304.140869140625,0.8639219999313354,0.3036177456378937,0.2131326794624328,293.105224609375,297.1499938964844,293.1499938964844,0.2169078141450882,-4481.61279296875,304.14434814453125,0.8601528406143188,0.2993138134479522,0.2847756743431091,293.1270751953125,297.1499938964844,293.1499938964844,0.0022192155010998,-842.8486938476562,294.0979919433594,0.4592278003692627,0.050000000745058,0.2348842173814773,291.1347961425781,291.1499938964844,268.1099853515625,266.7018127441406,282.5575256347656,293.145263671875,291.1351318359375,1.0,0.2568973004817962,0.8346424698829651,0.8346424698829651,1.0,1.0,-0.9952735900878906,0.4211738705635071,0.5740997791290283,0.181800290942192,0.0,0.0,0.4037873744964599,60.83539581298828,73.0,2.8880298137664795,-8610.16796875,158.95687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.29296875,18000.0,0.0,0.0,0.1929779648780822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316394954919815,0.3163996636867523,-4.721247023553588e-06,0.0,0.0001958481007022,0.0,0.0,14.690771102905272,0.0,0.0,0.0,0.3131890594959259,4.0,0.0,1.0
410700,294.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4558000564575195,0.050000000745058,0.0470791831612587,293.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4558000564575195,0.050000000745058,0.0495766475796699,293.0721740722656,297.1499938964844,293.1499938964844,0.2214055955410003,-3365.22998046875,304.1407165527344,0.8609060049057007,0.3046939671039581,0.2139162719249725,293.10565185546875,297.1499938964844,293.1499938964844,0.2173912823200225,-4489.478515625,304.1444702148437,0.8566582202911377,0.2997929751873016,0.285298079252243,293.1250915527344,297.1499938964844,293.1499938964844,0.0022288365289568,-846.4627685546875,294.1082763671875,0.4558000564575195,0.050000000745058,0.2351702600717544,291.135986328125,291.1499938964844,268.1000061035156,266.6928405761719,282.5564880371094,293.1508178710937,291.1362609863281,1.0,0.2591125071048736,0.8345465660095215,0.8345465660095215,1.0,1.0,-0.9973255395889282,0.4220428466796875,0.5752826929092407,0.1823449730873108,0.0,0.0,0.4045935869216919,62.38840866088867,73.0,2.8739044666290283,-8629.390625,162.15098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602905273437,306.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.716796875,18000.0,0.0,0.0,0.1935774832963943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317400574684143,0.3174053132534027,-4.725079634226859e-06,0.0,0.0001964565308298,0.0,0.0,14.755840301513672,0.0,0.0,0.0,0.3134582936763763,4.0,0.0,1.0
410760,294.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.452519804239273,0.050000000745058,0.0471366420388221,293.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.452519804239273,0.050000000745058,0.0496371537446975,293.07177734375,297.1499938964844,293.1499938964844,0.2224175930023193,-3377.451904296875,304.1405639648437,0.8580265045166016,0.3057557344436645,0.2147098928689956,293.10614013671875,297.1499938964844,293.1499938964844,0.2178643941879272,-4497.17822265625,304.1446228027344,0.8532832264900208,0.3002572059631347,0.2858032286167145,293.1230773925781,297.1499938964844,293.1499938964844,0.0022388694342225,-850.24267578125,294.1186828613281,0.452519804239273,0.050000000745058,0.2354572862386703,291.1368713378906,291.1499938964844,268.0899963378906,266.68377685546875,282.5556030273437,293.15655517578125,291.1370849609375,1.0,0.2613133192062378,0.8344434499740601,0.8344434499740601,1.0,1.0,-0.9993705153465272,0.4229077100753784,0.5764628052711487,0.1828901618719101,0.0,0.0,0.4053772985935211,63.94657897949219,76.0,2.563480854034424,-8648.3076171875,165.36416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,306.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.583984375,18000.0,0.0,0.0,0.1941656619310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183538913726806,0.3183586299419403,-4.728615749627352e-06,0.0,0.0001970534649444,0.0,0.0,14.81737232208252,0.0,0.0,0.0,0.3137126863002777,4.0,0.0,1.0
410820,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4463559091091156,0.050000000745058,0.0472525991499424,293.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4463559091091156,0.050000000745058,0.0497592613101005,293.0729064941406,297.1499938964844,293.1499938964844,0.2242079675197601,-3398.939453125,304.1407470703125,0.8523325324058533,0.3075149357318878,0.2161041349172592,293.1072082519531,297.1499938964844,293.1499938964844,0.2187755405902862,-4511.9921875,304.1448974609375,0.8468518257141113,0.3011552393436432,0.2867805063724518,293.1188659667969,297.1499938964844,293.1499938964844,0.002260287059471,-858.30859375,294.1410827636719,0.4463559091091156,0.050000000745058,0.2360365241765976,291.1387023925781,291.1499938964844,268.07000732421875,266.6655578613281,282.5560913085937,293.171875,291.1390075683594,1.0,0.2656613290309906,0.8342371582984924,0.8342371582984924,1.0,1.0,-1.0031980276107788,0.4245240390300751,0.5786739587783813,0.1839159578084945,0.0,0.0,0.4067675173282623,67.08760833740234,64.0,2.9151153564453125,-8683.94140625,171.79458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,306.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1952966749668121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201110363006592,0.3201157748699188,-4.7351413741125725e-06,0.0,0.0001982012909138,0.0,0.0,14.931138038635254,0.0,0.0,0.0,0.3141805529594421,4.0,0.0,1.0
