time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410880,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4463559091091156,0.050000000745058,0.0472525991499424,293.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4463559091091156,0.050000000745058,0.0497592613101005,293.0729064941406,297.1499938964844,293.1499938964844,0.2242079675197601,-3398.939453125,304.1407470703125,0.8523325324058533,0.3075149357318878,0.2161041349172592,293.1072082519531,297.1499938964844,293.1499938964844,0.2187755405902862,-4511.9921875,304.1448974609375,0.8468518257141113,0.3011552393436432,0.2867805063724518,293.1188659667969,297.1499938964844,293.1499938964844,0.002260287059471,-858.30859375,294.1410827636719,0.4463559091091156,0.050000000745058,0.2360365241765976,291.1387023925781,291.1499938964844,268.07000732421875,266.6655578613281,282.5560913085937,293.171875,291.1390075683594,1.0,0.2656613290309906,0.8342371582984924,0.8342371582984924,1.0,1.0,-1.0031980276107788,0.4245240390300751,0.5786739587783813,0.1839159578084945,0.0,0.0,0.4067675173282623,67.08760833740234,64.0,2.9151153564453125,-8683.94140625,171.79458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,306.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1952966749668121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201110363006592,0.3201157748699188,-4.7351413741125725e-06,0.0,0.0001982012909138,0.0,0.0,14.931138038635254,0.0,0.0,0.0,0.3141805529594421,4.0,0.0,1.0
410940,294.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4479269087314605,0.050000000745058,0.0472219511866569,293.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4479269087314605,0.050000000745058,0.0497269891202449,293.0748291015625,297.1499938964844,293.1499938964844,0.2255756556987762,-3415.1513671875,304.1415710449219,0.8556499481201172,0.3090774714946747,0.2171838134527206,293.1081237792969,297.1499938964844,293.1499938964844,0.2194953262805938,-4523.56005859375,304.1454162597656,0.8495110273361206,0.3020502626895904,0.2875873148441314,293.1144104003906,297.1499938964844,293.1499938964844,0.0022764091845601,-864.3041381835938,294.16705322265625,0.4479269087314605,0.050000000745058,0.235883429646492,291.14227294921875,291.1499938964844,268.04998779296875,266.64715576171875,282.55780029296875,293.1891174316406,291.1429138183594,1.0,0.2643752098083496,0.8340308666229248,0.8340308666229248,1.0,1.0,-1.0052038431167605,0.425363689661026,0.5798401236534119,0.1844497621059417,0.0,0.0,0.4075924754142761,66.29646301269531,52.0,5.481880187988281,-8708.3154296875,171.0148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716125488281,306.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.728515625,18000.0,0.0,0.0,0.1963376402854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213578164577484,0.321362555027008,-4.740377335110679e-06,0.0,0.0001992577454075,0.0,0.0,15.01387882232666,0.0,0.0,0.0,0.3145206570625305,4.0,0.0,1.0
411000,294.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4479269087314605,0.050000000745058,0.0472219511866569,293.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4479269087314605,0.050000000745058,0.0497269891202449,293.0748291015625,297.1499938964844,293.1499938964844,0.2255756556987762,-3415.1513671875,304.1415710449219,0.8556499481201172,0.3090774714946747,0.2171838134527206,293.1081237792969,297.1499938964844,293.1499938964844,0.2194953262805938,-4523.56005859375,304.1454162597656,0.8495110273361206,0.3020502626895904,0.2875873148441314,293.1144104003906,297.1499938964844,293.1499938964844,0.0022764091845601,-864.3041381835938,294.16705322265625,0.4479269087314605,0.050000000745058,0.235883429646492,291.14227294921875,291.1499938964844,268.04998779296875,266.64715576171875,282.55780029296875,293.1891174316406,291.1429138183594,1.0,0.2643752098083496,0.8340308666229248,0.8340308666229248,1.0,1.0,-1.0052038431167605,0.425363689661026,0.5798401236534119,0.1844497621059417,0.0,0.0,0.4075924754142761,66.29646301269531,52.0,5.481880187988281,-8708.3154296875,171.0148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716125488281,306.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.728515625,18000.0,0.0,0.0,0.1963376402854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213578164577484,0.321362555027008,-4.740377335110679e-06,0.0,0.0001992577454075,0.0,0.0,15.01387882232666,0.0,0.0,0.0,0.3145206570625305,4.0,0.0,1.0
411060,294.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.456089973449707,0.050000000745058,0.0470741763710975,293.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.456089973449707,0.050000000745058,0.0495713762938976,293.0764465332031,297.1499938964844,293.1499938964844,0.2267711758613586,-3429.256103515625,304.1423645019531,0.8668867945671082,0.3106508255004883,0.2181580662727356,293.1087646484375,297.1499938964844,293.1499938964844,0.2200920134782791,-4533.0732421875,304.1459350585937,0.8599499464035034,0.3029826879501343,0.2883003950119018,293.109619140625,297.1499938964844,293.1499938964844,0.0022883135825395,-868.6442260742188,294.19677734375,0.456089973449707,0.050000000745058,0.2351452559232711,291.1476745605469,291.1499938964844,268.0299987792969,266.6285705566406,282.559326171875,293.2059631347656,291.1482849121094,1.0,0.2592241466045379,0.8338265419006348,0.8338265419006348,1.0,1.0,-1.005979299545288,0.4256810843944549,0.5802982449531555,0.1846440583467483,0.0,0.0,0.4075429439544678,62.36631393432617,40.0,6.875894546508789,-8719.3798828125,164.50958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,306.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.197222426533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216017484664917,0.3216065168380737,-4.742646979138954e-06,0.0,0.0002001557004405,0.0,0.0,15.03372573852539,0.0,0.0,0.0,0.3146069943904876,4.0,0.0,1.0
411120,294.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.456089973449707,0.050000000745058,0.0470741763710975,293.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.456089973449707,0.050000000745058,0.0495713762938976,293.0764465332031,297.1499938964844,293.1499938964844,0.2267711758613586,-3429.256103515625,304.1423645019531,0.8668867945671082,0.3106508255004883,0.2181580662727356,293.1087646484375,297.1499938964844,293.1499938964844,0.2200920134782791,-4533.0732421875,304.1459350585937,0.8599499464035034,0.3029826879501343,0.2883003950119018,293.109619140625,297.1499938964844,293.1499938964844,0.0022883135825395,-868.6442260742188,294.19677734375,0.456089973449707,0.050000000745058,0.2351452559232711,291.1476745605469,291.1499938964844,268.0299987792969,266.6285705566406,282.559326171875,293.2059631347656,291.1482849121094,1.0,0.2592241466045379,0.8338265419006348,0.8338265419006348,1.0,1.0,-1.005979299545288,0.4256810843944549,0.5802982449531555,0.1846440583467483,0.0,0.0,0.4075429439544678,62.36631393432617,40.0,6.875894546508789,-8719.3798828125,164.50958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,306.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.197222426533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216017484664917,0.3216065168380737,-4.742646979138954e-06,0.0,0.0002001557004405,0.0,0.0,15.03372573852539,0.0,0.0,0.0,0.3146069943904876,4.0,0.0,1.0
411180,294.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4698954224586487,0.050000000745058,0.0468488633632659,293.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4698954224586487,0.050000000745058,0.0493341088294982,293.07763671875,297.1499938964844,293.1499938964844,0.2279352247714996,-3443.023681640625,304.1429748535156,0.8855587840080261,0.3122754096984863,0.2191030234098434,293.109130859375,297.1499938964844,293.1499938964844,0.2206558287143707,-4542.091796875,304.1463623046875,0.8776798248291016,0.303954154253006,0.2889691293239593,293.1045837402344,297.1499938964844,293.1499938964844,0.0022980719804763,-872.1917724609375,294.2283935546875,0.4698954224586487,0.050000000745058,0.2340197712182998,291.1523742675781,291.1499938964844,268.010009765625,266.60986328125,282.56072998046875,293.22247314453125,291.15289306640625,1.0,0.251182347536087,0.8336222767829895,0.8336222767829895,1.0,1.0,-1.0060102939605713,0.4256806969642639,0.5803296566009521,0.1846370100975036,0.0,0.0,0.4069050848484039,56.35911178588867,28.0,6.4130449295043945,-8721.6787109375,154.23704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,306.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1978925764560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210440874099731,0.3210488259792328,-4.741768862004392e-06,0.0,0.0002008358133025,0.0,0.0,15.000920295715332,0.0,0.0,0.0,0.3144777715206146,4.0,0.0,1.0
411240,294.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4698954224586487,0.050000000745058,0.0468488633632659,293.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4698954224586487,0.050000000745058,0.0493341088294982,293.07763671875,297.1499938964844,293.1499938964844,0.2279352247714996,-3443.023681640625,304.1429748535156,0.8855587840080261,0.3122754096984863,0.2191030234098434,293.109130859375,297.1499938964844,293.1499938964844,0.2206558287143707,-4542.091796875,304.1463623046875,0.8776798248291016,0.303954154253006,0.2889691293239593,293.1045837402344,297.1499938964844,293.1499938964844,0.0022980719804763,-872.1917724609375,294.2283935546875,0.4698954224586487,0.050000000745058,0.2340197712182998,291.1523742675781,291.1499938964844,268.010009765625,266.60986328125,282.56072998046875,293.22247314453125,291.15289306640625,1.0,0.251182347536087,0.8336222767829895,0.8336222767829895,1.0,1.0,-1.0060102939605713,0.4256806969642639,0.5803296566009521,0.1846370100975036,0.0,0.0,0.4069050848484039,56.35911178588867,28.0,6.4130449295043945,-8721.6787109375,154.23704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,306.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1978925764560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210440874099731,0.3210488259792328,-4.741768862004392e-06,0.0,0.0002008358133025,0.0,0.0,15.000920295715332,0.0,0.0,0.0,0.3144777715206146,4.0,0.0,1.0
411300,294.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.477355808019638,0.050000000745058,0.0467155687510967,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.477355808019638,0.050000000745058,0.0491937436163425,293.0780639648437,297.1499938964844,293.1499938964844,0.2285188138484954,-3449.94189453125,304.1431884765625,0.8979117274284363,0.3131080269813537,0.219573900103569,293.1092224121094,297.1499938964844,293.1499938964844,0.2209336459636688,-4546.55126953125,304.1465148925781,0.8895503282546997,0.3044526278972626,0.2892944812774658,293.1019592285156,297.1499938964844,293.1499938964844,0.0023025635164231,-873.8282470703125,294.2448425292969,0.477355808019638,0.050000000745058,0.2333539426326751,291.1543884277344,291.1499938964844,268.0,266.6004638671875,282.5614013671875,293.23065185546875,291.1548767089844,1.0,0.2462899684906005,0.8335201144218445,0.8335201144218445,1.0,1.0,-1.005838394165039,0.4256002604961395,0.5802381634712219,0.1845834404230117,0.0,0.0,0.4064067900180816,52.80289840698242,28.0,5.905550479888916,-8720.5751953125,148.10562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,306.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.198136031627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320534348487854,0.320539116859436,-4.74040871267789e-06,0.0,0.0002010828902712,0.0,0.0,14.96934413909912,0.0,0.0,0.0,0.3143503069877624,4.0,0.0,1.0
411360,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4850840866565704,0.050000000745058,0.0465723574161529,293.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4850840866565704,0.050000000745058,0.0490429364144802,293.0783996582031,297.1499938964844,293.1499938964844,0.2291071861982345,-3456.9267578125,304.1433410644531,0.9129812717437744,0.3139521777629852,0.2200456857681274,293.1092834472656,297.1499938964844,293.1499938964844,0.2212122678756714,-4551.0361328125,304.1466369628906,0.9036391377449036,0.304958164691925,0.2896165251731872,293.0992736816406,297.1499938964844,293.1499938964844,0.0023069607559591,-875.436767578125,294.2616882324219,0.4850840866565704,0.050000000745058,0.2326385676860809,291.1561889648437,291.1499938964844,267.989990234375,266.5910339355469,282.5621032714844,293.23883056640625,291.1565856933594,1.0,0.2409005314111709,0.8334322571754456,0.8334322571754456,1.0,1.0,-1.005579710006714,0.4254834353923797,0.5800963044166565,0.1845080107450485,0.0,0.0,0.405814379453659,48.98117065429688,25.0,5.265975475311279,-8718.3017578125,141.49986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,306.4501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.453125,18000.0,0.0,0.0,0.1983154714107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319897711277008,0.3199024498462677,-4.738541520055151e-06,0.0,0.0002012649929383,0.0,0.0,14.929460525512695,0.0,0.0,0.0,0.3141886293888092,4.0,0.0,1.0
411420,294.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4985424280166626,0.050000000745058,0.0463417023420333,293.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4985424280166626,0.050000000745058,0.0488000437617301,293.0790100097656,297.1499938964844,293.1499938964844,0.2303749769926071,-3472.044677734375,304.1434631347656,0.943759262561798,0.3156391084194183,0.2210422456264495,293.109375,297.1499938964844,293.1499938964844,0.2218569070100784,-4561.515625,304.14666748046875,0.9328305125236512,0.3059729039669037,0.29032963514328,293.09381103515625,297.1499938964844,293.1499938964844,0.0023196537513285,-880.1774291992188,294.29608154296875,0.4985424280166626,0.050000000745058,0.2314863950014114,291.15838623046875,291.1499938964844,267.9700012207031,266.57208251953125,282.5638427734375,293.255859375,291.1584777832031,1.0,0.23225998878479,0.8332566022872925,0.8332566022872925,1.0,1.0,-1.0056800842285156,0.4255115985870361,0.5801684856414795,0.1845297068357467,0.0,0.0,0.4045213162899017,42.832618713378906,25.0,2.6971824169158936,-8714.6328125,131.00595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,306.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.1984858512878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183935284614563,0.3183982670307159,-4.733687092084438e-06,0.0,0.0002014378987951,0.0,0.0,14.834146499633787,0.0,0.0,0.0,0.3138013482093811,4.0,0.0,1.0
411480,294.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4985424280166626,0.050000000745058,0.0463417023420333,293.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4985424280166626,0.050000000745058,0.0488000437617301,293.0790100097656,297.1499938964844,293.1499938964844,0.2303749769926071,-3472.044677734375,304.1434631347656,0.943759262561798,0.3156391084194183,0.2210422456264495,293.109375,297.1499938964844,293.1499938964844,0.2218569070100784,-4561.515625,304.14666748046875,0.9328305125236512,0.3059729039669037,0.29032963514328,293.09381103515625,297.1499938964844,293.1499938964844,0.0023196537513285,-880.1774291992188,294.29608154296875,0.4985424280166626,0.050000000745058,0.2314863950014114,291.15838623046875,291.1499938964844,267.9700012207031,266.57208251953125,282.5638427734375,293.255859375,291.1584777832031,1.0,0.23225998878479,0.8332566022872925,0.8332566022872925,1.0,1.0,-1.0056800842285156,0.4255115985870361,0.5801684856414795,0.1845297068357467,0.0,0.0,0.4045213162899017,42.832618713378906,25.0,2.6971824169158936,-8714.6328125,131.00595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,306.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.1984858512878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183935284614563,0.3183982670307159,-4.733687092084438e-06,0.0,0.0002014378987951,0.0,0.0,14.834146499633787,0.0,0.0,0.0,0.3138013482093811,4.0,0.0,1.0
411540,294.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5106205344200134,0.050000000745058,0.0461735948920249,293.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5106205344200134,0.050000000745058,0.0486230216920375,293.0798034667969,297.1499938964844,293.1499938964844,0.2317143231630325,-3488.056640625,304.1434020996094,0.9687702059745787,0.3172765970230102,0.2220610678195953,293.1095275878906,297.1499938964844,293.1499938964844,0.2225930839776992,-4573.564453125,304.14654541015625,0.9581599235534668,0.3069700300693512,0.2910973727703094,293.08819580078125,297.1499938964844,293.1499938964844,0.0023372438736259,-886.8441162109375,294.33111572265625,0.5106205344200134,0.050000000745058,0.2306466698646545,291.1583557128906,291.1499938964844,267.95001220703125,266.5530700683594,282.5665588378906,293.2745056152344,291.15826416015625,1.0,0.225800022482872,0.8330808877944946,0.8330808877944946,1.0,1.0,-1.0064020156860352,0.4258007407188415,0.5806012153625488,0.1847308725118637,0.0,0.0,0.403395265340805,38.36007690429688,28.0,0.1529462188482284,-8714.6630859375,123.52535247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,306.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.1984332203865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169884979724884,0.3169932067394256,-4.728598014480667e-06,0.0,0.0002013844932662,0.0,0.0,14.743782043457031,0.0,0.0,0.0,0.3134312331676483,4.0,0.0,1.0
411600,294.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5106205344200134,0.050000000745058,0.0461735948920249,293.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5106205344200134,0.050000000745058,0.0486230216920375,293.0798034667969,297.1499938964844,293.1499938964844,0.2317143231630325,-3488.056640625,304.1434020996094,0.9687702059745787,0.3172765970230102,0.2220610678195953,293.1095275878906,297.1499938964844,293.1499938964844,0.2225930839776992,-4573.564453125,304.14654541015625,0.9581599235534668,0.3069700300693512,0.2910973727703094,293.08819580078125,297.1499938964844,293.1499938964844,0.0023372438736259,-886.8441162109375,294.33111572265625,0.5106205344200134,0.050000000745058,0.2306466698646545,291.1583557128906,291.1499938964844,267.95001220703125,266.5530700683594,282.5665588378906,293.2745056152344,291.15826416015625,1.0,0.225800022482872,0.8330808877944946,0.8330808877944946,1.0,1.0,-1.0064020156860352,0.4258007407188415,0.5806012153625488,0.1847308725118637,0.0,0.0,0.403395265340805,38.36007690429688,28.0,0.1529462188482284,-8714.6630859375,123.52535247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,306.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.1984332203865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169884979724884,0.3169932067394256,-4.728598014480667e-06,0.0,0.0002013844932662,0.0,0.0,14.743782043457031,0.0,0.0,0.0,0.3134312331676483,4.0,0.0,1.0
411660,294.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5192431211471558,0.050000000745058,0.0460742525756359,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5192431211471558,0.050000000745058,0.0485184080898761,293.08087158203125,297.1499938964844,293.1499938964844,0.2330863624811172,-3504.45947265625,304.143310546875,0.9838876128196716,0.3188407123088836,0.2230858653783798,293.1098327636719,297.1499938964844,293.1499938964844,0.2233946025371551,-4586.70751953125,304.1463623046875,0.973853886127472,0.3079356849193573,0.2919107675552368,293.0824279785156,297.1499938964844,293.1499938964844,0.0023600461427122,-895.5224609375,294.3676147460937,0.5192431211471558,0.050000000745058,0.2301504462957382,291.1571655273437,291.1499938964844,267.92999267578125,266.5339660644531,282.5703430175781,293.294921875,291.1569519042969,1.0,0.222095713019371,0.8329070210456848,0.8329070210456848,1.0,1.0,-1.007767677307129,0.4263612627983093,0.5814063549041748,0.1851159930229187,0.0,0.0,0.4025096297264099,35.72950744628906,31.0,-1.6382936239242554,-8718.859375,119.34025573730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,306.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1982119530439376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158437609672546,0.3158484697341919,-4.724233349406859e-06,0.0,0.0002011599281104,0.0,0.0,14.669730186462402,0.0,0.0,0.0,0.3131262958049774,4.0,0.0,1.0
411720,294.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5192431211471558,0.050000000745058,0.0460742525756359,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5192431211471558,0.050000000745058,0.0485184080898761,293.08087158203125,297.1499938964844,293.1499938964844,0.2330863624811172,-3504.45947265625,304.143310546875,0.9838876128196716,0.3188407123088836,0.2230858653783798,293.1098327636719,297.1499938964844,293.1499938964844,0.2233946025371551,-4586.70751953125,304.1463623046875,0.973853886127472,0.3079356849193573,0.2919107675552368,293.0824279785156,297.1499938964844,293.1499938964844,0.0023600461427122,-895.5224609375,294.3676147460937,0.5192431211471558,0.050000000745058,0.2301504462957382,291.1571655273437,291.1499938964844,267.92999267578125,266.5339660644531,282.5703430175781,293.294921875,291.1569519042969,1.0,0.222095713019371,0.8329070210456848,0.8329070210456848,1.0,1.0,-1.007767677307129,0.4263612627983093,0.5814063549041748,0.1851159930229187,0.0,0.0,0.4025096297264099,35.72950744628906,31.0,-1.6382936239242554,-8718.859375,119.34025573730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,306.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1982119530439376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158437609672546,0.3158484697341919,-4.724233349406859e-06,0.0,0.0002011599281104,0.0,0.0,14.669730186462402,0.0,0.0,0.0,0.3131262958049774,4.0,0.0,1.0
411780,294.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5239291191101074,0.050000000745058,0.046026062220335,293.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5239291191101074,0.050000000745058,0.0484676621854305,293.08221435546875,297.1499938964844,293.1499938964844,0.2344556748867035,-3520.808837890625,304.14324951171875,0.9915433526039124,0.3203233778476715,0.22409388422966,293.1102600097656,297.1499938964844,293.1499938964844,0.224231019616127,-4600.41845703125,304.14617919921875,0.9817699193954468,0.3088642358779907,0.2927435040473938,293.07647705078125,297.1499938964844,293.1499938964844,0.002387294312939,-905.9088134765624,294.4059753417969,0.5239291191101074,0.050000000745058,0.2299097180366516,291.1551818847656,291.1499938964844,267.9100036621094,266.5148620605469,282.5751342773437,293.31707763671875,291.1549377441406,1.0,0.2204451858997345,0.8327330946922302,0.8327330946922302,1.0,1.0,-1.00956928730011,0.4271049499511719,0.582464337348938,0.1856275349855423,0.0,0.0,0.4019459784030914,34.468597412109375,34.0,-2.62887978553772,-8726.513671875,117.59612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,306.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1978854835033416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150621056556701,0.3150668144226074,-4.7210028242261615e-06,0.0,0.0002008286101045,0.0,0.0,14.618555068969728,0.0,0.0,0.0,0.3129142820835113,4.0,0.0,1.0
411840,294.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5239291191101074,0.050000000745058,0.046026062220335,293.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5239291191101074,0.050000000745058,0.0484676621854305,293.08221435546875,297.1499938964844,293.1499938964844,0.2344556748867035,-3520.808837890625,304.14324951171875,0.9915433526039124,0.3203233778476715,0.22409388422966,293.1102600097656,297.1499938964844,293.1499938964844,0.224231019616127,-4600.41845703125,304.14617919921875,0.9817699193954468,0.3088642358779907,0.2927435040473938,293.07647705078125,297.1499938964844,293.1499938964844,0.002387294312939,-905.9088134765624,294.4059753417969,0.5239291191101074,0.050000000745058,0.2299097180366516,291.1551818847656,291.1499938964844,267.9100036621094,266.5148620605469,282.5751342773437,293.31707763671875,291.1549377441406,1.0,0.2204451858997345,0.8327330946922302,0.8327330946922302,1.0,1.0,-1.00956928730011,0.4271049499511719,0.582464337348938,0.1856275349855423,0.0,0.0,0.4019459784030914,34.468597412109375,34.0,-2.62887978553772,-8726.513671875,117.59612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,306.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1978854835033416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150621056556701,0.3150668144226074,-4.7210028242261615e-06,0.0,0.0002008286101045,0.0,0.0,14.618555068969728,0.0,0.0,0.0,0.3129142820835113,4.0,0.0,1.0
411900,294.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.524863064289093,0.050000000745058,0.0460168793797493,293.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.524863064289093,0.050000000745058,0.0484579913318157,293.0829467773437,297.1499938964844,293.1499938964844,0.2351317405700683,-3528.869140625,304.14324951171875,0.9933075904846193,0.3210359513759613,0.2245889753103256,293.11053466796875,297.1499938964844,293.1499938964844,0.2246541678905487,-4607.3466796875,304.1461181640625,0.9835054874420166,0.309314876794815,0.2931626141071319,293.0734558105469,297.1499938964844,293.1499938964844,0.002402375685051,-911.656005859375,294.4260559082031,0.524863064289093,0.050000000745058,0.2298638373613357,291.1541442871094,291.1499938964844,267.8999938964844,266.5052795410156,282.577880859375,293.3287048339844,291.1539001464844,1.0,0.2202437072992324,0.8326461315155029,0.8326461315155029,1.0,1.0,-1.010588765144348,0.4275267422199249,0.5830620527267456,0.1859177649021148,0.0,0.0,0.4017769396305084,34.23735809326172,34.0,-2.836176633834839,-8731.2763671875,117.4354019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,306.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1977015435695648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148092627525329,0.3148139715194702,-4.719870958069805e-06,0.0,0.0002006419381359,0.0,0.0,14.601773262023926,0.0,0.0,0.0,0.3128442466259002,4.0,0.0,1.0
411960,294.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5249795317649841,0.050000000745058,0.0460157394409179,293.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5249795317649841,0.050000000745058,0.0484567880630493,293.083740234375,297.1499938964844,293.1499938964844,0.2358007878065109,-3536.837890625,304.1432800292969,0.994004249572754,0.3217309713363647,0.225077748298645,293.1108093261719,297.1499938964844,293.1499938964844,0.2250785231590271,-4614.2880859375,304.14605712890625,0.9840714335441588,0.3097570538520813,0.2935819625854492,293.0704040527344,297.1499938964844,293.1499938964844,0.0024183331988751,-917.7352294921876,294.4467163085937,0.5249795317649841,0.050000000745058,0.2298581451177597,291.153076171875,291.1499938964844,267.8900146484375,266.4956970214844,282.5807800292969,293.3406066894531,291.1528015136719,1.0,0.2203807085752487,0.8325492739677429,0.8325492739677429,1.0,1.0,-1.0116691589355469,0.4279734492301941,0.583695650100708,0.186225026845932,0.0,0.0,0.4016796946525574,34.22135543823242,37.0,-2.9461922645568848,-8736.4580078125,117.6587905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,306.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1975139528512954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146415650844574,0.3146462738513946,-4.719042863143841e-06,0.0,0.000200451555429,0.0,0.0,14.590426445007324,0.0,0.0,0.0,0.3127965927124023,4.0,0.0,1.0
412020,294.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5231392979621887,0.050000000745058,0.0460339039564132,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5231392979621887,0.050000000745058,0.0484759174287319,293.0853881835937,297.1499938964844,293.1499938964844,0.2371158301830291,-3552.478271484375,304.143310546875,0.9927441477775574,0.3230712115764618,0.2260357439517974,293.11138916015625,297.1499938964844,293.1499938964844,0.2259336858987808,-4628.26171875,304.1459350585937,0.9822754263877868,0.3106324076652527,0.2944260537624359,293.0641784667969,297.1499938964844,293.1499938964844,0.0024526980705559,-930.820068359375,294.4899597167969,0.5231392979621887,0.050000000745058,0.229948878288269,291.15093994140625,291.1499938964844,267.8699951171875,266.4765014648437,282.5870361328125,293.3652038574219,291.15069580078125,1.0,0.2215133309364318,0.8323555588722229,0.8323555588722229,1.0,1.0,-1.0139856338500977,0.428932636976242,0.585053026676178,0.1868846863508224,0.0,0.0,0.4016975164413452,34.73672866821289,40.0,-2.980097770690918,-8747.896484375,119.0872039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,306.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.1971523910760879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145589232444763,0.3145636618137359,-4.718277523352299e-06,0.0,0.0002000846143346,0.0,0.0,14.583818435668944,0.0,0.0,0.0,0.3127674162387848,4.0,0.0,1.0
412080,294.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5231392979621887,0.050000000745058,0.0460339039564132,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5231392979621887,0.050000000745058,0.0484759174287319,293.0853881835937,297.1499938964844,293.1499938964844,0.2371158301830291,-3552.478271484375,304.143310546875,0.9927441477775574,0.3230712115764618,0.2260357439517974,293.11138916015625,297.1499938964844,293.1499938964844,0.2259336858987808,-4628.26171875,304.1459350585937,0.9822754263877868,0.3106324076652527,0.2944260537624359,293.0641784667969,297.1499938964844,293.1499938964844,0.0024526980705559,-930.820068359375,294.4899597167969,0.5231392979621887,0.050000000745058,0.229948878288269,291.15093994140625,291.1499938964844,267.8699951171875,266.4765014648437,282.5870361328125,293.3652038574219,291.15069580078125,1.0,0.2215133309364318,0.8323555588722229,0.8323555588722229,1.0,1.0,-1.0139856338500977,0.428932636976242,0.585053026676178,0.1868846863508224,0.0,0.0,0.4016975164413452,34.73672866821289,40.0,-2.980097770690918,-8747.896484375,119.0872039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,306.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.1971523910760879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145589232444763,0.3145636618137359,-4.718277523352299e-06,0.0,0.0002000846143346,0.0,0.0,14.583818435668944,0.0,0.0,0.0,0.3127674162387848,4.0,0.0,1.0
412140,294.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5192500352859497,0.050000000745058,0.046074129641056,293.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5192500352859497,0.050000000745058,0.0485182777047157,293.0871887207031,297.1499938964844,293.1499938964844,0.2383967190980911,-3567.68408203125,304.1434020996094,0.9886335134506226,0.3243483901023865,0.226966306567192,293.11181640625,297.1499938964844,293.1499938964844,0.2268217504024505,-4642.7626953125,304.14581298828125,0.9773627519607544,0.3115256428718567,0.2953055202960968,293.0578918457031,297.1499938964844,293.1499938964844,0.0024900471325963,-945.0304565429688,294.5356140136719,0.5192500352859497,0.050000000745058,0.230149820446968,291.1488647460937,291.1499938964844,267.8500061035156,266.4573669433594,282.5939025878906,293.3908386230469,291.1486511230469,1.0,0.2235620766878128,0.8321619033813477,0.8321619033813477,1.0,1.0,-1.0164984464645386,0.4299749433994293,0.5865234732627869,0.1876006424427032,0.0,0.0,0.4019865989685058,35.842960357666016,43.0,-2.88232684135437,-8760.6142578125,121.5895767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,306.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.341796875,18000.0,0.0,0.0,0.1968459039926529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314800888299942,0.3148055970668793,-4.718658601632342e-06,0.0,0.0001997735816985,0.0,0.0,14.597865104675291,0.0,0.0,0.0,0.3128231763839721,4.0,0.0,1.0
412200,294.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5192500352859497,0.050000000745058,0.046074129641056,293.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5192500352859497,0.050000000745058,0.0485182777047157,293.0871887207031,297.1499938964844,293.1499938964844,0.2383967190980911,-3567.68408203125,304.1434020996094,0.9886335134506226,0.3243483901023865,0.226966306567192,293.11181640625,297.1499938964844,293.1499938964844,0.2268217504024505,-4642.7626953125,304.14581298828125,0.9773627519607544,0.3115256428718567,0.2953055202960968,293.0578918457031,297.1499938964844,293.1499938964844,0.0024900471325963,-945.0304565429688,294.5356140136719,0.5192500352859497,0.050000000745058,0.230149820446968,291.1488647460937,291.1499938964844,267.8500061035156,266.4573669433594,282.5939025878906,293.3908386230469,291.1486511230469,1.0,0.2235620766878128,0.8321619033813477,0.8321619033813477,1.0,1.0,-1.0164984464645386,0.4299749433994293,0.5865234732627869,0.1876006424427032,0.0,0.0,0.4019865989685058,35.842960357666016,43.0,-2.88232684135437,-8760.6142578125,121.5895767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,306.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.341796875,18000.0,0.0,0.0,0.1968459039926529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314800888299942,0.3148055970668793,-4.718658601632342e-06,0.0,0.0001997735816985,0.0,0.0,14.597865104675291,0.0,0.0,0.0,0.3128231763839721,4.0,0.0,1.0
412260,294.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5140986442565918,0.050000000745058,0.0461316294968128,293.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5140986442565918,0.050000000745058,0.0485788285732269,293.0890197753906,297.1499938964844,293.1499938964844,0.2396393865346908,-3582.4091796875,304.1435241699219,0.9822524189949036,0.3255659937858581,0.2278682589530944,293.11212158203125,297.1499938964844,293.1499938964844,0.2277371436357498,-4657.6923828125,304.14569091796875,0.9700151085853576,0.3124304711818695,0.296215683221817,293.051513671875,297.1499938964844,293.1499938964844,0.0025301803834736,-960.2862548828124,294.5838317871094,0.5140986442565918,0.050000000745058,0.2304370403289795,291.14697265625,291.1499938964844,267.8299865722656,266.438232421875,282.601318359375,293.4174194335937,291.1467590332031,1.0,0.2263033986091613,0.8319540023803711,0.8319540023803711,1.0,1.0,-1.0191597938537598,0.4310796558856964,0.5880801677703857,0.1883579641580581,0.0,0.0,0.4025208055973053,37.411865234375,46.0,-2.6432602405548096,-8774.3857421875,124.94143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,306.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1966291666030883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153429627418518,0.315347671508789,-4.720118340628687e-06,0.0,0.000199553600396,0.0,0.0,14.631086349487305,0.0,0.0,0.0,0.3129577934741974,4.0,0.0,1.0
412320,294.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5140986442565918,0.050000000745058,0.0461316294968128,293.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5140986442565918,0.050000000745058,0.0485788285732269,293.0890197753906,297.1499938964844,293.1499938964844,0.2396393865346908,-3582.4091796875,304.1435241699219,0.9822524189949036,0.3255659937858581,0.2278682589530944,293.11212158203125,297.1499938964844,293.1499938964844,0.2277371436357498,-4657.6923828125,304.14569091796875,0.9700151085853576,0.3124304711818695,0.296215683221817,293.051513671875,297.1499938964844,293.1499938964844,0.0025301803834736,-960.2862548828124,294.5838317871094,0.5140986442565918,0.050000000745058,0.2304370403289795,291.14697265625,291.1499938964844,267.8299865722656,266.438232421875,282.601318359375,293.4174194335937,291.1467590332031,1.0,0.2263033986091613,0.8319540023803711,0.8319540023803711,1.0,1.0,-1.0191597938537598,0.4310796558856964,0.5880801677703857,0.1883579641580581,0.0,0.0,0.4025208055973053,37.411865234375,46.0,-2.6432602405548096,-8774.3857421875,124.94143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,306.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1966291666030883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153429627418518,0.315347671508789,-4.720118340628687e-06,0.0,0.000199553600396,0.0,0.0,14.631086349487305,0.0,0.0,0.0,0.3129577934741974,4.0,0.0,1.0
412380,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5083074569702148,0.050000000745058,0.0462028644979,293.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5083074569702148,0.050000000745058,0.048653844743967,293.0909118652344,297.1499938964844,293.1499938964844,0.2408402562141418,-3596.61279296875,304.1436767578125,0.9740389585494996,0.3267267346382141,0.2287407666444778,293.1123352050781,297.1499938964844,293.1499938964844,0.2286724597215652,-4672.9248046875,304.14556884765625,0.9607868194580078,0.3133462965488434,0.2971504032611847,293.0450744628906,297.1499938964844,293.1499938964844,0.0025729623157531,-976.5308227539062,294.6346435546875,0.5083074569702148,0.050000000745058,0.2307928800582885,291.14532470703125,291.1499938964844,267.8099975585937,266.41912841796875,282.609130859375,293.4447326660156,291.1451416015625,1.0,0.2295659631490707,0.8317461609840393,0.8317461609840393,1.0,1.0,-1.021931529045105,0.4322318732738495,0.5896996855735779,0.18914595246315,0.0,0.0,0.4032619297504425,39.34852600097656,49.0,-2.304309368133545,-8789.0068359375,128.9762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,306.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1965273767709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161450326442718,0.3161497414112091,-4.722545781987719e-06,0.0,0.0001994503109017,0.0,0.0,14.681073188781738,0.0,0.0,0.0,0.3131614923477173,4.0,0.0,1.0
412440,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5083074569702148,0.050000000745058,0.0462028644979,293.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5083074569702148,0.050000000745058,0.048653844743967,293.0909118652344,297.1499938964844,293.1499938964844,0.2408402562141418,-3596.61279296875,304.1436767578125,0.9740389585494996,0.3267267346382141,0.2287407666444778,293.1123352050781,297.1499938964844,293.1499938964844,0.2286724597215652,-4672.9248046875,304.14556884765625,0.9607868194580078,0.3133462965488434,0.2971504032611847,293.0450744628906,297.1499938964844,293.1499938964844,0.0025729623157531,-976.5308227539062,294.6346435546875,0.5083074569702148,0.050000000745058,0.2307928800582885,291.14532470703125,291.1499938964844,267.8099975585937,266.41912841796875,282.609130859375,293.4447326660156,291.1451416015625,1.0,0.2295659631490707,0.8317461609840393,0.8317461609840393,1.0,1.0,-1.021931529045105,0.4322318732738495,0.5896996855735779,0.18914595246315,0.0,0.0,0.4032619297504425,39.34852600097656,49.0,-2.304309368133545,-8789.0068359375,128.9762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,306.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1965273767709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161450326442718,0.3161497414112091,-4.722545781987719e-06,0.0,0.0001994503109017,0.0,0.0,14.681073188781738,0.0,0.0,0.0,0.3131614923477173,4.0,0.0,1.0
412500,294.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5053216218948364,0.050000000745058,0.0462426617741584,293.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5053216218948364,0.050000000745058,0.0486957468092441,293.09185791015625,297.1499938964844,293.1499938964844,0.2414246350526809,-3603.515380859375,304.1437683105469,0.9693827629089355,0.3272867202758789,0.2291659265756607,293.1123962402344,297.1499938964844,293.1499938964844,0.2291469424962997,-4680.64306640625,304.1455078125,0.9556474089622498,0.3138090074062347,0.2976264655590057,293.04180908203125,297.1499938964844,293.1499938964844,0.0025953005533665,-985.0055541992188,294.6610412597656,0.5053216218948364,0.050000000745058,0.2309916615486145,291.14459228515625,291.1499938964844,267.79998779296875,266.4096069335937,282.6131591796875,293.4585876464844,291.1444396972656,1.0,0.2313459664583206,0.831642210483551,0.831642210483551,1.0,1.0,-1.0233498811721802,0.4328221082687378,0.5905277729034424,0.1895486861467361,0.0,0.0,0.4036976397037506,40.42868041992188,49.0,-2.1172335147857666,-8796.607421875,131.20423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1965240985155105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166289627552032,0.3166337013244629,-4.724074187834049e-06,0.0,0.0001994469785131,0.0,0.0,14.711455345153809,0.0,0.0,0.0,0.3132855594158172,4.0,0.0,1.0
412560,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5023303627967834,0.050000000745058,0.0462847985327243,293.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5023303627967834,0.050000000745058,0.0487401224672794,293.09283447265625,297.1499938964844,293.1499938964844,0.2419981807470321,-3610.284423828125,304.14385986328125,0.9644333124160768,0.3278336822986603,0.2295837253332138,293.1124572753906,297.1499938964844,293.1499938964844,0.2296257466077804,-4688.4267578125,304.1454467773437,0.9502544403076172,0.314275324344635,0.2981081902980804,293.03857421875,297.1499938964844,293.1499938964844,0.0026182527653872,-993.708251953125,294.6881103515625,0.5023303627967834,0.050000000745058,0.2312021553516388,291.1439208984375,291.1499938964844,267.7900085449219,266.40008544921875,282.6171875,293.4725341796875,291.143798828125,1.0,0.2332041710615158,0.8315328359603882,0.8315328359603882,1.0,1.0,-1.0247859954833984,0.4334198832511902,0.5913661122322083,0.1899556368589401,0.0,0.0,0.4041696488857269,41.57158660888672,52.0,-1.920561671257019,-8804.3984375,133.55197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,306.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.19655342400074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171602487564087,0.3171649873256683,-4.725785856862785e-06,0.0,0.0001994767371797,0.0,0.0,14.74494171142578,0.0,0.0,0.0,0.3134224414825439,4.0,0.0,1.0
412620,294.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.496417760848999,0.050000000745058,0.0463751219213008,293.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.496417760848999,0.050000000745058,0.0488352365791797,293.0947570800781,297.1499938964844,293.1499938964844,0.2431117743253708,-3623.41015625,304.14404296875,0.9538580775260924,0.3288884162902832,0.2303967028856277,293.11248779296875,297.1499938964844,293.1499938964844,0.2305965274572372,-4704.1904296875,304.1453552246094,0.9389828443527222,0.3152200579643249,0.2990890145301819,293.031982421875,297.1499938964844,293.1499938964844,0.0026659604627639,-1011.7806396484376,294.74420166015625,0.496417760848999,0.050000000745058,0.2316533327102661,291.142822265625,291.1499938964844,267.7699890136719,266.38116455078125,282.6252746582031,293.5003967285156,291.1427307128906,1.0,0.2371076494455337,0.8313140869140625,0.8313140869140625,1.0,1.0,-1.0277031660079956,0.4346355497837066,0.5930675864219666,0.1907804161310196,0.0,0.0,0.4052029848098755,44.01920318603516,55.0,-1.517667531967163,-8820.5634765625,138.56068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156005859375,306.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1967109143733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183425664901733,0.318347305059433,-4.729688043880742e-06,0.0,0.0001996365754166,0.0,0.0,14.819856643676758,0.0,0.0,0.0,0.3137289583683014,4.0,0.0,1.0
