time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412680,294.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.496417760848999,0.050000000745058,0.0463751219213008,293.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.496417760848999,0.050000000745058,0.0488352365791797,293.0947570800781,297.1499938964844,293.1499938964844,0.2431117743253708,-3623.41015625,304.14404296875,0.9538580775260924,0.3288884162902832,0.2303967028856277,293.11248779296875,297.1499938964844,293.1499938964844,0.2305965274572372,-4704.1904296875,304.1453552246094,0.9389828443527222,0.3152200579643249,0.2990890145301819,293.031982421875,297.1499938964844,293.1499938964844,0.0026659604627639,-1011.7806396484376,294.74420166015625,0.496417760848999,0.050000000745058,0.2316533327102661,291.142822265625,291.1499938964844,267.7699890136719,266.38116455078125,282.6252746582031,293.5003967285156,291.1427307128906,1.0,0.2371076494455337,0.8313140869140625,0.8313140869140625,1.0,1.0,-1.0277031660079956,0.4346355497837066,0.5930675864219666,0.1907804161310196,0.0,0.0,0.4052029848098755,44.01920318603516,55.0,-1.517667531967163,-8820.5634765625,138.56068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156005859375,306.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1967109143733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183425664901733,0.318347305059433,-4.729688043880742e-06,0.0,0.0001996365754166,0.0,0.0,14.819856643676758,0.0,0.0,0.0,0.3137289583683014,4.0,0.0,1.0
412740,294.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4906530678272247,0.050000000745058,0.046471994370222,293.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4906530678272247,0.050000000745058,0.0489372499287128,293.0965576171875,297.1499938964844,293.1499938964844,0.2441925555467605,-3636.135009765625,304.14422607421875,0.9427586197853088,0.3299244344234466,0.2311891466379165,293.1124267578125,297.1499938964844,293.1499938964844,0.2315850853919983,-4720.22119140625,304.145263671875,0.9275410175323486,0.3161825239658355,0.3000929355621338,293.0254211425781,297.1499938964844,293.1499938964844,0.0027159203309565,-1030.6832275390625,294.8028259277344,0.4906530678272247,0.050000000745058,0.2321372330188751,291.1420288085937,291.1499938964844,267.75,266.3623046875,282.6332092285156,293.528076171875,291.1419372558594,1.0,0.241191878914833,0.8310953378677368,0.8310953378677368,1.0,1.0,-1.0306787490844729,0.4358779788017273,0.5948007702827454,0.1916183978319168,0.0,0.0,0.4063259661197662,46.64234161376953,58.0,-1.138725996017456,-8837.578125,143.9196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,306.5216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1969946324825287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196485042572021,0.3196532428264618,-4.734102731163148e-06,0.0,0.0001999244996113,0.0,0.0,14.903117179870604,0.0,0.0,0.0,0.314069926738739,4.0,0.0,1.0
412800,294.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4906530678272247,0.050000000745058,0.046471994370222,293.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4906530678272247,0.050000000745058,0.0489372499287128,293.0965576171875,297.1499938964844,293.1499938964844,0.2441925555467605,-3636.135009765625,304.14422607421875,0.9427586197853088,0.3299244344234466,0.2311891466379165,293.1124267578125,297.1499938964844,293.1499938964844,0.2315850853919983,-4720.22119140625,304.145263671875,0.9275410175323486,0.3161825239658355,0.3000929355621338,293.0254211425781,297.1499938964844,293.1499938964844,0.0027159203309565,-1030.6832275390625,294.8028259277344,0.4906530678272247,0.050000000745058,0.2321372330188751,291.1420288085937,291.1499938964844,267.75,266.3623046875,282.6332092285156,293.528076171875,291.1419372558594,1.0,0.241191878914833,0.8310953378677368,0.8310953378677368,1.0,1.0,-1.0306787490844729,0.4358779788017273,0.5948007702827454,0.1916183978319168,0.0,0.0,0.4063259661197662,46.64234161376953,58.0,-1.138725996017456,-8837.578125,143.9196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,306.5216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1969946324825287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196485042572021,0.3196532428264618,-4.734102731163148e-06,0.0,0.0001999244996113,0.0,0.0,14.903117179870604,0.0,0.0,0.0,0.314069926738739,4.0,0.0,1.0
412860,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4850001633167267,0.050000000745058,0.046573732048273,293.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4850001633167267,0.050000000745058,0.0490443855524063,293.09771728515625,297.1499938964844,293.1499938964844,0.2453292459249496,-3649.53955078125,304.1442565917969,0.9317060708999634,0.3310425877571106,0.2320312559604644,293.1122741699219,297.1499938964844,293.1499938964844,0.2325920909643173,-4736.53076171875,304.1451721191406,0.9165141582489014,0.3171636164188385,0.3011193871498108,293.0188903808594,297.1499938964844,293.1499938964844,0.0027678671758621,-1050.3148193359375,294.8636779785156,0.4850001633167267,0.050000000745058,0.2326454371213913,291.14141845703125,291.1499938964844,267.7300109863281,266.34356689453125,282.6410827636719,293.5558166503906,291.141357421875,1.0,0.2453922927379608,0.8308654427528381,0.8308654427528381,1.0,1.0,-1.033782124519348,0.437176376581192,0.5966057777404785,0.1924870312213897,0.0,0.0,0.4075131714344024,49.39690399169922,61.0,-0.8329140543937683,-8855.7568359375,149.57337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,306.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.11328125,18000.0,0.0,0.0,0.1973942220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210444450378418,0.3210491836071014,-4.738900770462351e-06,0.0,0.0002003300469368,0.0,0.0,14.992593765258787,0.0,0.0,0.0,0.3144365549087524,4.0,0.0,1.0
412920,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4850001633167267,0.050000000745058,0.046573732048273,293.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4850001633167267,0.050000000745058,0.0490443855524063,293.09771728515625,297.1499938964844,293.1499938964844,0.2453292459249496,-3649.53955078125,304.1442565917969,0.9317060708999634,0.3310425877571106,0.2320312559604644,293.1122741699219,297.1499938964844,293.1499938964844,0.2325920909643173,-4736.53076171875,304.1451721191406,0.9165141582489014,0.3171636164188385,0.3011193871498108,293.0188903808594,297.1499938964844,293.1499938964844,0.0027678671758621,-1050.3148193359375,294.8636779785156,0.4850001633167267,0.050000000745058,0.2326454371213913,291.14141845703125,291.1499938964844,267.7300109863281,266.34356689453125,282.6410827636719,293.5558166503906,291.141357421875,1.0,0.2453922927379608,0.8308654427528381,0.8308654427528381,1.0,1.0,-1.033782124519348,0.437176376581192,0.5966057777404785,0.1924870312213897,0.0,0.0,0.4075131714344024,49.39690399169922,61.0,-0.8329140543937683,-8855.7568359375,149.57337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,306.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.11328125,18000.0,0.0,0.0,0.1973942220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210444450378418,0.3210491836071014,-4.738900770462351e-06,0.0,0.0002003300469368,0.0,0.0,14.992593765258787,0.0,0.0,0.0,0.3144365549087524,4.0,0.0,1.0
412980,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4793083369731903,0.050000000745058,0.0466792844235897,293.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4793083369731903,0.050000000745058,0.0491555333137512,293.0984802246094,297.1499938964844,293.1499938964844,0.2465178668498993,-3663.5595703125,304.1441955566406,0.9210968017578124,0.3322110176086426,0.2329185009002685,293.112060546875,297.1499938964844,293.1499938964844,0.233616217970848,-4753.09521484375,304.14508056640625,0.9064146876335144,0.3181636333465576,0.3021676540374756,293.0124816894531,297.1499938964844,293.1499938964844,0.0028217781800776,-1070.6619873046875,294.9266967773437,0.4793083369731903,0.050000000745058,0.2331726998090744,291.1410522460937,291.1499938964844,267.7099914550781,266.3249816894531,282.649169921875,293.5840148925781,291.1410217285156,1.0,0.2496617287397384,0.8306355476379395,0.8306355476379395,1.0,1.0,-1.0369981527328491,0.4385253190994262,0.5984728336334229,0.1933822184801101,0.0,0.0,0.4087338745594024,52.254638671875,64.0,-0.4721890985965729,-8875.0546875,155.47225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,306.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.1978973895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322500467300415,0.3225052058696747,-4.743987119582016e-06,0.0,0.0002008406881941,0.0,0.0,15.086435317993164,0.0,0.0,0.0,0.3148210346698761,4.0,0.0,1.0
413040,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4793083369731903,0.050000000745058,0.0466792844235897,293.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4793083369731903,0.050000000745058,0.0491555333137512,293.0984802246094,297.1499938964844,293.1499938964844,0.2465178668498993,-3663.5595703125,304.1441955566406,0.9210968017578124,0.3322110176086426,0.2329185009002685,293.112060546875,297.1499938964844,293.1499938964844,0.233616217970848,-4753.09521484375,304.14508056640625,0.9064146876335144,0.3181636333465576,0.3021676540374756,293.0124816894531,297.1499938964844,293.1499938964844,0.0028217781800776,-1070.6619873046875,294.9266967773437,0.4793083369731903,0.050000000745058,0.2331726998090744,291.1410522460937,291.1499938964844,267.7099914550781,266.3249816894531,282.649169921875,293.5840148925781,291.1410217285156,1.0,0.2496617287397384,0.8306355476379395,0.8306355476379395,1.0,1.0,-1.0369981527328491,0.4385253190994262,0.5984728336334229,0.1933822184801101,0.0,0.0,0.4087338745594024,52.254638671875,64.0,-0.4721890985965729,-8875.0546875,155.47225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,306.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.1978973895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322500467300415,0.3225052058696747,-4.743987119582016e-06,0.0,0.0002008406881941,0.0,0.0,15.086435317993164,0.0,0.0,0.0,0.3148210346698761,4.0,0.0,1.0
413100,294.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4763835370540619,0.050000000745058,0.0467332191765308,293.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4763835370540619,0.050000000745058,0.0492123328149318,293.0987548828125,297.1499938964844,293.1499938964844,0.247124046087265,-3670.705078125,304.1441345214844,0.9160669445991516,0.3328086137771606,0.2333730012178421,293.1119384765625,297.1499938964844,293.1499938964844,0.2341339737176895,-4761.4609375,304.14501953125,0.9018579721450806,0.3186706900596618,0.3026997447013855,293.0093078613281,297.1499938964844,293.1499938964844,0.0028494393918663,-1081.090087890625,294.95904541015625,0.4763835370540619,0.050000000745058,0.2334421128034591,291.1409912109375,291.1499938964844,267.70001220703125,266.31573486328125,282.6532592773437,293.5982360839844,291.1409912109375,1.0,0.251810073852539,0.8305205702781677,0.8305205702781677,1.0,1.0,-1.0386385917663574,0.4392147064208984,0.599423885345459,0.1938366889953613,0.0,0.0,0.4093420803546905,53.71487045288086,64.0,-0.2774651646614074,-8885.02734375,158.49913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,306.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.198182925581932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232346475124359,0.3232393860816955,-4.746590548165841e-06,0.0,0.000201130475034,0.0,0.0,15.1339750289917,0.0,0.0,0.0,0.3150158226490021,4.0,0.0,1.0
413160,294.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.473367840051651,0.050000000745058,0.0467877835035324,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.473367840051651,0.050000000745058,0.049269787967205,293.0989685058594,297.1499938964844,293.1499938964844,0.2477371543645858,-3677.928466796875,304.14410400390625,0.9112791419029236,0.3334138393402099,0.2338334321975708,293.1117858886719,297.1499938964844,293.1499938964844,0.2346556037664413,-4769.8837890625,304.1449890136719,0.8975077271461487,0.3191820979118347,0.303236573934555,293.00616455078125,297.1499938964844,293.1499938964844,0.0028775287792086,-1091.67236328125,294.9919128417969,0.473367840051651,0.050000000745058,0.2337146699428558,291.1409606933594,291.1499938964844,267.69000244140625,266.3065490722656,282.6562194824219,293.6107788085937,291.1409606933594,1.0,0.2539615035057068,0.8303998112678528,0.8303998112678528,1.0,1.0,-1.0402971506118774,0.4399122595787048,0.6003848910331726,0.1942942440509796,0.0,0.0,0.4099451601505279,55.19208526611328,67.0,-0.2300478667020797,-8895.744140625,161.57022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,306.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.198486790060997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239652216434479,0.3239699900150299,-4.749202616949333e-06,0.0,0.0002014388592215,0.0,0.0,15.181416511535645,0.0,0.0,0.0,0.3152103126049042,4.0,0.0,1.0
413220,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4669351577758789,0.050000000745058,0.0468984916806221,293.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4669351577758789,0.050000000745058,0.0493863672018051,293.09930419921875,297.1499938964844,293.1499938964844,0.2490633875131607,-3693.620361328125,304.14385986328125,0.9025846123695374,0.3346411883831024,0.2347693592309951,293.1114807128906,297.1499938964844,293.1499938964844,0.235786035656929,-4788.224609375,304.144775390625,0.8891938328742981,0.3202130198478699,0.3043217957019806,293.00048828125,297.1499938964844,293.1499938964844,0.0029337340965867,-1112.9827880859375,295.05523681640625,0.4669351577758789,0.050000000745058,0.2342676669359207,291.1375732421875,291.1499938964844,267.6700134277344,266.28826904296875,282.642578125,293.6020202636719,291.1368713378906,1.0,0.2582614719867706,0.8301582932472229,0.8301582932472229,1.0,1.0,-1.0436595678329468,0.4413292109966278,0.6023303866386414,0.1952167600393295,0.0,0.0,0.4117574393749237,58.189266204833984,70.0,-5.241881847381592,-8927.2353515625,167.82913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,306.47918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0,18000.0,0.0,0.0,0.1991579234600067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325804054737091,0.3258088231086731,-4.75497745355824e-06,0.0,0.0002021199761657,0.0,0.0,15.298781394958496,0.0,0.0,0.0,0.315694659948349,4.0,0.0,1.0
413280,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4669351577758789,0.050000000745058,0.0468984916806221,293.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4669351577758789,0.050000000745058,0.0493863672018051,293.09930419921875,297.1499938964844,293.1499938964844,0.2490633875131607,-3693.620361328125,304.14385986328125,0.9025846123695374,0.3346411883831024,0.2347693592309951,293.1114807128906,297.1499938964844,293.1499938964844,0.235786035656929,-4788.224609375,304.144775390625,0.8891938328742981,0.3202130198478699,0.3043217957019806,293.00048828125,297.1499938964844,293.1499938964844,0.0029337340965867,-1112.9827880859375,295.05523681640625,0.4669351577758789,0.050000000745058,0.2342676669359207,291.1375732421875,291.1499938964844,267.6700134277344,266.28826904296875,282.642578125,293.6020202636719,291.1368713378906,1.0,0.2582614719867706,0.8301582932472229,0.8301582932472229,1.0,1.0,-1.0436595678329468,0.4413292109966278,0.6023303866386414,0.1952167600393295,0.0,0.0,0.4117574393749237,58.189266204833984,70.0,-5.241881847381592,-8927.2353515625,167.82913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,306.47918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0,18000.0,0.0,0.0,0.1991579234600067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325804054737091,0.3258088231086731,-4.75497745355824e-06,0.0,0.0002021199761657,0.0,0.0,15.298781394958496,0.0,0.0,0.0,0.315694659948349,4.0,0.0,1.0
413340,294.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4598879516124725,0.050000000745058,0.0470108725130558,293.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4598879516124725,0.050000000745058,0.0495047122240066,293.0995483398437,297.1499938964844,293.1499938964844,0.2504112720489502,-3709.533935546875,304.1436462402344,0.8947682976722717,0.3358756899833679,0.2357145994901657,293.1112060546875,297.1499938964844,293.1499938964844,0.2369287312030792,-4806.72509765625,304.1446228027344,0.8813984990119934,0.3212429881095886,0.3054109513759613,292.9955444335937,297.1499938964844,293.1499938964844,0.0029912735335528,-1134.783447265625,295.1180114746094,0.4598879516124725,0.050000000745058,0.2348290383815765,291.1334533691406,291.1499938964844,267.6499938964844,266.2701721191406,282.6286315917969,293.5924987792969,291.1332092285156,1.0,0.2625401020050049,0.829916775226593,0.829916775226593,1.0,1.0,-1.0470521450042725,0.4427626729011535,0.6042894124984741,0.1961401104927063,0.0,0.0,0.41427943110466,61.23148727416992,73.0,-4.443576812744141,-8970.83984375,174.21536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,306.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2421875,18000.0,0.0,0.0,0.199949026107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287376165390014,0.3287423849105835,-4.764299774251413e-06,0.0,0.0002029228489845,0.0,0.0,15.4872407913208,0.0,0.0,0.0,0.3164583444595337,4.0,0.0,1.0
413400,294.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4598879516124725,0.050000000745058,0.0470108725130558,293.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4598879516124725,0.050000000745058,0.0495047122240066,293.0995483398437,297.1499938964844,293.1499938964844,0.2504112720489502,-3709.533935546875,304.1436462402344,0.8947682976722717,0.3358756899833679,0.2357145994901657,293.1112060546875,297.1499938964844,293.1499938964844,0.2369287312030792,-4806.72509765625,304.1446228027344,0.8813984990119934,0.3212429881095886,0.3054109513759613,292.9955444335937,297.1499938964844,293.1499938964844,0.0029912735335528,-1134.783447265625,295.1180114746094,0.4598879516124725,0.050000000745058,0.2348290383815765,291.1334533691406,291.1499938964844,267.6499938964844,266.2701721191406,282.6286315917969,293.5924987792969,291.1332092285156,1.0,0.2625401020050049,0.829916775226593,0.829916775226593,1.0,1.0,-1.0470521450042725,0.4427626729011535,0.6042894124984741,0.1961401104927063,0.0,0.0,0.41427943110466,61.23148727416992,73.0,-4.443576812744141,-8970.83984375,174.21536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,306.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2421875,18000.0,0.0,0.0,0.199949026107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287376165390014,0.3287423849105835,-4.764299774251413e-06,0.0,0.0002029228489845,0.0,0.0,15.4872407913208,0.0,0.0,0.0,0.3164583444595337,4.0,0.0,1.0
413460,294.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4531862139701843,0.050000000745058,0.0471244268119335,293.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4531862139701843,0.050000000745058,0.0496242903172969,293.09979248046875,297.1499938964844,293.1499938964844,0.251716285943985,-3724.8701171875,304.1435852050781,0.8874365091323853,0.3371065258979797,0.2366596162319183,293.11102294921875,297.1499938964844,293.1499938964844,0.2380258589982986,-4824.40185546875,304.14459228515625,0.8741180896759033,0.3222654461860657,0.3064952194690704,292.9911499023437,297.1499938964844,293.1499938964844,0.003048628102988,-1156.4014892578125,295.1826171875,0.4531862139701843,0.050000000745058,0.2353962659835815,291.1316833496094,291.1499938964844,267.6300048828125,266.2522888183594,282.6120300292969,293.57879638671875,291.1314697265625,1.0,0.2667821645736694,0.8296635746955872,0.8296635746955872,1.0,1.0,-1.0504484176635742,0.4442008733749389,0.6062475442886353,0.1970553696155548,0.0,0.0,0.4168455898761749,64.30496978759766,76.0,-3.133216142654419,-9016.4892578125,180.6978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.771484375,18000.0,0.0,0.0,0.2008785754442215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318466246128082,0.3318513929843902,-4.775346496899147e-06,0.0,0.0002038662059931,0.0,0.0,15.691696166992188,0.0,0.0,0.0,0.3172933459281921,4.0,0.0,1.0
413520,294.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4531862139701843,0.050000000745058,0.0471244268119335,293.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4531862139701843,0.050000000745058,0.0496242903172969,293.09979248046875,297.1499938964844,293.1499938964844,0.251716285943985,-3724.8701171875,304.1435852050781,0.8874365091323853,0.3371065258979797,0.2366596162319183,293.11102294921875,297.1499938964844,293.1499938964844,0.2380258589982986,-4824.40185546875,304.14459228515625,0.8741180896759033,0.3222654461860657,0.3064952194690704,292.9911499023437,297.1499938964844,293.1499938964844,0.003048628102988,-1156.4014892578125,295.1826171875,0.4531862139701843,0.050000000745058,0.2353962659835815,291.1316833496094,291.1499938964844,267.6300048828125,266.2522888183594,282.6120300292969,293.57879638671875,291.1314697265625,1.0,0.2667821645736694,0.8296635746955872,0.8296635746955872,1.0,1.0,-1.0504484176635742,0.4442008733749389,0.6062475442886353,0.1970553696155548,0.0,0.0,0.4168455898761749,64.30496978759766,76.0,-3.133216142654419,-9016.4892578125,180.6978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.771484375,18000.0,0.0,0.0,0.2008785754442215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318466246128082,0.3318513929843902,-4.775346496899147e-06,0.0,0.0002038662059931,0.0,0.0,15.691696166992188,0.0,0.0,0.0,0.3172933459281921,4.0,0.0,1.0
413580,294.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.447042167186737,0.050000000745058,0.0472388081252574,293.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.447042167186737,0.050000000745058,0.0497447401285171,293.1000366210937,297.1499938964844,293.1499938964844,0.2530502378940582,-3740.558837890625,304.1434936523437,0.880576491355896,0.3383291661739349,0.2376003712415695,293.1108703613281,297.1499938964844,293.1499938964844,0.2391483783721923,-4842.51123046875,304.1445007324219,0.8673352599143982,0.3232795596122741,0.307572603225708,292.9872131347656,297.1499938964844,293.1499938964844,0.003106657648459,-1178.3126220703125,295.2465209960937,0.447042167186737,0.050000000745058,0.2359676361083984,291.12847900390625,291.1499938964844,267.6099853515625,266.234619140625,282.5861511230469,293.5491027832031,291.12811279296875,1.0,0.2709777355194092,0.8294103741645813,0.8294103741645813,1.0,1.0,-1.0538383722305298,0.4456404745578766,0.6081979274749756,0.1979598104953766,0.0,0.0,0.4199120998382568,67.4003677368164,79.0,-4.192750930786133,-9068.9794921875,187.25735473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,306.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.953125,18000.0,0.0,0.0,0.2019448578357696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354116082191467,0.3354163765907287,-4.787683792528696e-06,0.0,0.000204948359169,0.0,0.0,15.926762580871582,0.0,0.0,0.0,0.3182547390460968,4.0,0.0,1.0
413640,294.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.447042167186737,0.050000000745058,0.0472388081252574,293.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.447042167186737,0.050000000745058,0.0497447401285171,293.1000366210937,297.1499938964844,293.1499938964844,0.2530502378940582,-3740.558837890625,304.1434936523437,0.880576491355896,0.3383291661739349,0.2376003712415695,293.1108703613281,297.1499938964844,293.1499938964844,0.2391483783721923,-4842.51123046875,304.1445007324219,0.8673352599143982,0.3232795596122741,0.307572603225708,292.9872131347656,297.1499938964844,293.1499938964844,0.003106657648459,-1178.3126220703125,295.2465209960937,0.447042167186737,0.050000000745058,0.2359676361083984,291.12847900390625,291.1499938964844,267.6099853515625,266.234619140625,282.5861511230469,293.5491027832031,291.12811279296875,1.0,0.2709777355194092,0.8294103741645813,0.8294103741645813,1.0,1.0,-1.0538383722305298,0.4456404745578766,0.6081979274749756,0.1979598104953766,0.0,0.0,0.4199120998382568,67.4003677368164,79.0,-4.192750930786133,-9068.9794921875,187.25735473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,306.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.953125,18000.0,0.0,0.0,0.2019448578357696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354116082191467,0.3354163765907287,-4.787683792528696e-06,0.0,0.000204948359169,0.0,0.0,15.926762580871582,0.0,0.0,0.0,0.3182547390460968,4.0,0.0,1.0
413700,294.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4441708922386169,0.050000000745058,0.0472962111234664,293.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4441708922386169,0.050000000745058,0.0498051866888999,293.10015869140625,297.1499938964844,293.1499938964844,0.2537017166614532,-3748.197998046875,304.1434936523437,0.8773171305656433,0.3389346599578857,0.2380675375461578,293.11083984375,297.1499938964844,293.1499938964844,0.2396955043077469,-4851.31103515625,304.14453125,0.8641229271888733,0.3237824738025665,0.3081080019474029,292.9854431152344,297.1499938964844,293.1499938964844,0.0031359430868178,-1189.333740234375,295.27880859375,0.4441708922386169,0.050000000745058,0.2362543642520904,291.1273193359375,291.1499938964844,267.6000061035156,266.22589111328125,282.5740966796875,293.5357971191406,291.1271667480469,1.0,0.273055225610733,0.8292837738990784,0.8292837738990784,1.0,1.0,-1.0555273294448853,0.4463593363761902,0.6091680526733398,0.198406845331192,0.0,0.0,0.4215465188026428,68.95355224609375,79.0,-3.1877753734588623,-9097.349609375,190.5600433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,306.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19140625,18000.0,0.0,0.0,0.2025352269411087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374363481998443,0.3374411463737488,-4.794855612999527e-06,0.0,0.0002055475051747,0.0,0.0,16.061540603637695,0.0,0.0,0.0,0.3188022971153259,4.0,0.0,1.0
413760,294.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.441427081823349,0.050000000745058,0.0473537221550941,293.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.441427081823349,0.050000000745058,0.049865748733282,293.1003112792969,297.1499938964844,293.1499938964844,0.2543350458145141,-3755.6044921875,304.1435241699219,0.8741656541824341,0.33953458070755,0.2385313063859939,293.11083984375,297.1499938964844,293.1499938964844,0.2402266710996627,-4859.8310546875,304.1445617675781,0.8610235452651978,0.3242819309234619,0.3086404800415039,292.9837646484375,297.1499938964844,293.1499938964844,0.003165207337588,-1200.31005859375,295.31158447265625,0.441427081823349,0.050000000745058,0.2365416437387466,291.1268615722656,291.1499938964844,267.5899963378906,266.2171936035156,282.56256103515625,293.5234375,291.1268310546875,1.0,0.2751184701919555,0.8291516900062561,0.8291516900062561,1.0,1.0,-1.057209610939026,0.4470760226249695,0.6101336479187012,0.1988492310047149,0.0,0.0,0.4231383502483368,70.50961303710938,82.0,-1.9950740337371824,-9125.2919921875,193.8758239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,306.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.625,18000.0,0.0,0.0,0.2031621038913726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394562304019928,0.3394610285758972,-4.802332568942802e-06,0.0,0.0002061837003566,0.0,0.0,16.197551727294922,0.0,0.0,0.0,0.3193556070327759,4.0,0.0,1.0
413820,294.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4363010227680206,0.050000000745058,0.0474690310657024,293.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4363010227680206,0.050000000745058,0.0499871782958507,293.1007080078125,297.1499938964844,293.1499938964844,0.2555679976940155,-3769.989990234375,304.1436462402344,0.8681690096855164,0.3407162725925445,0.2394469678401947,293.11083984375,297.1499938964844,293.1499938964844,0.2412624359130859,-4876.408203125,304.1446533203125,0.8551439642906189,0.3252705633640289,0.3096960783004761,292.98065185546875,297.1499938964844,293.1499938964844,0.0032239612191915,-1222.28076171875,295.37799072265625,0.4363010227680206,0.050000000745058,0.2371176481246948,291.1268920898437,291.1499938964844,267.57000732421875,266.2000427246094,282.54083251953125,293.5010986328125,291.1269836425781,1.0,0.2792016863822937,0.8288874626159668,0.8288874626159668,1.0,1.0,-1.0605511665344238,0.4485027492046356,0.6120484471321106,0.1997201740741729,0.0,0.0,0.4262241423130035,73.6289291381836,85.0,-0.169023334980011,-9179.6083984375,200.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793334960937,306.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.767578125,18000.0,0.0,0.0,0.2045056968927383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434072732925415,0.3434120714664459,-4.817393801204162e-06,0.0,0.0002075472875731,0.0,0.0,16.46661949157715,0.0,0.0,0.0,0.3204518258571625,4.0,0.0,1.0
413880,294.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4363010227680206,0.050000000745058,0.0474690310657024,293.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4363010227680206,0.050000000745058,0.0499871782958507,293.1007080078125,297.1499938964844,293.1499938964844,0.2555679976940155,-3769.989990234375,304.1436462402344,0.8681690096855164,0.3407162725925445,0.2394469678401947,293.11083984375,297.1499938964844,293.1499938964844,0.2412624359130859,-4876.408203125,304.1446533203125,0.8551439642906189,0.3252705633640289,0.3096960783004761,292.98065185546875,297.1499938964844,293.1499938964844,0.0032239612191915,-1222.28076171875,295.37799072265625,0.4363010227680206,0.050000000745058,0.2371176481246948,291.1268920898437,291.1499938964844,267.57000732421875,266.2000427246094,282.54083251953125,293.5010986328125,291.1269836425781,1.0,0.2792016863822937,0.8288874626159668,0.8288874626159668,1.0,1.0,-1.0605511665344238,0.4485027492046356,0.6120484471321106,0.1997201740741729,0.0,0.0,0.4262241423130035,73.6289291381836,85.0,-0.169023334980011,-9179.6083984375,200.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793334960937,306.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.767578125,18000.0,0.0,0.0,0.2045056968927383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434072732925415,0.3434120714664459,-4.817393801204162e-06,0.0,0.0002075472875731,0.0,0.0,16.46661949157715,0.0,0.0,0.0,0.3204518258571625,4.0,0.0,1.0
413940,294.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.4316256642341614,0.0,0.0475845336914062,293.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.4316256642341614,0.0,0.0501088052988052,293.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.8625586032867432,0.0,0.2403440326452255,293.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1447448730469,0.8496630787849426,0.0,0.3107383549213409,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4452819824219,0.4316256642341614,0.0,0.2376946061849594,291.12774658203125,294.1499938964844,267.54998779296875,266.18316650390625,282.52056884765625,293.48150634765625,291.1278686523437,0.0,0.0,0.8286232352256775,0.8286232352256775,1.0,1.0,-1.0638561248779297,0.4499181509017944,0.6139379739761353,0.2005710750818252,0.0,0.0,0.0,76.7527847290039,60.0,1.0422745943069458,-9232.240234375,207.2457275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,306.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472048044204712,0.3472096621990204,-4.832214472116903e-06,0.0,0.0,0.0,0.0,16.728437423706055,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,294.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.4316256642341614,0.0,0.0475845336914062,293.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.4316256642341614,0.0,0.0501088052988052,293.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.8625586032867432,0.0,0.2403440326452255,293.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1447448730469,0.8496630787849426,0.0,0.3107383549213409,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4452819824219,0.4316256642341614,0.0,0.2376946061849594,291.12774658203125,294.1499938964844,267.54998779296875,266.18316650390625,282.52056884765625,293.48150634765625,291.1278686523437,0.0,0.0,0.8286232352256775,0.8286232352256775,1.0,1.0,-1.0638561248779297,0.4499181509017944,0.6139379739761353,0.2005710750818252,0.0,0.0,0.0,76.7527847290039,60.0,1.0422745943069458,-9232.240234375,207.2457275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,306.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472048044204712,0.3472096621990204,-4.832214472116903e-06,0.0,0.0,0.0,0.0,16.728437423706055,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,294.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0002907654561568,293.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0003061900206375,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,0.0009717351058498,292.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582763671875,0.0,0.0,0.001261665020138,292.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0014524336438626,291.146728515625,294.1499938964844,267.5289001464844,266.16552734375,275.0704040527344,274.0029296875,291.1246032714844,0.0,0.0,0.3660657703876495,0.3660657703876495,1.0,1.0,-0.0051399921067059,0.0177231039851903,-0.0125831114128232,-0.1081324145197868,0.0,0.0,0.0,-0.0426014959812164,60.0,-437.4815979003906,-0.0,-1.8009710629485198e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0043212761077732e-19,-1.004796517219079e-19,4.7522432434579364e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,294.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0002907654561568,293.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0003061900206375,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,0.0009717351058498,292.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582763671875,0.0,0.0,0.001261665020138,292.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0014524336438626,291.146728515625,294.1499938964844,267.5289001464844,266.16552734375,275.0704040527344,274.0029296875,291.1246032714844,0.0,0.0,0.3660657703876495,0.3660657703876495,1.0,1.0,-0.0051399921067059,0.0177231039851903,-0.0125831114128232,-0.1081324145197868,0.0,0.0,0.0,-0.0426014959812164,60.0,-437.4815979003906,-0.0,-1.8009710629485198e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0043212761077732e-19,-1.004796517219079e-19,4.7522432434579364e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,294.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001330496743321,293.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001401077170157,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,0.000125674137962,292.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,0.0001685458992142,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0006646106485277,291.14678955078125,294.1499938964844,267.5175476074219,266.15606689453125,274.9093017578125,269.6767578125,291.1189880371094,0.0,0.0,0.1410716623067855,0.1410716623067855,1.0,1.0,-0.0014782703947275,0.0030111281666904,-0.0015328577719628,-0.1226015165448188,0.0,0.0,0.0,-0.0284805167466402,60.0,-187.3153686523437,-0.0,-1.4902873601840838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0159503051865403e-20,2.291194977130987e-20,-2.7524461135992918e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,293.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001283651654375,293.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001351747050648,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,0.0001004367077257,292.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8322448730469,0.0,0.0,0.0001359400630462,292.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270812988281,0.0,0.0,0.0006412105867639,291.1468505859375,294.1499938964844,267.5057067871094,266.1462097167969,274.81756591796875,268.22418212890625,291.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369405654259,4.8728356460969735e-08,0.0013693569926545,-0.1257327049970626,0.0,0.0,0.0,-0.0289793852716684,60.0,-82.40376281738281,-0.0,-1.2785721992258914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2304649615645306e-21,7.851225981518975e-21,-2.6207606160576624e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,293.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001282806042581,293.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001350856473436,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,9.979165042750536e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001351086539216,292.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,0.0006407881737686,291.1468811035156,294.1499938964844,267.49334716796875,266.1359558105469,274.7286682128906,267.7371826171875,291.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366919837892,4.87689675310321e-08,0.0013668710598722,-0.1258652806282043,0.0,0.0,0.0,-0.0289897099137306,60.0,-43.949588775634766,-0.0,-1.273931218293001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939756616588674e-21,-7.541084950599876e-21,2.601328334011202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,293.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001283176097786,293.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001351246319245,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78662109375,0.0,0.0,9.98048999463208e-05,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,0.0001351277314824,292.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003173828125,0.0,0.0,0.0006409730412997,291.1469116210937,294.1499938964844,267.4804992675781,266.1252746582031,274.6407470703125,267.5684814453125,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672711793333,4.881954396296353e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.01139640808105,-0.0,-1.2745860544782772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938365192169609e-21,-7.542474355535023e-21,2.6041091633654145e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,293.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001283940073335,293.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001352050749119,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,9.98637842712924e-05,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0001352074759779,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,0.0006413546507246,291.1469421386719,294.1499938964844,267.4533996582031,266.10284423828125,274.4674987792969,267.47381591796875,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1336669921875,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383187440395086e-21,-7.54251716859407e-21,2.604198626502954e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,293.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001283940073335,293.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001352050749119,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,9.98637842712924e-05,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0001352074759779,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,0.0006413546507246,291.1469421386719,294.1499938964844,267.4533996582031,266.10284423828125,274.4674987792969,267.47381591796875,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1336669921875,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383187440395086e-21,-7.54251716859407e-21,2.604198626502954e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,293.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001284645550185,293.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001352793624391,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,9.99186304397881e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,0.0001352817344013,292.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.0006417070981115,291.1469421386719,294.1499938964844,267.4245300292969,266.0790100097656,274.2976989746094,267.4383850097656,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.252641677856445,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,293.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001284645550185,293.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001352793624391,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,9.99186304397881e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,0.0001352817344013,292.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.0006417070981115,291.1469421386719,294.1499938964844,267.4245300292969,266.0790100097656,274.2976989746094,267.4383850097656,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.252641677856445,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
