time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414660,293.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001285295875277,293.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001353478437522,291.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546081542969,0.0,0.0,9.996917651733384e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,0.0001353501866105,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62255859375,0.0,0.0,0.0006420318968594,291.1469421386719,294.1499938964844,267.3940124511719,266.0538024902344,274.13116455078125,267.40777587890625,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.15740776062012,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,293.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001285295875277,293.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001353478437522,291.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546081542969,0.0,0.0,9.996917651733384e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,0.0001353501866105,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62255859375,0.0,0.0,0.0006420318968594,291.1469421386719,294.1499938964844,267.3940124511719,266.0538024902344,274.13116455078125,267.40777587890625,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.15740776062012,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,293.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001285889156861,293.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001354103296762,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001000152988126,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001354126143269,292.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0006423282902687,291.1468505859375,294.1499938964844,267.3619079589844,266.0273742675781,273.96783447265625,267.37628173828125,291.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.164491653442383,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,293.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001285889156861,293.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001354103296762,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001000152988126,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001354126143269,292.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0006423282902687,291.1468505859375,294.1499938964844,267.3619079589844,266.0273742675781,273.96783447265625,267.37628173828125,291.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.164491653442383,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,293.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001286161714233,293.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001354390115011,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.0001000364718493,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,0.0001354412961518,292.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.0006424643797799,291.14678955078125,294.1499938964844,267.3453063964844,266.01373291015625,273.8873291015625,267.3599853515625,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.1739501953125,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,293.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001286416663788,293.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001354658743366,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339782714844,0.0,0.0,0.0001000562915578,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001354681298835,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726928710937,0.0,0.0,0.000642591738142,291.146728515625,294.1499938964844,267.328369140625,265.9997863769531,273.8076171875,267.3433532714844,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.18415641784668,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,293.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001286870829062,293.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001355136919301,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,0.0001000915872282,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,0.0001355159183731,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,0.0006428186316043,291.14654541015625,294.1499938964844,267.2934875488281,265.9711608886719,273.6503601074219,267.3090515136719,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2048454284668,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,293.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001286870829062,293.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001355136919301,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,0.0001000915872282,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,0.0001355159183731,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,0.0006428186316043,291.14654541015625,294.1499938964844,267.2934875488281,265.9711608886719,273.6503601074219,267.3090515136719,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2048454284668,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,293.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001287245831917,293.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001355531712761,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138671875,0.0,0.0,0.0001001207274384,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,0.0001355553540633,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,0.0006430059438571,291.14630126953125,294.1499938964844,267.2574157714844,265.9415588378906,273.4960021972656,267.2734680175781,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.22512435913086,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,293.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001287245831917,293.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001355531712761,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138671875,0.0,0.0,0.0001001207274384,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,0.0001355553540633,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,0.0006430059438571,291.14630126953125,294.1499938964844,267.2574157714844,265.9415588378906,273.4960021972656,267.2734680175781,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.22512435913086,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,293.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.000128753716126,293.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001355838612653,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0001001433556666,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0001355860003968,292.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006408691406,0.0,0.0,0.0006431514630094,291.14599609375,294.1499938964844,267.22021484375,265.9110717773437,273.3444519042969,267.2367553710937,290.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.244808197021484,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,293.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.000128753716126,293.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001355838612653,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0001001433556666,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0001355860003968,292.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006408691406,0.0,0.0,0.0006431514630094,291.14599609375,294.1499938964844,267.22021484375,265.9110717773437,273.3444519042969,267.2367553710937,290.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.244808197021484,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,293.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001287741761188,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001356054126517,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,0.000100159253634,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,0.0001356075226794,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0006432536756619,291.14556884765625,294.1499938964844,267.1820068359375,265.8797912597656,273.1956481933594,267.198974609375,290.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.26387023925781,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,293.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001287741761188,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001356054126517,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,0.000100159253634,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,0.0001356075226794,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0006432536756619,291.14556884765625,294.1499938964844,267.1820068359375,265.8797912597656,273.1956481933594,267.198974609375,290.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.26387023925781,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,293.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001287811173824,293.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001356127177132,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0001001646305667,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,0.0001356147986371,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,0.0006432883092202,291.1453552246094,294.1499938964844,267.1625671386719,265.8638610839844,273.1222229003906,267.17974853515625,290.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.27315902709961,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,293.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001287858322029,293.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001356176799163,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,0.0001001682830974,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,0.0001356197608401,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45428466796875,0.0,0.0,0.0006433118833228,291.14508056640625,294.1499938964844,267.1429138183594,265.8478088378906,273.0494689941406,267.1602783203125,290.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.282283782958984,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,293.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001287886261707,293.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001356206339551,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749267578125,0.0,0.0,0.0001001704367808,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.703125,0.0,0.0,0.0001356226712232,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,0.0006433259113691,291.1445007324219,294.1499938964844,267.10302734375,265.8152160644531,272.9058837890625,267.1207275390625,290.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.300024032592773,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,293.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001287886261707,293.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001356206339551,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749267578125,0.0,0.0,0.0001001704367808,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.703125,0.0,0.0,0.0001356226712232,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,0.0006433259113691,291.1445007324219,294.1499938964844,267.10302734375,265.8152160644531,272.9058837890625,267.1207275390625,290.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.300024032592773,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,293.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001287845516344,293.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001356163265882,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,0.0001001672353595,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,0.0001356183347525,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0006433054804801,291.143798828125,294.1499938964844,267.0625,265.7821350097656,272.76483154296875,267.0805053710937,290.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.3171329498291,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,293.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001287845516344,293.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001356163265882,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,0.0001001672353595,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,0.0001356183347525,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0006433054804801,291.143798828125,294.1499938964844,267.0625,265.7821350097656,272.76483154296875,267.0805053710937,290.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.3171329498291,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,293.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001287829509237,293.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001356146531179,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,0.0001001659693429,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001356166176265,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,0.0006432975060306,291.1430053710937,294.1499938964844,267.0213928222656,265.7486267089844,272.62615966796875,267.0396423339844,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.334659576416016,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,293.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001287829509237,293.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001356146531179,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,0.0001001659693429,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001356166176265,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,0.0006432975060306,291.1430053710937,294.1499938964844,267.0213928222656,265.7486267089844,272.62615966796875,267.0396423339844,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.334659576416016,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,293.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001287819468416,293.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001356135908281,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0001001651689875,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733703613281,0.0,0.0,0.0001356155262328,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36529541015625,0.0,0.0,0.0006432925001718,291.14208984375,294.1499938964844,266.9798583984375,265.7147827148437,272.4898986816406,266.9983215332031,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.93963554504262e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-22.35312843322754,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,293.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001287819468416,293.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001356135908281,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0001001651689875,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733703613281,0.0,0.0,0.0001356155262328,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36529541015625,0.0,0.0,0.0006432925001718,291.14208984375,294.1499938964844,266.9798583984375,265.7147827148437,272.4898986816406,266.9983215332031,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.93963554504262e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-22.35312843322754,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.000128780506202,293.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001356120774289,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,0.0001001640339381,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0001356139982817,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544616699219,0.0,0.0,0.0006432852824218,291.1416015625,294.1499938964844,266.958984375,265.69775390625,272.422607421875,266.9774780273437,290.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.362558364868164,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,293.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001287778432015,293.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001356092689093,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,0.0001001619530143,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,0.0001356111752102,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,0.0006432720110751,291.1410827636719,294.1499938964844,266.93798828125,265.6806945800781,272.3558959960937,266.9565734863281,290.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.939112585589101e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977187782526,60.0,-22.371999740600582,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,293.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001287672930629,293.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.000135598165798,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,0.0001001537166303,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0001356000284431,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,0.0006432192749343,291.1399230957031,294.1499938964844,266.8959045410156,265.6464538574219,272.2241516113281,266.9145812988281,290.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.39057922363281,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,293.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001287672930629,293.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.000135598165798,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,0.0001001537166303,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0001356000284431,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,0.0006432192749343,291.1399230957031,294.1499938964844,266.8959045410156,265.6464538574219,272.2241516113281,266.9145812988281,290.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.39057922363281,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,293.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001287475752178,293.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.000135577385663,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,0.0001001383570837,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0001355792337562,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30145263671875,0.0,0.0,0.0006431207875721,291.1386413574219,294.1499938964844,266.85369873046875,265.6121826171875,272.0945739746094,266.8724365234375,290.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.40823745727539,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,293.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001287475752178,293.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.000135577385663,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,0.0001001383570837,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0001355792337562,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30145263671875,0.0,0.0,0.0006431207875721,291.1386413574219,294.1499938964844,266.85369873046875,265.6121826171875,272.0945739746094,266.8724365234375,290.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.40823745727539,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,293.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001287168270209,293.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001355450076516,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.0001001144191832,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.000135546826641,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,0.0006429671775549,291.1372375488281,294.1499938964844,266.8114929199219,265.57794189453125,271.9671325683594,266.83026123046875,290.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.931472119551472e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598437517881,60.0,-22.42445945739746,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,293.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001287168270209,293.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001355450076516,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.0001001144191832,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.000135546826641,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,0.0006429671775549,291.1372375488281,294.1499938964844,266.8114929199219,265.57794189453125,271.9671325683594,266.83026123046875,290.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.931472119551472e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598437517881,60.0,-22.42445945739746,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,293.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001286741462536,293.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001355000713374,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,0.0001000812044367,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0001355018466711,292.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601318359375,0.0,0.0,0.0006427540211006,291.1357116699219,294.1499938964844,266.7694091796875,265.5438537597656,271.8418273925781,266.7881164550781,290.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709993800148,-0.127126008272171,0.0,0.0,0.0,-0.029233418405056,60.0,-22.438879013061523,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,293.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001286741462536,293.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001355000713374,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,0.0001000812044367,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0001355018466711,292.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601318359375,0.0,0.0,0.0006427540211006,291.1357116699219,294.1499938964844,266.7694091796875,265.5438537597656,271.8418273925781,266.7881164550781,290.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709993800148,-0.127126008272171,0.0,0.0,0.0,-0.029233418405056,60.0,-22.438879013061523,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,293.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.000128648316604,293.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001354728738078,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,0.0001000611009658,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0001354746345896,292.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,0.0006426249747164,291.1348876953125,294.1499938964844,266.7484436035156,265.52685546875,271.7799377441406,266.7671203613281,290.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.44534683227539,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,293.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001286196056753,293.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.000135442634928,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.000100038749224,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156311035156,0.0,0.0,0.0001354443811578,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,0.0006424815510399,291.134033203125,294.1499938964844,266.7275390625,265.50994873046875,271.71856689453125,266.7461853027344,290.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.451303482055664,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,293.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001285541366087,293.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001353736879536,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,9.998781024478376e-05,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0001353754050796,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,0.0006421544821932,291.1322021484375,294.1499938964844,266.6860046386719,265.4764099121094,271.5973205566406,266.7044982910156,290.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-22.46169090270996,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,293.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001285541366087,293.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001353736879536,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,9.998781024478376e-05,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0001353754050796,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,0.0006421544821932,291.1322021484375,294.1499938964844,266.6860046386719,265.4764099121094,271.5973205566406,266.7044982910156,290.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-22.46169090270996,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,293.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001284794416278,293.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001352950348518,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,9.992969717131928e-05,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,0.000135296722874,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,0.0006417814292944,291.1302490234375,294.1499938964844,266.6448974609375,265.4432678222656,271.47808837890625,266.6632385253906,290.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.47014045715332,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
