time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417000,293.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001284794416278,293.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001352950348518,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,9.992969717131928e-05,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,0.000135296722874,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,0.0006417814292944,291.1302490234375,294.1499938964844,266.6448974609375,265.4432678222656,271.47808837890625,266.6632385253906,290.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.47014045715332,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,293.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001283978053834,293.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001352090621367,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644226074219,0.0,0.0,9.986617806134744e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.000135210721055,292.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,0.0006413736264221,291.1281433105469,294.1499938964844,266.6043701171875,265.41064453125,271.3608093261719,266.6224975585937,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.47687721252441,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,293.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001283978053834,293.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001352090621367,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644226074219,0.0,0.0,9.986617806134744e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.000135210721055,292.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,0.0006413736264221,291.1281433105469,294.1499938964844,266.6043701171875,265.41064453125,271.3608093261719,266.6224975585937,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.47687721252441,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,293.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001283118181163,293.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0001351185201201,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,9.979927563108504e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,0.0001351201353827,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,0.0006409440538845,291.1259155273437,294.1499938964844,266.56451416015625,265.37860107421875,271.2454833984375,266.5823669433594,290.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-22.48220634460449,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,293.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001283118181163,293.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0001351185201201,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,9.979927563108504e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,0.0001351201353827,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,0.0006409440538845,291.1259155273437,294.1499938964844,266.56451416015625,265.37860107421875,271.2454833984375,266.5823669433594,290.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-22.48220634460449,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,293.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001282680314034,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001350724051008,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,9.976520959753544e-05,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733337402344,0.0,0.0,0.0001350740203633,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512451171875,0.0,0.0,0.0006407253677025,291.124755859375,294.1499938964844,266.5448608398437,265.36285400390625,271.18853759765625,266.56256103515625,290.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.48444557189941,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,293.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001282241719309,292.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001350262318737,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,9.973109263228253e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001350278325844,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14166259765625,0.0,0.0,0.0006405062740668,291.12353515625,294.1499938964844,266.5254211425781,265.3472900390625,271.132080078125,266.54296875,290.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.486467361450195,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,293.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001281375589314,292.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001349350059172,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375366210937,0.0,0.0,9.966369543690234e-05,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,0.000134936577524,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12261962890625,0.0,0.0,0.0006400736165232,291.1210021972656,294.1499938964844,266.4872131347656,265.3167419433594,271.0205383300781,266.50439453125,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.859181146343872e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.028901482000947,60.0,-22.490036010742188,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,293.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001281375589314,292.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001349350059172,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375366210937,0.0,0.0,9.966369543690234e-05,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,0.000134936577524,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12261962890625,0.0,0.0,0.0006400736165232,291.1210021972656,294.1499938964844,266.4872131347656,265.3167419433594,271.0205383300781,266.50439453125,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.859181146343872e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.028901482000947,60.0,-22.490036010742188,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,293.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001280544092878,292.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001348474615952,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,9.959901217371224e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,0.0001348490040982,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,0.0006396583048626,291.1183166503906,294.1499938964844,266.45001220703125,265.287109375,270.91082763671875,266.4667663574219,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644386781379,4.84880793294451e-08,0.0013643901329487,-0.1251460313796997,0.0,0.0,0.0,-0.0288500599563121,60.0,-22.49323081970215,-0.0,-1.269309564122523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,293.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001280544092878,292.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001348474615952,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,9.959901217371224e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,0.0001348490040982,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,0.0006396583048626,291.1183166503906,294.1499938964844,266.45001220703125,265.287109375,270.91082763671875,266.4667663574219,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644386781379,4.84880793294451e-08,0.0013643901329487,-0.1251460313796997,0.0,0.0,0.0,-0.0288500599563121,60.0,-22.49323081970215,-0.0,-1.269309564122523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,293.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001279804127989,292.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001347695360891,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,9.954143752111122e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.0001347710494883,292.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.0006392886862158,291.115478515625,294.1499938964844,266.413330078125,265.2585144042969,270.802978515625,266.429931640625,290.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.496782302856445,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,293.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001279804127989,292.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001347695360891,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,9.954143752111122e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.0001347710494883,292.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.0006392886862158,291.115478515625,294.1499938964844,266.413330078125,265.2585144042969,270.802978515625,266.429931640625,290.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.496782302856445,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,293.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001279206044273,292.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001347065554,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,9.94949004962109e-05,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.0001347080396953,292.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.066650390625,0.0,0.0,0.0006389899062924,291.1125183105469,294.1499938964844,266.3766784667969,265.23101806640625,270.6968688964844,266.3932800292969,290.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.502344131469727,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,293.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001279206044273,292.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001347065554,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,9.94949004962109e-05,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.0001347080396953,292.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.066650390625,0.0,0.0,0.0006389899062924,291.1125183105469,294.1499938964844,266.3766784667969,265.23101806640625,270.6968688964844,266.3932800292969,290.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.502344131469727,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,293.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001278958225157,292.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001346804492641,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,9.94756119325757e-05,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001346819335594,292.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0006388660985976,291.1109619140625,294.1499938964844,266.3583374023437,265.2176208496094,270.6444702148437,266.3749694824219,290.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.50607109069824,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,293.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001278743584407,292.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0001346578501397,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,9.945890633389354e-05,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,0.0001346593198832,292.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.0006387588800862,291.109375,294.1499938964844,266.3399963378906,265.2044677734375,270.5924987792969,266.35662841796875,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.51041412353516,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,293.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001278410927625,292.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001346228236798,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,9.943301847670229e-05,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129089355469,0.0,0.0,0.0001346242643194,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0006385926972143,291.1061096191406,294.1499938964844,266.3033447265625,265.1788024902344,270.48980712890625,266.32000732421875,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.520904541015625,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,293.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001278410927625,292.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001346228236798,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,9.943301847670229e-05,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129089355469,0.0,0.0,0.0001346242643194,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0006385926972143,291.1061096191406,294.1499938964844,266.3033447265625,265.1788024902344,270.48980712890625,266.32000732421875,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.520904541015625,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,293.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001278201089007,292.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001346007338725,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48394775390625,0.0,0.0,9.941668395185844e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,0.0001346021454082,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.0006384879234246,291.1026611328125,294.1499938964844,266.26666259765625,265.1539306640625,270.3887023925781,266.2833251953125,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.533748626708984,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,293.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001278201089007,292.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001346007338725,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48394775390625,0.0,0.0,9.941668395185844e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,0.0001346021454082,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.0006384879234246,291.1026611328125,294.1499938964844,266.26666259765625,265.1539306640625,270.3887023925781,266.2833251953125,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.533748626708984,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,293.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001278105628443,292.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.000134590678499,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,9.940924064721912e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.000134592060931,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,0.0006384401931427,291.0990905761719,294.1499938964844,266.2300109863281,265.1296691894531,270.2891540527344,266.2466735839844,290.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660524487495,0.0,0.0,0.0,-0.0286991149187088,60.0,-22.548789978027344,-0.0,-1.2644716207432793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,293.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001278105628443,292.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.000134590678499,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,9.940924064721912e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.000134592060931,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,0.0006384401931427,291.0990905761719,294.1499938964844,266.2300109863281,265.1296691894531,270.2891540527344,266.2466735839844,290.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660524487495,0.0,0.0,0.0,-0.0286991149187088,60.0,-22.548789978027344,-0.0,-1.2644716207432793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,293.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001278114650631,292.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001345916243735,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,9.940992458723484e-05,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,0.0001345929922536,292.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765319824219,0.0,0.0,0.0006384447333402,291.0953674316406,294.1499938964844,266.1933288574219,265.1059875488281,270.1911315917969,266.21002197265625,290.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.565874099731445,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,293.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001278114650631,292.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001345916243735,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,9.940992458723484e-05,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,0.0001345929922536,292.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765319824219,0.0,0.0,0.0006384447333402,291.0953674316406,294.1499938964844,266.1933288574219,265.1059875488281,270.1911315917969,266.21002197265625,290.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.565874099731445,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,293.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0001278154959436,292.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001345958735328,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,9.941304597305134e-05,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,0.0001345972268609,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0006384648731909,291.09344482421875,294.1499938964844,266.17498779296875,265.09429931640625,270.1426696777344,266.1916809082031,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.57513999938965,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001278217241633,292.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001346024218946,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,9.941788448486476e-05,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.0001346037606708,292.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589233398437,0.0,0.0,0.0006384959560818,291.0914611816406,294.1499938964844,266.1566772460937,265.0827331542969,270.0946044921875,266.17333984375,290.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.5848331451416,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,293.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.000127840146888,292.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001346218341495,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,9.943220356944948e-05,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.0001346231583738,292.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,0.0006385880406014,291.0874328613281,294.1499938964844,266.1199951171875,265.0598449707031,269.99951171875,266.1366577148437,290.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.60539436340332,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,293.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.000127840146888,292.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001346218341495,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,9.943220356944948e-05,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.0001346231583738,292.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,0.0006385880406014,291.0874328613281,294.1499938964844,266.1199951171875,265.0598449707031,269.99951171875,266.1366577148437,290.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.60539436340332,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,293.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001278655399801,292.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001346485805697,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,9.945193596649916e-05,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0001346498756902,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.0006387148750945,291.083251953125,294.1499938964844,266.0833435058594,265.03717041015625,269.9057922363281,266.1000061035156,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.627403259277344,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,293.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001278655399801,292.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001346485805697,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,9.945193596649916e-05,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0001346498756902,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.0006387148750945,291.083251953125,294.1499938964844,266.0833435058594,265.03717041015625,269.9057922363281,266.1000061035156,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.627403259277344,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,293.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0001278966519748,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001346813369309,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.0,0.0,9.947611397365108e-05,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0001346826029475,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,0.0006388702313415,291.0788879394531,294.1499938964844,266.0466613769531,265.0146789550781,269.8134155273437,266.0633239746094,290.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.65060806274414,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,293.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0001278966519748,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001346813369309,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.0,0.0,9.947611397365108e-05,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0001346826029475,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,0.0006388702313415,291.0788879394531,294.1499938964844,266.0466613769531,265.0146789550781,269.8134155273437,266.0633239746094,290.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.65060806274414,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,293.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001279322023037,292.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001347187790088,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,9.950375533662736e-05,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,0.0001347200304735,292.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,0.0006390478811226,291.07440185546875,294.1499938964844,266.010009765625,264.9921875,269.72235107421875,266.0266418457031,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.67480659484864,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,293.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001279322023037,292.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001347187790088,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,9.950375533662736e-05,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,0.0001347200304735,292.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,0.0006390478811226,291.07440185546875,294.1499938964844,266.010009765625,264.9921875,269.72235107421875,266.0266418457031,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.67480659484864,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,293.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001279512653127,292.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001347388460999,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162902832031,0.0,0.0,9.951856918632984e-05,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0001347400830127,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,0.0006391430506482,291.0721130371094,294.1499938964844,265.9916687011719,264.9809265136719,269.67730712890625,266.00830078125,290.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.68721008300781,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0001279709686059,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.000134759597131,290.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.95338850771077e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0001347608340438,292.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87261962890625,0.0,0.0,0.0006392414798028,291.0697631835937,294.1499938964844,265.97332763671875,264.9696655273437,269.6325988769531,265.9899597167969,290.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.699769973754883,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,293.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001280117139685,292.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.000134802510729,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,9.956556459655984e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,0.000134803718538,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,0.000639445031993,291.0649719238281,294.1499938964844,265.9366760253906,264.9469909667969,269.5440673828125,265.9532775878906,290.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.72525405883789,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,293.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001280117139685,292.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.000134802510729,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,9.956556459655984e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,0.000134803718538,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,0.000639445031993,291.0649719238281,294.1499938964844,265.9366760253906,264.9469909667969,269.5440673828125,265.9532775878906,290.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.72525405883789,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
