time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419340,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0001280532742384,292.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001348462683381,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,9.959786984836684e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001348474615952,292.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388061523437,0.0,0.0,0.0006396526005119,291.0600280761719,294.1499938964844,265.8999938964844,264.9240417480469,269.4567565917969,265.9165954589844,290.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.75105667114257,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0001280532742384,292.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001348462683381,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,9.959786984836684e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001348474615952,292.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388061523437,0.0,0.0,0.0006396526005119,291.0600280761719,294.1499938964844,265.8999938964844,264.9240417480469,269.4567565917969,265.9165954589844,290.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.75105667114257,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,293.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001280944998143,292.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0001348896767012,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,9.962991316569968e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0001348908408544,292.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,0.0006398585392162,291.054931640625,294.1499938964844,265.86334228515625,264.9007568359375,269.37066650390625,265.8799133300781,290.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.77696418762207,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,293.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001280944998143,292.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0001348896767012,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,9.962991316569968e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0001348908408544,292.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,0.0006398585392162,291.054931640625,294.1499938964844,265.86334228515625,264.9007568359375,269.37066650390625,265.8799133300781,290.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.77696418762207,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,293.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0001281342847505,292.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0001349315716652,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.966084326151758e-05,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001349327212665,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0006400572601705,291.0496826171875,294.1499938964844,265.82666015625,264.87701416015625,269.28570556640625,265.8432006835937,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586290546381874e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987439125776,60.0,-22.802770614624023,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,293.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0001281342847505,292.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0001349315716652,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.966084326151758e-05,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001349327212665,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0006400572601705,291.0496826171875,294.1499938964844,265.82666015625,264.87701416015625,269.28570556640625,265.8432006835937,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586290546381874e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987439125776,60.0,-22.802770614624023,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,293.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001281533041037,292.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001349515951005,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,9.967563528334722e-05,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.0001349527447018,292.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,0.0006401522550731,291.0469970703125,294.1499938964844,265.8083190917969,264.8649597167969,269.24365234375,265.8248596191406,290.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.815576553344727,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,293.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0001281715667573,292.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001349708327325,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,9.96898379526101e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,0.0001349719677818,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,0.0006402435246855,291.0442810058594,294.1499938964844,265.7900085449219,264.8527526855469,269.2018737792969,265.8065185546875,290.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.86327067505954e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.028921753168106,60.0,-22.82828140258789,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,293.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001282053272007,292.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001350063830614,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,9.971607505576684e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,0.0001350074890069,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77227783203125,0.0,0.0,0.0006404121522791,291.0387268066406,294.1499938964844,265.7533264160156,264.8278503417969,269.1191711425781,265.76983642578125,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674714037133526e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425775408744,60.0,-22.85329246520996,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,293.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001282053272007,292.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001350063830614,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,9.971607505576684e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,0.0001350074890069,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77227783203125,0.0,0.0,0.0006404121522791,291.0387268066406,294.1499938964844,265.7533264160156,264.8278503417969,269.1191711425781,265.76983642578125,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674714037133526e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425775408744,60.0,-22.85329246520996,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,293.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001282345474464,292.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001350371458102,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,9.973879059543832e-05,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0001350382517557,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.755859375,0.0,0.0,0.000640558078885,291.0330505371094,294.1499938964844,265.7166748046875,264.8022155761719,269.0375366210937,265.7331848144531,290.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.87763404846192,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,293.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001282345474464,292.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001350371458102,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,9.973879059543832e-05,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0001350382517557,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.755859375,0.0,0.0,0.000640558078885,291.0330505371094,294.1499938964844,265.7166748046875,264.8022155761719,269.0375366210937,265.7331848144531,290.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.87763404846192,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,293.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001282581943087,292.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.000135062058689,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.975716966437176e-05,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0001350631355307,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0006406762404367,291.0272216796875,294.1499938964844,265.67999267578125,264.7757873535156,268.9569702148437,265.6965026855469,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.901105880737305,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,293.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001282581943087,292.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.000135062058689,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.975716966437176e-05,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0001350631355307,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0006406762404367,291.0272216796875,294.1499938964844,265.67999267578125,264.7757873535156,268.9569702148437,265.6965026855469,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.901105880737305,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,293.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001282753219129,292.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.000135080088512,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,9.977047011489049e-05,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,0.0001350811508018,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232360839844,0.0,0.0,0.0006407617474906,291.021240234375,294.1499938964844,265.6433410644531,264.7484436035156,268.8774719238281,265.6598205566406,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.92352294921875,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,293.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001282753219129,292.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.000135080088512,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,9.977047011489049e-05,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,0.0001350811508018,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232360839844,0.0,0.0,0.0006407617474906,291.021240234375,294.1499938964844,265.6433410644531,264.7484436035156,268.8774719238281,265.6598205566406,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.92352294921875,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,293.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001282811281271,292.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001350862003164,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232727050781,0.0,0.0,9.97749884845689e-05,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,0.0001350872626062,292.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,0.0006407907931134,291.0181884765625,294.1499938964844,265.625,264.7344055175781,268.8381042480469,265.6414794921875,290.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.934261322021484,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,293.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001282849407289,292.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.000135090216645,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.977794252336024e-05,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0001350912643829,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,0.0006408098270185,291.0151062011719,294.1499938964844,265.6066589355469,264.7200927734375,268.79901123046875,265.6231384277344,290.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668797910213,4.877370685107962e-08,0.0013668310130015,-0.1258774846792221,0.0,0.0,0.0,-0.0289916489273309,60.0,-22.944673538208008,-0.0,-1.2738560428715573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,293.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.000128286119434,292.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001350914681097,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.977885201806204e-05,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001350924867438,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,0.0006408157641999,291.00885009765625,294.1499938964844,265.57000732421875,264.690673828125,268.7215881347656,265.58648681640625,290.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-22.96445846557617,-0.0,-1.2738786381305545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,293.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.000128286119434,292.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001350914681097,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.977885201806204e-05,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001350924867438,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,0.0006408157641999,291.00885009765625,294.1499938964844,265.57000732421875,264.690673828125,268.7215881347656,265.58648681640625,290.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-22.96445846557617,-0.0,-1.2738786381305545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,293.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001282778539462,292.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001350827515125,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,9.977240551961586e-05,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001350837701465,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67486572265625,0.0,0.0,0.0006407744367606,291.00244140625,294.1499938964844,265.5333251953125,264.6600646972656,268.6451416015625,265.5498046875,290.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764746907181695e-08,0.001366754528135,-0.1258545517921447,0.0,0.0,0.0,-0.0289872083812952,60.0,-22.982627868652344,-0.0,-1.273713365890217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,293.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001282778539462,292.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001350827515125,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,9.977240551961586e-05,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001350837701465,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67486572265625,0.0,0.0,0.0006407744367606,291.00244140625,294.1499938964844,265.5333251953125,264.6600646972656,268.6451416015625,265.5498046875,290.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764746907181695e-08,0.001366754528135,-0.1258545517921447,0.0,0.0,0.0,-0.0289872083812952,60.0,-22.982627868652344,-0.0,-1.273713365890217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,293.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001282591110793,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001350630191154,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,9.975781722459942e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001350640086457,292.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,0.0006406808388419,290.99591064453125,294.1499938964844,265.4966735839844,264.6282043457031,268.5697021484375,265.5131530761719,290.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666030718013,4.8741323865897363e-08,0.0013665544101968,-0.1257945746183395,0.0,0.0,0.0,-0.02897559851408,60.0,-22.999011993408203,-0.0,-1.2733401888453957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,293.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001282591110793,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001350630191154,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,9.975781722459942e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001350640086457,292.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,0.0006406808388419,290.99591064453125,294.1499938964844,265.4966735839844,264.6282043457031,268.5697021484375,265.5131530761719,290.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666030718013,4.8741323865897363e-08,0.0013665544101968,-0.1257945746183395,0.0,0.0,0.0,-0.02897559851408,60.0,-22.999011993408203,-0.0,-1.2733401888453957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,293.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001282287994399,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001350311067653,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,9.973422857001424e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0001350320817437,292.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,0.0006405294407159,290.9891967773437,294.1499938964844,265.4599914550781,264.594970703125,268.4952087402344,265.4765014648437,290.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662796700373,4.870348391250445e-08,0.0013662310084328,-0.1256976723670959,0.0,0.0,0.0,-0.0289568398147821,60.0,-23.01341819763184,-0.0,-1.2727375064969237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,293.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001282287994399,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001350311067653,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,9.973422857001424e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0001350320817437,292.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,0.0006405294407159,290.9891967773437,294.1499938964844,265.4599914550781,264.594970703125,268.4952087402344,265.4765014648437,290.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662796700373,4.870348391250445e-08,0.0013662310084328,-0.1256976723670959,0.0,0.0,0.0,-0.0289568398147821,60.0,-23.01341819763184,-0.0,-1.2727375064969237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,293.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001282086595892,292.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0001350098900729,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,9.97185634332709e-05,291.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28863525390625,0.0,0.0,0.0001350108650512,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0006404287996701,290.9858093261719,294.1499938964844,265.4416809082031,264.57781982421875,268.4583435058594,265.4581604003906,290.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660648837685,4.867835201594063e-08,0.001366016222164,-0.1256333142518997,0.0,0.0,0.0,-0.028944382444024,60.0,-23.019758224487305,-0.0,-1.2723373288281437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,293.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001281855656998,292.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001349855738226,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,9.970059181796388e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,0.000134986534249,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0006403134320862,290.9823913574219,294.1499938964844,265.42333984375,264.5603332519531,268.42169189453125,265.4398498535156,290.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658186653628,4.8649535955291874e-08,0.0013657700037583,-0.1255595237016677,0.0,0.0,0.0,-0.0289300959557294,60.0,-23.025598526000977,-0.0,-1.271878602437937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,293.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0001281285803997,292.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001349255617242,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,9.965625213226303e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001349264930468,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,0.0006400287384167,290.9754333496094,294.1499938964844,265.3866577148437,264.5241394042969,268.3490600585937,265.4031982421875,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774315118789,0.0,0.0,0.0,-0.0288948491215705,60.0,-23.035463333129883,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,293.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0001281285803997,292.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001349255617242,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,9.965625213226303e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001349264930468,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,0.0006400287384167,290.9754333496094,294.1499938964844,265.3866577148437,264.5241394042969,268.3490600585937,265.4031982421875,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774315118789,0.0,0.0,0.0,-0.0288948491215705,60.0,-23.035463333129883,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,293.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001280540454899,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001348470832454,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,9.95982700260356e-05,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,0.000134848000016,291.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0006396565004251,290.96832275390625,294.1499938964844,265.3500061035156,264.4863586425781,268.27740478515625,265.3665466308594,290.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644164428114,4.848547519031855e-08,0.0013643678976222,-0.125139370560646,0.0,0.0,0.0,-0.0288487691432237,60.0,-23.04231643676757,-0.0,-1.2692682105353017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,293.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001280540454899,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001348470832454,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,9.95982700260356e-05,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,0.000134848000016,291.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0006396565004251,290.96832275390625,294.1499938964844,265.3500061035156,264.4863586425781,268.27740478515625,265.3665466308594,290.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644164428114,4.848547519031855e-08,0.0013643678976222,-0.125139370560646,0.0,0.0,0.0,-0.0288487691432237,60.0,-23.04231643676757,-0.0,-1.2692682105353017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,293.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001279476709896,292.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0001347350626019,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.95155205600895e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,0.0001347359648207,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,0.0006391251226887,290.96112060546875,294.1499938964844,265.3133239746094,264.44775390625,268.2066345214844,265.3299255371094,290.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632825575768,4.8352813308838456e-08,0.0013632342452183,-0.1247995719313621,0.0,0.0,0.0,-0.028783006593585,60.0,-23.045061111450195,-0.0,-1.267159319695566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,293.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001279476709896,292.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0001347350626019,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.95155205600895e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,0.0001347359648207,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,0.0006391251226887,290.96112060546875,294.1499938964844,265.3133239746094,264.44775390625,268.2066345214844,265.3299255371094,290.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632825575768,4.8352813308838456e-08,0.0013632342452183,-0.1247995719313621,0.0,0.0,0.0,-0.028783006593585,60.0,-23.045061111450195,-0.0,-1.267159319695566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,293.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001277880073757,292.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001345669297734,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.939133451553062e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001345678174402,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,0.0006383275613188,290.95379638671875,294.1499938964844,265.27667236328125,264.4091491699219,268.13671875,265.2933349609375,290.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615811476483,4.815374055056054e-08,0.0013615329517051,-0.1242895945906639,0.0,0.0,0.0,-0.0286843236535787,60.0,-23.039804458618164,-0.0,-1.2639979729556217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,293.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001277880073757,292.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001345669297734,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.939133451553062e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001345678174402,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,0.0006383275613188,290.95379638671875,294.1499938964844,265.27667236328125,264.4091491699219,268.13671875,265.2933349609375,290.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615811476483,4.815374055056054e-08,0.0013615329517051,-0.1242895945906639,0.0,0.0,0.0,-0.0286843236535787,60.0,-23.039804458618164,-0.0,-1.2639979729556217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,293.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001276885304832,292.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001344621705356,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.931394743034616e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001344630436506,291.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,0.0006378306425176,290.9500732421875,294.1499938964844,265.2583312988281,264.3898620605469,268.10211181640625,265.2750244140625,290.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605210697278,4.8029704657892593e-08,0.0013604729901999,-0.1239717900753021,0.0,0.0,0.0,-0.0286228358745574,60.0,-23.033781051635746,-0.0,-1.2620303380117548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,293.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0001275773975066,292.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001343451440334,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.922750905388966e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,0.0001343460171483,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0006372755160555,290.9463195800781,294.1499938964844,265.239990234375,264.3705749511719,268.0677185058594,265.2567443847656,290.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593367766588,4.7891152377133046e-08,0.0013592888135463,-0.1236167550086975,0.0,0.0,0.0,-0.0285541508346796,60.0,-23.02547645568848,-0.0,-1.2598340504155206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,293.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001273187372134,292.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001340727612841,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.902632154989988e-05,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001340736198471,291.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0006359834806062,290.93878173828125,294.1499938964844,265.2033386230469,264.3320007324219,267.9995422363281,265.2201843261719,289.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565805274993,4.756867966193568e-08,0.0013565329136326,-0.1227902621030807,0.0,0.0,0.0,-0.0283942949026823,60.0,-23.002668380737305,-0.0,-1.2547299377274612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
