time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
421680,293.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001273187372134,292.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001340727612841,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.902632154989988e-05,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001340736198471,291.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0006359834806062,290.93878173828125,294.1499938964844,265.2033386230469,264.3320007324219,267.9995422363281,265.2201843261719,289.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565805274993,4.756867966193568e-08,0.0013565329136326,-0.1227902621030807,0.0,0.0,0.0,-0.0283942949026823,60.0,-23.002668380737305,-0.0,-1.2547299377274612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,293.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001270099310204,292.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001337475696345,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.878612036118284e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001337484136456,291.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0006344409193843,290.9310913085937,294.1499938964844,265.1666564941406,264.29345703125,267.9324035644531,265.1836242675781,289.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532899320125,4.718369339684615e-08,0.0013532426673918,-0.1218032240867614,0.0,0.0,0.0,-0.0282034501433372,60.0,-22.96993827819824,-0.0,-1.2486499656461092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,293.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001270099310204,292.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001337475696345,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.878612036118284e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001337484136456,291.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0006344409193843,290.9310913085937,294.1499938964844,265.1666564941406,264.29345703125,267.9324035644531,265.1836242675781,289.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532899320125,4.718369339684615e-08,0.0013532426673918,-0.1218032240867614,0.0,0.0,0.0,-0.0282034501433372,60.0,-22.96993827819824,-0.0,-1.2486499656461092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,293.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001266571052838,292.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001333760301349,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.851169306784868e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001333768595941,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,0.0006326784496195,290.9233093261719,294.1499938964844,265.1300048828125,264.2549133300781,267.8661193847656,265.1471252441406,289.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495302991941,4.674384612712856e-08,0.0013494835002347,-0.12067511677742,0.0,0.0,0.0,-0.0279854070395231,60.0,-22.929378509521484,-0.0,-1.2417214634297125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,293.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001266571052838,292.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001333760301349,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.851169306784868e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001333768595941,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,0.0006326784496195,290.9233093261719,294.1499938964844,265.1300048828125,264.2549133300781,267.8661193847656,265.1471252441406,289.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495302991941,4.674384612712856e-08,0.0013494835002347,-0.12067511677742,0.0,0.0,0.0,-0.0279854070395231,60.0,-22.929378509521484,-0.0,-1.2417214634297125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,293.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001262599689653,292.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001329578371951,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.820279956329614e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001329586375504,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0006306946743279,290.9154357910156,294.1499938964844,265.09332275390625,264.2164001464844,267.8007202148437,265.1106262207031,289.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452986022457,4.624876837056036e-08,0.0013452523853629,-0.1194048300385475,0.0,0.0,0.0,-0.0277399886399507,60.0,-22.88050842285156,-0.0,-1.2339461363808368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,293.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001262599689653,292.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001329578371951,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.820279956329614e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001329586375504,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0006306946743279,290.9154357910156,294.1499938964844,265.09332275390625,264.2164001464844,267.8007202148437,265.1106262207031,289.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452986022457,4.624876837056036e-08,0.0013452523853629,-0.1194048300385475,0.0,0.0,0.0,-0.0277399886399507,60.0,-22.88050842285156,-0.0,-1.2339461363808368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,293.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001260477147297,292.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0001327343197772,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.803770808503032e-05,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001327351201325,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800109863281,0.0,0.0,0.000629634479992,290.9114685058594,294.1499938964844,265.07501220703125,264.1971435546875,267.7683410644531,265.0923767089844,289.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430368853732,4.5984180019331695e-08,0.0013429909013211,-0.1187257021665573,0.0,0.0,0.0,-0.027608823031187,60.0,-22.85340118408203,-0.0,-1.229800545843318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,293.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0001258228439837,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0001324975019088,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.786279406398536e-05,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0001324983022641,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,0.0006285111303441,290.907470703125,294.1499938964844,265.0566711425781,264.1778869628906,267.7361755371094,265.0741577148437,289.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406407088041,4.57038424883649e-08,0.0013405949575826,-0.118005983531475,0.0,0.0,0.0,-0.0274698548018932,60.0,-22.82404327392578,-0.0,-1.2254159287294897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,293.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001253460068255,292.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001319953735219,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.749190940055996e-05,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001319961593253,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,0.0006261292146518,290.8994140625,294.1499938964844,265.0199890136719,264.1393737792969,267.6724853515625,265.0377197265625,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355597620829,4.510943085733744e-08,0.0013355145929381,-0.1164793521165847,0.0,0.0,0.0,-0.0271751917898654,60.0,-22.76027107238769,-0.0,-1.216144767113292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,293.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001253460068255,292.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001319953735219,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.749190940055996e-05,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001319961593253,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,0.0006261292146518,290.8994140625,294.1499938964844,265.0199890136719,264.1393737792969,267.6724853515625,265.0377197265625,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355597620829,4.510943085733744e-08,0.0013355145929381,-0.1164793521165847,0.0,0.0,0.0,-0.0271751917898654,60.0,-22.76027107238769,-0.0,-1.216144767113292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,293.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001248354237759,292.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.000131457709358,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.709478035802022e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001314584806095,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0006235787877812,290.89129638671875,294.1499938964844,264.9833374023437,264.10089111328125,267.6097106933594,265.00128173828125,289.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301192084327,4.4472965754494e-08,0.0013300747377797,-0.1148438453674316,0.0,0.0,0.0,-0.0268596801906824,60.0,-22.689239501953125,-0.0,-1.2062567122939072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,293.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001248354237759,292.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.000131457709358,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.709478035802022e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001314584806095,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0006235787877812,290.89129638671875,294.1499938964844,264.9833374023437,264.10089111328125,267.6097106933594,265.00128173828125,289.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301192084327,4.4472965754494e-08,0.0013300747377797,-0.1148438453674316,0.0,0.0,0.0,-0.0268596801906824,60.0,-22.689239501953125,-0.0,-1.2062567122939072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,293.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0001244068553205,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.000131006410811,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.676143963588402e-05,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001310071529587,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0006214379682205,290.8847351074219,294.1499938964844,264.9540100097656,264.07012939453125,267.56011962890625,264.97216796875,289.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255525846034,4.3938737093185416e-08,0.0013255086960271,-0.1134703606367111,0.0,0.0,0.0,-0.0265948493033647,60.0,-22.628381729125977,-0.0,-1.197988126477867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,293.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.000124297599541,292.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0001308913633693,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.667646372690795e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001308921055169,291.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0006208922713994,290.8830871582031,294.1499938964844,264.9466552734375,264.0624389648437,267.5478210449219,264.9648742675781,289.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243885478004,4.380255447244964e-08,0.0013243446592241,-0.1131201386451721,0.0,0.0,0.0,-0.0265273414552211,60.0,-22.61273765563965,-0.0,-1.19588477787147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,293.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0001237396500073,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.00013030381524,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.624248923501e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001303045428358,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,0.0006181051721796,290.8747863769531,294.1499938964844,264.9100036621094,264.02398681640625,267.4867858886719,264.9284973144531,289.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184433337301,4.3107064584546606e-08,0.0013184001436457,-0.1113309264183044,0.0,0.0,0.0,-0.0261825677007436,60.0,-22.531627655029297,-0.0,-1.185172067152962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,293.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0001237396500073,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.00013030381524,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.624248923501e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001303045428358,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,0.0006181051721796,290.8747863769531,294.1499938964844,264.9100036621094,264.02398681640625,267.4867858886719,264.9284973144531,289.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184433337301,4.3107064584546606e-08,0.0013184001436457,-0.1113309264183044,0.0,0.0,0.0,-0.0261825677007436,60.0,-22.531627655029297,-0.0,-1.185172067152962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,293.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001234558294527,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0001300049334531,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.602172940503806e-05,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.000130005646497,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,0.0006166874081827,290.87060546875,294.1499938964844,264.89166259765625,264.0047607421875,267.45660400390625,264.9103088378906,289.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154189800843,4.2753271145556944e-08,0.0013153762556612,-0.1104203686118125,0.0,0.0,0.0,-0.0260071847587823,60.0,-22.48981285095215,-0.0,-1.1797410337521796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,293.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0001231702481163,292.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.000129704203573,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.579960169503464e-05,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0001297049166169,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,0.0006152608548291,290.8664245605469,294.1499938964844,264.8733215332031,263.98553466796875,267.4266357421875,264.89215087890625,289.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123759999871,4.2397292787654806e-08,0.0013123336248099,-0.1095039099454879,0.0,0.0,0.0,-0.0258307177573442,60.0,-22.447460174560547,-0.0,-1.1742890393406925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,293.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001225959422299,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001290994259761,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.535290882922708e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.000129100124468,291.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0006123920902609,290.8580017089844,294.1499938964844,264.836669921875,263.9471130371094,267.3673095703125,264.85577392578125,289.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062563957646,4.168142808680386e-08,0.0013062147190794,-0.1076601296663284,0.0,0.0,0.0,-0.0254758447408676,60.0,-22.36165237426757,-0.0,-1.16336323685573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,293.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001225959422299,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001290994259761,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.535290882922708e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.000129100124468,291.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0006123920902609,290.8580017089844,294.1499938964844,264.836669921875,263.9471130371094,267.3673095703125,264.85577392578125,289.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062563957646,4.168142808680386e-08,0.0013062147190794,-0.1076601296663284,0.0,0.0,0.0,-0.0254758447408676,60.0,-22.36165237426757,-0.0,-1.16336323685573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,293.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0001220168560394,292.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001284896279685,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.49025052250363e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001284903119085,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0006094994605518,290.8494873046875,294.1499938964844,264.79998779296875,263.90869140625,267.3086853027344,264.8194580078125,289.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000860344618,4.095962680139564e-08,0.0013000450562685,-0.1057999804615974,0.0,0.0,0.0,-0.02511802688241,60.0,-22.27485656738281,-0.0,-1.1523983545203009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,293.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0001220168560394,292.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001284896279685,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.49025052250363e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001284903119085,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0006094994605518,290.8494873046875,294.1499938964844,264.79998779296875,263.90869140625,267.3086853027344,264.8194580078125,289.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000860344618,4.095962680139564e-08,0.0013000450562685,-0.1057999804615974,0.0,0.0,0.0,-0.02511802688241,60.0,-22.27485656738281,-0.0,-1.1523983545203009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,293.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.0001214232688653,292.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001278645504498,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.444080933462828e-05,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0001278652198379,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0006065343623049,290.8409423828125,294.1499938964844,264.7633361816406,263.8702697753906,267.2508544921875,264.7831420898437,289.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219749308789694e-08,0.0012937209103256,-0.1038921475410461,0.0,0.0,0.0,-0.0247512497007846,60.0,-22.186012268066406,-0.0,-1.1412127065568713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,293.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.0001214232688653,292.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001278645504498,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.444080933462828e-05,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0001278652198379,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0006065343623049,290.8409423828125,294.1499938964844,264.7633361816406,263.8702697753906,267.2508544921875,264.7831420898437,289.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219749308789694e-08,0.0012937209103256,-0.1038921475410461,0.0,0.0,0.0,-0.0247512497007846,60.0,-22.186012268066406,-0.0,-1.1412127065568713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,293.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001208074463647,292.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001272160588996,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.39618330448866e-05,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001272167137358,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.000603458203841,290.8323059082031,294.1499938964844,264.7266540527344,263.8318786621094,267.19390869140625,264.7468566894531,289.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871994404122,3.94521748603438e-08,0.0012871599756181,-0.1019117385149002,0.0,0.0,0.0,-0.0243707429617643,60.0,-22.09342193603516,-0.0,-1.1296658897208545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,293.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001208074463647,292.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001272160588996,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.39618330448866e-05,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001272167137358,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.000603458203841,290.8323059082031,294.1499938964844,264.7266540527344,263.8318786621094,267.19390869140625,264.7468566894531,289.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871994404122,3.94521748603438e-08,0.0012871599756181,-0.1019117385149002,0.0,0.0,0.0,-0.0243707429617643,60.0,-22.09342193603516,-0.0,-1.1296658897208545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,293.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0001204943037009,292.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0001268862979486,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.37182703637518e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001268869527848,291.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,0.0006018939893692,290.8280029296875,294.1499938964844,264.7083435058594,263.81268310546875,267.1656799316406,264.72869873046875,289.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186663016342e-08,0.0012838237453252,-0.1009042561054229,0.0,0.0,0.0,-0.0241772551089525,60.0,-22.04607009887696,-0.0,-1.1238168440286245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,293.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0001201767590828,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0001265519094886,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.347128070658071e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001265525497728,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,0.0006003077724017,290.8236389160156,294.1499938964844,264.69000244140625,263.79351806640625,267.1376342773437,264.7105712890625,289.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804792495444,3.866607301006297e-08,0.0012804405996575,-0.0998823121190071,0.0,0.0,0.0,-0.0239810496568679,60.0,-21.997785568237305,-0.0,-1.117901007319233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,293.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0001195363220176,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001258775009773,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.297316137235612e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001258781412616,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.0005971086793579,290.8149108886719,294.1499938964844,264.6533203125,263.7551574707031,267.08209228515625,264.67431640625,289.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736552162095,3.786783864256904e-08,0.0012736173812299,-0.0978203490376472,0.0,0.0,0.0,-0.0235853437334299,60.0,-21.89964866638184,-0.0,-1.1060175353350132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,293.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0001195363220176,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001258775009773,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.297316137235612e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001258781412616,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.0005971086793579,290.8149108886719,294.1499938964844,264.6533203125,263.7551574707031,267.08209228515625,264.67431640625,289.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736552162095,3.786783864256904e-08,0.0012736173812299,-0.0978203490376472,0.0,0.0,0.0,-0.0235853437334299,60.0,-21.89964866638184,-0.0,-1.1060175353350132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,293.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001188961905427,292.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0001252034126082,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,9.247526759281754e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0001252040383405,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0005939110997132,290.80615234375,294.1499938964844,264.6166687011719,263.716796875,267.0272521972656,264.6381225585937,289.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668343260884,3.70699915208661e-08,0.001266797306016,-0.09575816988945,0.0,0.0,0.0,-0.023189827799797,60.0,-21.800369262695312,-0.0,-1.0942031281047093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,293.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001188961905427,292.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0001252034126082,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,9.247526759281754e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0001252040383405,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0005939110997132,290.80615234375,294.1499938964844,264.6166687011719,263.716796875,267.0272521972656,264.6381225585937,289.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668343260884,3.70699915208661e-08,0.001266797306016,-0.09575816988945,0.0,0.0,0.0,-0.023189827799797,60.0,-21.800369262695312,-0.0,-1.0942031281047093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,293.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001182662963401,292.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001245401072083,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.19853409868665e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001245407183887,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,0.0005907646263949,290.7973327636719,294.1499938964844,264.5799865722656,263.678466796875,266.9730834960937,264.6018981933594,289.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601226335391,3.628491640483844e-08,0.0012600863119587,-0.0937278345227241,0.0,0.0,0.0,-0.0228006411343812,60.0,-21.70170211791992,-0.0,-1.0826395424601289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,293.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001182662963401,292.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001245401072083,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.19853409868665e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001245407183887,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,0.0005907646263949,290.7973327636719,294.1499938964844,264.5799865722656,263.678466796875,266.9730834960937,264.6018981933594,289.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601226335391,3.628491640483844e-08,0.0012600863119587,-0.0937278345227241,0.0,0.0,0.0,-0.0228006411343812,60.0,-21.70170211791992,-0.0,-1.0826395424601289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,293.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0001176581354229,292.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001238996774191,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.15123164304532e-05,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001239002740476,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0005877267103642,290.7884521484375,294.1499938964844,264.5433349609375,263.64013671875,266.9195861816406,264.5657043457031,289.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536423746496,3.552692717789796e-08,0.0012536067515611,-0.0917664840817451,0.0,0.0,0.0,-0.0224248822778463,60.0,-21.60573387145996,-0.0,-1.0715331200117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,293.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0001176581354229,292.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001238996774191,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.15123164304532e-05,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001239002740476,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0005877267103642,290.7884521484375,294.1499938964844,264.5433349609375,263.64013671875,266.9195861816406,264.5657043457031,289.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536423746496,3.552692717789796e-08,0.0012536067515611,-0.0917664840817451,0.0,0.0,0.0,-0.0224248822778463,60.0,-21.60573387145996,-0.0,-1.0715331200117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,293.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001173648706753,292.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0001235908566741,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.128421515924856e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0001235914387507,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.000586261798162,290.78399658203125,294.1499938964844,264.5249938964844,263.6209716796875,266.8930969238281,264.547607421875,289.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505174381658,3.5161420441909286e-08,0.0012504822807386,-0.0908203423023223,0.0,0.0,0.0,-0.0222436897456645,60.0,-21.55950164794922,-0.0,-1.0661980098802817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,293.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001170812829514,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0001232922222698,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.10636445041746e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001232928043464,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.000584845256526,290.779541015625,294.1499938964844,264.50665283203125,263.601806640625,266.86676025390625,264.5295104980469,289.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474957620725,3.4807975168860146e-08,0.0012474609538912,-0.0899051949381828,0.0,0.0,0.0,-0.0220684763044118,60.0,-21.514686584472656,-0.0,-1.0610516198994446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
