time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424020,293.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0001165453795692,292.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0001227278989972,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.064681944437324e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001227284665219,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0005821682862006,290.77056884765625,294.1499938964844,264.4700012207031,263.5635070800781,266.8145446777344,264.4933166503906,289.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417852412909,3.4140061444531966e-08,0.0012417511316016,-0.0881752222776413,0.0,0.0,0.0,-0.0217373706400394,60.0,-21.429771423339844,-0.0,-1.0513601722550449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,293.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0001165453795692,292.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0001227278989972,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.064681944437324e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001227284665219,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0005821682862006,290.77056884765625,294.1499938964844,264.4700012207031,263.5635070800781,266.8145446777344,264.4933166503906,289.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417852412909,3.4140061444531966e-08,0.0012417511316016,-0.0881752222776413,0.0,0.0,0.0,-0.0217373706400394,60.0,-21.429771423339844,-0.0,-1.0513601722550449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,293.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001160610190709,292.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0001222178398165,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.027009218698367e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001222183927893,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.000579748826567,290.7615661621094,294.1499938964844,264.4333190917969,263.5252380371094,266.7629089355469,264.45709228515625,289.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236624084413,3.35363985470849e-08,0.0012365905568003,-0.0866109952330589,0.0,0.0,0.0,-0.0214381143450737,60.0,-21.353389739990234,-0.0,-1.0426391128248724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,293.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001160610190709,292.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0001222178398165,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.027009218698367e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001222183927893,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.000579748826567,290.7615661621094,294.1499938964844,264.4333190917969,263.5252380371094,266.7629089355469,264.45709228515625,289.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236624084413,3.35363985470849e-08,0.0012365905568003,-0.0866109952330589,0.0,0.0,0.0,-0.0214381143450737,60.0,-21.353389739990234,-0.0,-1.0426391128248724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,293.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0001156344369519,292.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0001217686294694,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,8.99383012438193e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001217691751662,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0005776179605163,290.75250244140625,294.1499938964844,264.39666748046875,263.4869689941406,266.7117614746094,264.4208374023437,289.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320785317569,3.300474205047976e-08,0.0012320455862209,-0.0852328464388847,0.0,0.0,0.0,-0.0211745556443929,60.0,-21.28661346435547,-0.0,-1.0349884860261228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,293.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0001156344369519,292.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0001217686294694,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,8.99383012438193e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001217691751662,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0005776179605163,290.75250244140625,294.1499938964844,264.39666748046875,263.4869689941406,266.7117614746094,264.4208374023437,289.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320785317569,3.300474205047976e-08,0.0012320455862209,-0.0852328464388847,0.0,0.0,0.0,-0.0211745556443929,60.0,-21.28661346435547,-0.0,-1.0349884860261228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,293.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0001152742115664,292.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0001213892974192,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,8.965811139205471e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001213898285641,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0005758185288868,290.7433776855469,294.1499938964844,264.3599853515625,263.4486999511719,266.6611022949219,264.384521484375,289.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282399693503,3.2555782070176065e-08,0.0012282073730602,-0.0840687006711959,0.0,0.0,0.0,-0.0209519919008016,60.0,-21.23077392578125,-0.0,-1.0285497609174857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,293.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0001152742115664,292.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0001213892974192,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,8.965811139205471e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001213898285641,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0005758185288868,290.7433776855469,294.1499938964844,264.3599853515625,263.4486999511719,266.6611022949219,264.384521484375,289.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282399693503,3.2555782070176065e-08,0.0012282073730602,-0.0840687006711959,0.0,0.0,0.0,-0.0209519919008016,60.0,-21.23077392578125,-0.0,-1.0285497609174857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,293.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001151196702267,292.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0001212265560752,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,8.95379125722684e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001212270872201,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0005750465788878,290.7388000488281,294.1499938964844,264.3416748046875,263.4295654296875,266.63592529296875,264.3663635253906,289.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265930417925,3.236317880350725e-08,0.001226560678333,-0.0835691690444946,0.0,0.0,0.0,-0.0208565108478069,60.0,-21.207395553588867,-0.0,-1.0257936366997457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,293.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.000114986913104,292.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001210867558256,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,8.94346521818079e-05,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0001210872869705,291.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0005743834772147,290.73419189453125,294.1499938964844,264.3233337402344,263.41046142578125,266.6108703613281,264.3481750488281,289.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251783628016,3.219772182205816e-08,0.0012251462321728,-0.0831400081515312,0.0,0.0,0.0,-0.0207744874060153,60.0,-21.187894821166992,-0.0,-1.023428950475136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,293.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,0.0001147799994214,292.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0001208688699989,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,8.927371527533978e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0001208693865919,291.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0005733498837798,290.7249450683594,294.1499938964844,264.2866516113281,263.3722229003906,266.56103515625,264.311767578125,289.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229733401909,3.1939837441541385e-08,0.0012229413259774,-0.0824710056185722,0.0,0.0,0.0,-0.0206466447561979,60.0,-21.1588191986084,-0.0,-1.0197486943752665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,293.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,0.0001147799994214,292.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0001208688699989,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,8.927371527533978e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0001208693865919,291.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0005733498837798,290.7249450683594,294.1499938964844,264.2866516113281,263.3722229003906,266.56103515625,264.311767578125,289.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229733401909,3.1939837441541385e-08,0.0012229413259774,-0.0824710056185722,0.0,0.0,0.0,-0.0206466447561979,60.0,-21.1588191986084,-0.0,-1.0197486943752665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,293.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001146583235822,292.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,0.0001207407403853,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,8.917906961869448e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001207412424264,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0005727420793846,290.71563720703125,294.1499938964844,264.25,263.3340148925781,266.51153564453125,264.2753601074219,289.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216763570904,3.178817564730707e-08,0.0012216445757076,-0.0820775181055069,0.0,0.0,0.0,-0.0205714590847492,60.0,-21.14480781555176,-0.0,-1.0175875075901788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,293.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001146583235822,292.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,0.0001207407403853,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,8.917906961869448e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001207412424264,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0005727420793846,290.71563720703125,294.1499938964844,264.25,263.3340148925781,266.51153564453125,264.2753601074219,289.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216763570904,3.178817564730707e-08,0.0012216445757076,-0.0820775181055069,0.0,0.0,0.0,-0.0205714590847492,60.0,-21.14480781555176,-0.0,-1.0175875075901788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,293.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001146110298577,292.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001206909364555,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,8.914228237699717e-05,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001206914384965,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0005725058144889,290.70623779296875,294.1499938964844,264.2169189453125,263.299072265625,266.4623718261719,264.2403259277344,289.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211720459163,3.17292148110937e-08,0.0012211403809487,-0.0819245427846908,0.0,0.0,0.0,-0.0205422304570674,60.0,-21.144306182861328,-0.0,-1.0167479302936044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,293.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001146110298577,292.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001206909364555,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,8.914228237699717e-05,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001206914384965,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0005725058144889,290.70623779296875,294.1499938964844,264.2169189453125,263.299072265625,266.4623718261719,264.2403259277344,289.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211720459163,3.17292148110937e-08,0.0012211403809487,-0.0819245427846908,0.0,0.0,0.0,-0.0205422304570674,60.0,-21.144306182861328,-0.0,-1.0167479302936044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,293.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001146220165537,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0001207025052281,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,8.915082435123622e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001207029999932,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0005725607043132,290.69677734375,294.1499938964844,264.190673828125,263.2704162597656,266.4136962890625,264.2102966308594,289.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212888104841,3.174288565332972e-08,0.0012212570291012,-0.0819600149989128,0.0,0.0,0.0,-0.0205490067601203,60.0,-21.151620864868164,-0.0,-1.0169425479489293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,293.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001146220165537,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0001207025052281,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,8.915082435123622e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001207029999932,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0005725607043132,290.69677734375,294.1499938964844,264.190673828125,263.2704162597656,266.4136962890625,264.2102966308594,289.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212888104841,3.174288565332972e-08,0.0012212570291012,-0.0819600149989128,0.0,0.0,0.0,-0.0205490067601203,60.0,-21.151620864868164,-0.0,-1.0169425479489293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,293.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0001146459399024,292.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0001207276945933,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,8.916942897485569e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001207281893584,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.000572680204641,290.6920166015625,294.1499938964844,264.1799621582031,263.2582702636719,266.3895263671875,264.19732666015625,289.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215435272082,3.177268936838118e-08,0.0012215117458254,-0.0820373445749282,0.0,0.0,0.0,-0.020563781261444,60.0,-21.15713691711425,-0.0,-1.0173669551249986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,293.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001146837967098,292.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,0.0001207675595651,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,8.919886749936268e-05,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001207680470542,291.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0005728693213313,290.6872253417969,294.1499938964844,264.1708068847656,263.24755859375,266.3655090332031,264.1859741210937,289.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219466734677,3.1819855195180935e-08,0.0012219148920848,-0.0821597203612327,0.0,0.0,0.0,-0.0205871611833572,60.0,-21.16388702392578,-0.0,-1.01803877328166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,293.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001147946459241,292.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001208842877531,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,8.928508032113314e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0001208847679663,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0005734230508096,290.6775817871094,294.1499938964844,264.15679931640625,263.2301025390625,266.3179626464844,264.16754150390625,289.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223127474077,3.19579847030127e-08,0.0012230955762788,-0.0825180858373642,0.0,0.0,0.0,-0.0206556357443332,60.0,-21.180383682250977,-0.0,-1.0200074740396305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,293.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001147946459241,292.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001208842877531,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,8.928508032113314e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0001208847679663,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0005734230508096,290.6775817871094,294.1499938964844,264.15679931640625,263.2301025390625,266.3179626464844,264.16754150390625,289.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223127474077,3.19579847030127e-08,0.0012230955762788,-0.0825180858373642,0.0,0.0,0.0,-0.0206556357443332,60.0,-21.180383682250977,-0.0,-1.0200074740396305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,293.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001149462113971,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001210439004353,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,8.940295811044052e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001210443733725,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0005741801578551,290.6678771972656,294.1499938964844,264.1481628417969,263.21759033203125,266.2711486816406,264.1549987792969,289.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685406760509e-08,0.0012247100239619,-0.0830080509185791,0.0,0.0,0.0,-0.0207492634654045,60.0,-21.2006778717041,-0.0,-1.022702491582095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,293.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001149462113971,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001210439004353,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,8.940295811044052e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001210443733725,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0005741801578551,290.6678771972656,294.1499938964844,264.1481628417969,263.21759033203125,266.2711486816406,264.1549987792969,289.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685406760509e-08,0.0012247100239619,-0.0830080509185791,0.0,0.0,0.0,-0.0207492634654045,60.0,-21.2006778717041,-0.0,-1.022702491582095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,293.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001151339238276,292.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.0001212415663758,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,8.954895019996911e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0001212420320371,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0005751177668571,290.6580505371094,294.1499938964844,264.1444091796875,263.2095947265625,266.2252197265625,264.1480712890625,289.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267419369891,3.238076473621732e-08,0.0012267095735296,-0.0836147889494896,0.0,0.0,0.0,-0.0208652205765247,60.0,-21.22397232055664,-0.0,-1.0260451688282046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,293.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001151339238276,292.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.0001212415663758,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,8.954895019996911e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0001212420320371,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0005751177668571,290.6580505371094,294.1499938964844,264.1444091796875,263.2095947265625,266.2252197265625,264.1480712890625,289.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267419369891,3.238076473621732e-08,0.0012267095735296,-0.0836147889494896,0.0,0.0,0.0,-0.0208652205765247,60.0,-21.22397232055664,-0.0,-1.0260451688282046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,293.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001153495250036,292.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001214686053572,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.971663191914558e-05,291.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001214690637425,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0005761947249993,290.64813232421875,294.1499938964844,264.1450500488281,263.20562744140625,266.1801147460937,264.1454162597656,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290388112887,3.2649435155462925e-08,0.0012290062149986,-0.0843115672469139,0.0,0.0,0.0,-0.0209984090179204,60.0,-21.249080657958984,-0.0,-1.0298911945483269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,293.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001153495250036,292.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001214686053572,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.971663191914558e-05,291.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001214690637425,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0005761947249993,290.64813232421875,294.1499938964844,264.1450500488281,263.20562744140625,266.1801147460937,264.1454162597656,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290388112887,3.2649435155462925e-08,0.0012290062149986,-0.0843115672469139,0.0,0.0,0.0,-0.0209984090179204,60.0,-21.249080657958984,-0.0,-1.0298911945483269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,293.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0001154657293227,292.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001215909796883,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,8.980702114058658e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001215914307977,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0005767752300016,290.64312744140625,294.1499938964844,264.1468811035156,263.2050476074219,266.157958984375,264.1459350585937,289.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302768882364,3.279425087043819e-08,0.0012302441755309,-0.08468709141016,0.0,0.0,0.0,-0.0210701990872621,60.0,-21.26218605041504,-0.0,-1.0319672583136709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,293.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001155866266344,292.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0001217182871187,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,8.990104834083468e-05,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.000121718738228,291.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0005773791344836,290.6380920410156,294.1499938964844,264.1496276855469,263.2052917480469,266.13604736328125,264.1474304199219,289.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315650237724,3.2944910799415084e-08,0.0012315320782363,-0.0850777328014373,0.0,0.0,0.0,-0.0211448855698108,60.0,-21.275428771972656,-0.0,-1.0341292977500417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,293.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001158379018306,292.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001219828845933,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,9.009647328639404e-05,291.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001219833357026,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0005786343244835,290.62799072265625,294.1499938964844,264.1575927734375,263.2081298828125,266.0929260253906,264.1529541015625,289.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342421105131,3.32580398776372e-08,0.0012342088157311,-0.0858895033597946,0.0,0.0,0.0,-0.0213001128286123,60.0,-21.30195045471192,-0.0,-1.0386300175468933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,293.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001158379018306,292.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001219828845933,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,9.009647328639404e-05,291.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001219833357026,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0005786343244835,290.62799072265625,294.1499938964844,264.1575927734375,263.2081298828125,266.0929260253906,264.1529541015625,289.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342421105131,3.32580398776372e-08,0.0012342088157311,-0.0858895033597946,0.0,0.0,0.0,-0.0213001128286123,60.0,-21.30195045471192,-0.0,-1.0386300175468933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,293.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001160969695774,292.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001222557039,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.02979663806036e-05,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001222561404574,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.000579928397201,290.6177673339844,294.1499938964844,264.16851806640625,263.2137145996094,266.0509338378906,264.1619567871094,289.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.32777404785156,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,293.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001160969695774,292.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001222557039,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.02979663806036e-05,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001222561404574,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.000579928397201,290.6177673339844,294.1499938964844,264.16851806640625,263.2137145996094,266.0509338378906,264.1619567871094,289.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.32777404785156,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,293.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,0.0001163568667834,292.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001225293817697,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,9.050010703504086e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0001225298183271,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0005812266026623,290.6074523925781,294.1499938964844,264.181884765625,263.2215881347656,266.01007080078125,264.1737365722656,289.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397712562233,3.3904765217585016e-08,0.0012397373793646,-0.0875656008720398,0.0,0.0,0.0,-0.0216207150369882,60.0,-21.35204696655273,-0.0,-1.047956601496481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,293.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,0.0001163568667834,292.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001225293817697,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,9.050010703504086e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0001225298183271,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0005812266026623,290.6074523925781,294.1499938964844,264.181884765625,263.2215881347656,266.01007080078125,264.1737365722656,289.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397712562233,3.3904765217585016e-08,0.0012397373793646,-0.0875656008720398,0.0,0.0,0.0,-0.0216207150369882,60.0,-21.35204696655273,-0.0,-1.047956601496481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,293.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,0.0001166121364803,292.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.0001227981992997,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,9.069864609045908e-05,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0001227986213052,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0005825017578899,290.5970458984375,294.1499938964844,264.1972045898437,263.2313232421875,265.97021484375,264.1876525878906,289.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.0217784158885478,60.0,-21.374267578125,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,293.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,0.0001166121364803,292.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.0001227981992997,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,9.069864609045908e-05,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0001227986213052,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0005825017578899,290.5970458984375,294.1499938964844,264.1972045898437,263.2313232421875,265.97021484375,264.1876525878906,289.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.0217784158885478,60.0,-21.374267578125,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,293.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0001167359514511,292.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,0.0001229285699082,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.07949433894828e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0001229290064657,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0005831202142871,290.591796875,294.1499938964844,264.2054443359375,263.2367553710937,265.9508056640625,264.1954650878906,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.4377180213596155e-08,0.0012437758268788,-0.0887894853949546,0.0,0.0,0.0,-0.0218549072742462,60.0,-21.38413047790528,-0.0,-1.0547957174367185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
