time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426360,293.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0001168570306617,292.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,0.0001230560883414,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,9.088911610888316e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0001230565103469,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0005837250500917,290.5865478515625,294.1499938964844,264.2139892578125,263.24249267578125,265.931640625,264.2035827636719,289.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807817438952e-08,0.0012450657086446,-0.0891803205013275,0.0,0.0,0.0,-0.0219297092407941,60.0,-21.393314361572266,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,293.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001170871910289,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001232984504895,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.106811921810733e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.000123298872495,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0005848747678101,290.575927734375,294.1499938964844,264.23175048828125,263.2546081542969,265.8941955566406,264.220703125,289.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475524563342,3.481489585510644e-08,0.0012475175317376,-0.0899231135845184,0.0,0.0,0.0,-0.0220718942582607,60.0,-21.40909004211425,-0.0,-1.0611522327508285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,293.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001170871910289,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001232984504895,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.106811921810733e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.000123298872495,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0005848747678101,290.575927734375,294.1499938964844,264.23175048828125,263.2546081542969,265.8941955566406,264.220703125,289.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475524563342,3.481489585510644e-08,0.0012475175317376,-0.0899231135845184,0.0,0.0,0.0,-0.0220718942582607,60.0,-21.40909004211425,-0.0,-1.0611522327508285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,293.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001172996344394,292.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001235221716342,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,9.123335621552542e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0001235225790878,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0005859359516762,290.56524658203125,294.1499938964844,264.25,263.2673034667969,265.8579406738281,264.2386779785156,289.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-21.42114448547364,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,293.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001172996344394,292.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001235221716342,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,9.123335621552542e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0001235225790878,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0005859359516762,290.56524658203125,294.1499938964844,264.25,263.2673034667969,265.8579406738281,264.2386779785156,289.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-21.42114448547364,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,293.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.0001175005745608,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0001237337564816,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.138963650912046e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,0.0001237341639352,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.000586939684581,290.554443359375,294.1499938964844,264.26824951171875,263.28009033203125,265.8227844238281,264.25689697265625,289.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005710210092e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-21.43035697937012,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,293.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.0001175005745608,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0001237337564816,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.138963650912046e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,0.0001237341639352,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.000586939684581,290.554443359375,294.1499938964844,264.26824951171875,263.28009033203125,265.8227844238281,264.25689697265625,289.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519567972049,3.533005710210092e-08,0.001251921406947,-0.0912569016218185,0.0,0.0,0.0,-0.0223272759467363,60.0,-21.43035697937012,-0.0,-1.0686579088314829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,293.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0001176916484837,292.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0001239349658135,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.153824794339016e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.0001239353732671,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0005878941738046,290.5435485839844,294.1499938964844,264.2860107421875,263.29254150390625,265.78875732421875,264.2749328613281,289.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539925519376,3.5568170630995155e-08,0.0012539569288492,-0.0918732360005378,0.0,0.0,0.0,-0.0224453173577785,60.0,-21.437713623046875,-0.0,-1.0721360865773025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,293.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0001176916484837,292.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0001239349658135,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.153824794339016e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.0001239353732671,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0005878941738046,290.5435485839844,294.1499938964844,264.2860107421875,263.29254150390625,265.78875732421875,264.2749328613281,289.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539925519376,3.5568170630995155e-08,0.0012539569288492,-0.0918732360005378,0.0,0.0,0.0,-0.0224453173577785,60.0,-21.437713623046875,-0.0,-1.0721360865773025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,293.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0001177821832243,292.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0001240303099621,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,9.16086573852226e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001240307028638,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0005883463891223,290.5380859375,294.1499938964844,264.2945556640625,263.29852294921875,265.7721862792969,264.2837219238281,289.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549571692943,3.568099415929282e-08,0.0012549214297905,-0.0921652317047119,0.0,0.0,0.0,-0.0225012470036745,60.0,-21.44068717956543,-0.0,-1.0737860378640109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.0001178672173409,292.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,0.0001241198624484,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,9.167479583993554e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0001241202553501,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0005887711304239,290.5325927734375,294.1499938964844,264.30279541015625,263.3042297363281,265.7558898925781,264.2922668457031,289.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558631133288,3.5786964502904084e-08,0.001255827373825,-0.0924394726753234,0.0,0.0,0.0,-0.0225537810474634,60.0,-21.443103790283203,-0.0,-1.0753369394933544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,293.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,0.0001180187900899,292.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63543701171875,0.0,0.0,0.0001242794678546,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,9.179268090520054e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0001242798607563,291.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0005895282956771,290.52154541015625,294.1499938964844,264.318115234375,263.3147277832031,265.7240295410156,264.30841064453125,289.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574779102578,3.597584807835119e-08,0.0012574419379234,-0.0929282307624816,0.0,0.0,0.0,-0.0226474162191152,60.0,-21.44588279724121,-0.0,-1.078104148177772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,293.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,0.0001180187900899,292.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63543701171875,0.0,0.0,0.0001242794678546,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,9.179268090520054e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0001242798607563,291.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0005895282956771,290.52154541015625,294.1499938964844,264.318115234375,263.3147277832031,265.7240295410156,264.30841064453125,289.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574779102578,3.597584807835119e-08,0.0012574419379234,-0.0929282307624816,0.0,0.0,0.0,-0.0226474162191152,60.0,-21.44588279724121,-0.0,-1.078104148177772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,293.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001181434636237,292.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0001244107552338,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,9.188964031636716e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0001244111335836,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0005901510594412,290.5103759765625,294.1499938964844,264.3314819335937,263.3236083984375,265.6931457519531,264.3228759765625,289.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588063254952,3.6131211800238816e-08,0.0012587701203301,-0.0933302044868469,0.0,0.0,0.0,-0.0227244347333908,60.0,-21.44550514221192,-0.0,-1.0803828587313546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,293.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001181434636237,292.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0001244107552338,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,9.188964031636716e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0001244111335836,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0005901510594412,290.5103759765625,294.1499938964844,264.3314819335937,263.3236083984375,265.6931457519531,264.3228759765625,289.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588063254952,3.6131211800238816e-08,0.0012587701203301,-0.0933302044868469,0.0,0.0,0.0,-0.0227244347333908,60.0,-21.44550514221192,-0.0,-1.0803828587313546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,293.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,0.0001182396590593,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001245120511157,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,9.19644589885138e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001245124294655,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0005906315636821,290.4991760253906,294.1499938964844,264.3424072265625,263.3304138183594,265.6632080078125,264.335205078125,289.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598312459886,3.625109101790258e-08,0.0012597949244081,-0.0936403349041938,0.0,0.0,0.0,-0.022783862426877,60.0,-21.44200134277344,-0.0,-1.0821427309792853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,293.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,0.0001182396590593,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001245120511157,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,9.19644589885138e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001245124294655,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0005906315636821,290.4991760253906,294.1499938964844,264.3424072265625,263.3304138183594,265.6632080078125,264.335205078125,289.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598312459886,3.625109101790258e-08,0.0012597949244081,-0.0936403349041938,0.0,0.0,0.0,-0.022783862426877,60.0,-21.44200134277344,-0.0,-1.0821427309792853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,293.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0001183089916594,292.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0001245850726263,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,9.201838111039252e-05,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,0.0001245854364242,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0005909778992645,290.4878845214844,294.1499938964844,264.3503723144531,263.334716796875,265.6340637207031,264.3448791503906,289.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605699012055,3.633747880371629e-08,0.0012605334632098,-0.093863807618618,0.0,0.0,0.0,-0.0228266883641481,60.0,-21.4358024597168,-0.0,-1.0834119024139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,293.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0001183089916594,292.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0001245850726263,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,9.201838111039252e-05,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,0.0001245854364242,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0005909778992645,290.4878845214844,294.1499938964844,264.3503723144531,263.334716796875,265.6340637207031,264.3448791503906,289.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605699012055,3.633747880371629e-08,0.0012605334632098,-0.093863807618618,0.0,0.0,0.0,-0.0228266883641481,60.0,-21.4358024597168,-0.0,-1.0834119024139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,293.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001183350468636,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001246125029865,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,9.2038644652348e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001246128667844,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0005911080515943,290.4822082519531,294.1499938964844,264.3531188964844,263.3357849121094,265.6197814941406,264.3486633300781,289.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608474353328,3.636994350131317e-08,0.0012608111137524,-0.0939477831125259,0.0,0.0,0.0,-0.0228427816182374,60.0,-21.431978225708008,-0.0,-1.0838890318609629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,293.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001183554777526,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001246340252691,290.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,9.20545353437774e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.000124634389067,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,0.0005912101478315,290.4765319824219,294.1499938964844,264.3549499511719,263.3360900878906,265.6056823730469,264.3515014648437,289.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610651319846,3.6395402247535464e-08,0.0012610286939889,-0.0940136387944221,0.0,0.0,0.0,-0.0228554029017686,60.0,-21.427791595458984,-0.0,-1.0842632747198877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,293.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0001183830681839,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001246630708919,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,9.2075984866824e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0001246634346898,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.0005913479253649,290.465087890625,294.1499938964844,264.3555908203125,263.3341064453125,265.5779724121094,264.3544006347656,289.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025242209434,0.0,0.0,0.0,-0.0228724367916584,60.0,-21.419078826904297,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,293.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0001183830681839,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001246630708919,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,9.2075984866824e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0001246634346898,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.0005913479253649,290.465087890625,294.1499938964844,264.3555908203125,263.3341064453125,265.5779724121094,264.3544006347656,289.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025242209434,0.0,0.0,0.0,-0.0228724367916584,60.0,-21.419078826904297,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,293.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001183975036838,292.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001246782776433,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,9.208721166942269e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0001246786268893,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0005914200446568,290.4535827636719,294.1499938964844,264.3518371582031,263.32830810546875,265.55078125,264.3532409667969,289.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-21.410999298095703,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,293.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001183975036838,292.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001246782776433,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,9.208721166942269e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0001246786268893,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0005914200446568,290.4535827636719,294.1499938964844,264.3518371582031,263.32830810546875,265.55078125,264.3532409667969,289.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-21.410999298095703,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,293.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001184034990728,292.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001246845931746,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,9.209186828229576e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,0.0001246849424205,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,0.0005914500216022,290.4420471191406,294.1499938964844,264.3432006835937,263.3182983398437,265.5240173339844,264.34765625,289.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683128476142,0.0,0.0,0.0,-0.0228850468993186,60.0,-21.404760360717773,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,293.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001184034990728,292.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001246845931746,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,9.209186828229576e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,0.0001246849424205,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,0.0005914500216022,290.4420471191406,294.1499938964844,264.3432006835937,263.3182983398437,265.5240173339844,264.34765625,289.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683128476142,0.0,0.0,0.0,-0.0228850468993186,60.0,-21.404760360717773,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,293.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001184050925076,292.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001246862666448,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,9.209310519509016e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001246866158908,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.000591457937844,290.430419921875,294.1499938964844,264.3291931152344,263.3036193847656,265.4975891113281,264.3368225097656,289.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-21.40178871154785,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,293.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001184050925076,292.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001246862666448,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,9.209310519509016e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001246866158908,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.000591457937844,290.430419921875,294.1499938964844,264.3291931152344,263.3036193847656,265.4975891113281,264.3368225097656,289.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-21.40178871154785,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,293.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0001184052380267,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.000124686412164,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,9.20932143344544e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001246867614099,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0005914586945436,290.4245910644531,294.1499938964844,264.3200378417969,263.2944030761719,265.4844665527344,264.3292541503906,289.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645734025781167e-08,0.0012615582672879,-0.0941738486289978,0.0,0.0,0.0,-0.0228861086070537,60.0,-21.40191078186035,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,293.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001184051507152,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,0.0001246863248525,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,9.209314157487825e-05,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001246866595465,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0005914582288824,290.4187316894531,294.1499938964844,264.309326171875,263.2838439941406,265.4713439941406,264.3202514648437,289.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-21.40316772460937,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,293.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360107421875,0.0,0.0,0.0001184050925076,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0001246862666448,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,9.209309791913256e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0001246866013389,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.000591457937844,290.4070129394531,294.1499938964844,264.2830810546875,263.2585144042969,265.4451599121094,264.2977294921875,289.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860024362802,60.0,-21.409496307373047,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,293.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360107421875,0.0,0.0,0.0001184050925076,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0001246862666448,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,9.209309791913256e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0001246866013389,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.000591457937844,290.4070129394531,294.1499938964844,264.2830810546875,263.2585144042969,265.4451599121094,264.2977294921875,289.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860024362802,60.0,-21.409496307373047,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,293.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,0.0001184052525786,292.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,0.0001246864267159,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,9.20932143344544e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,0.0001246867614099,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0005914587527513,290.39520263671875,294.1499938964844,264.25,263.22723388671875,265.4188537597656,264.2688293457031,289.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737815737724,0.0,0.0,0.0,-0.0228860937058925,60.0,-21.42133140563965,-0.0,-1.0851736220729437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,293.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,0.0001184052525786,292.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,0.0001246864267159,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,9.20932143344544e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,0.0001246867614099,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0005914587527513,290.39520263671875,294.1499938964844,264.25,263.22723388671875,265.4188537597656,264.2688293457031,289.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737815737724,0.0,0.0,0.0,-0.0228860937058925,60.0,-21.42133140563965,-0.0,-1.0851736220729437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,293.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0001184045759146,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.000124685713672,290.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.209268318954857e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,0.0001246860338142,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,0.000591455376707,290.3833312988281,294.1499938964844,264.2133483886719,263.19305419921875,265.3923645019531,264.23468017578125,289.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715613007545,0.0,0.0,0.0,-0.0228856690227985,60.0,-21.43769645690918,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,293.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0001184045759146,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.000124685713672,290.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.209268318954857e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,0.0001246860338142,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,0.000591455376707,290.3833312988281,294.1499938964844,264.2133483886719,263.19305419921875,265.3923645019531,264.23468017578125,289.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.645645563210565e-08,0.0012615507002919,-0.0941715613007545,0.0,0.0,0.0,-0.0228856690227985,60.0,-21.43769645690918,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,293.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,0.0001184013453894,292.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001246823230758,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,9.209017298417166e-05,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0001246826432179,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0005914392531849,290.3714294433594,294.1499938964844,264.1766662597656,263.1593017578125,265.3656005859375,264.19854736328125,289.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-21.455310821533203,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,293.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,0.0001184013453894,292.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001246823230758,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,9.209017298417166e-05,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0001246826432179,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0005914392531849,290.3714294433594,294.1499938964844,264.1766662597656,263.1593017578125,265.3656005859375,264.19854736328125,289.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-21.455310821533203,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
