time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428700,293.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0001183985878014,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,0.0001246794126927,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,9.208802657667547e-05,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0001246797328349,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0005914254579693,290.3654479980469,294.1499938964844,264.1583251953125,263.142578125,265.3521423339844,264.1802978515625,289.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448977169811776e-08,0.0012614869046956,-0.0941522121429443,0.0,0.0,0.0,-0.0228819623589515,60.0,-21.46403884887696,-0.0,-1.0850509823967517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,293.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0001183941058116,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,0.0001246746978722,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,9.208453411702068e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0001246750034624,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0005914030480198,290.35943603515625,294.1499938964844,264.1400146484375,263.1259765625,265.338623046875,264.1620178222656,289.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614753795787,3.644337809305399e-08,0.001261438941583,-0.0941377356648445,0.0,0.0,0.0,-0.0228791870176792,60.0,-21.47256088256836,-0.0,-1.0849687015479505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,293.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001183802451123,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001246601023012,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.207375114783645e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001246604078914,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.000591333839111,290.347412109375,294.1499938964844,264.10333251953125,263.0930480957031,265.3114318847656,264.1253967285156,289.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613276485353,3.6426087035579264e-08,0.0012612912105396,-0.0940930172801017,0.0,0.0,0.0,-0.0228706151247024,60.0,-21.488922119140625,-0.0,-1.084714398302822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,293.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001183802451123,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001246601023012,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.207375114783645e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001246604078914,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.000591333839111,290.347412109375,294.1499938964844,264.10333251953125,263.0930480957031,265.3114318847656,264.1253967285156,289.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613276485353,3.6426087035579264e-08,0.0012612912105396,-0.0940930172801017,0.0,0.0,0.0,-0.0228706151247024,60.0,-21.488922119140625,-0.0,-1.084714398302822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,293.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.0001183567219413,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001246353349415,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,9.205545211443678e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0001246356405317,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.0005912163178436,290.3353271484375,294.1499938964844,264.0666809082031,263.0604553222656,265.2840270996094,264.0887756347656,289.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610768899321,3.6396759384160766e-08,0.0012610405683517,-0.0940171554684639,0.0,0.0,0.0,-0.0228560771793127,60.0,-21.503782272338867,-0.0,-1.0842832409707628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,293.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.0001183567219413,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001246353349415,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,9.205545211443678e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0001246356405317,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.0005912163178436,290.3353271484375,294.1499938964844,264.0666809082031,263.0604553222656,265.2840270996094,264.0887756347656,289.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610768899321,3.6396759384160766e-08,0.0012610405683517,-0.0940171554684639,0.0,0.0,0.0,-0.0228560771793127,60.0,-21.503782272338867,-0.0,-1.0842832409707628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,293.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0001183214990305,292.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001245982421096,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,9.202805085806176e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001245985331479,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0005910403560847,290.3231811523437,294.1499938964844,264.0299987792969,263.0282287597656,265.2564392089844,264.0521240234375,289.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607015669345,3.635284429037711e-08,0.0012606651289388,-0.0939035564661026,0.0,0.0,0.0,-0.0228343065828084,60.0,-21.51673889160156,-0.0,-1.0836377128953245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,293.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0001183214990305,292.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001245982421096,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,9.202805085806176e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001245985331479,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0005910403560847,290.3231811523437,294.1499938964844,264.0299987792969,263.0282287597656,265.2564392089844,264.0521240234375,289.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607015669345,3.635284429037711e-08,0.0012606651289388,-0.0939035564661026,0.0,0.0,0.0,-0.0228343065828084,60.0,-21.51673889160156,-0.0,-1.0836377128953245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,293.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.0001182720880024,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,0.0001245462044607,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,9.198961924994364e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.000124546495499,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0005907935556024,290.3110046386719,294.1499938964844,263.99334716796875,262.996337890625,265.2286376953125,264.0155029296875,288.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601750204339,3.629125089332774e-08,0.0012601386988535,-0.0937442258000373,0.0,0.0,0.0,-0.0228037722408771,60.0,-21.527362823486328,-0.0,-1.0827326235585133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,293.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.0001182720880024,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,0.0001245462044607,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,9.198961924994364e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.000124546495499,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0005907935556024,290.3110046386719,294.1499938964844,263.99334716796875,262.996337890625,265.2286376953125,264.0155029296875,288.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601750204339,3.629125089332774e-08,0.0012601386988535,-0.0937442258000373,0.0,0.0,0.0,-0.0228037722408771,60.0,-21.527362823486328,-0.0,-1.0827326235585133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,293.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0001182411069748,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.0001245135790668,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,9.196552127832548e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,0.0001245138701051,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0005906388396397,290.30487060546875,294.1499938964844,263.9750061035156,262.98046875,265.21466064453125,263.9971923828125,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598449829965,3.625263289563918e-08,0.0012598086614161,-0.0936443209648132,0.0,0.0,0.0,-0.0227846298366785,60.0,-21.53166007995605,-0.0,-1.082165397292556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,293.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001182058476842,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.000124476457131,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,9.19380981940776e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001244767336174,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0005904627032577,290.2987670898437,294.1499938964844,263.9566650390625,262.9646911621094,265.2006530761719,263.9788818359375,288.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594691943377,3.620868227471874e-08,0.0012594329891726,-0.0935306251049041,0.0,0.0,0.0,-0.0227628424763679,60.0,-21.535186767578125,-0.0,-1.0815200113256652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,293.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001181230181828,292.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.0001243892329512,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,9.187366958940402e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0001243895094376,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,0.000590048963204,290.2864685058594,294.1499938964844,263.9200134277344,262.933349609375,265.1725158691406,263.9422607421875,288.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585865333676,3.61054404152128e-08,0.0012585504446178,-0.0932635217905044,0.0,0.0,0.0,-0.0227116607129573,60.0,-21.54006767272949,-0.0,-1.0800046368331097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,293.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001181230181828,292.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.0001243892329512,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,9.187366958940402e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0001243895094376,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,0.000590048963204,290.2864685058594,294.1499938964844,263.9200134277344,262.933349609375,265.1725158691406,263.9422607421875,288.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585865333676,3.61054404152128e-08,0.0012585504446178,-0.0932635217905044,0.0,0.0,0.0,-0.0227116607129573,60.0,-21.54006767272949,-0.0,-1.0800046368331097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,292.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.00011802049994,292.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,0.0001242812722921,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,9.179393236991018e-05,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0001242815487785,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0005895368522033,290.274169921875,294.1499938964844,263.8833312988281,262.9022216796875,265.1441955566406,263.9056701660156,288.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574942084029,3.5977659962327386e-08,0.0012574582360684,-0.0929329097270965,0.0,0.0,0.0,-0.0226483177393674,60.0,-21.5415267944336,-0.0,-1.0781306514218161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,292.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.00011802049994,292.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,0.0001242812722921,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,9.179393236991018e-05,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0001242815487785,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0005895368522033,290.274169921875,294.1499938964844,263.8833312988281,262.9022216796875,265.1441955566406,263.9056701660156,288.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574942084029,3.5977659962327386e-08,0.0012574582360684,-0.0929329097270965,0.0,0.0,0.0,-0.0226483177393674,60.0,-21.5415267944336,-0.0,-1.0781306514218161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,292.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0001179016762762,292.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,0.000124156140373,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872741699219,0.0,0.0,9.17015058803372e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0001241564168594,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0005889432504773,290.2618103027344,294.1499938964844,263.8466796875,262.8713073730469,265.11572265625,263.8690795898437,288.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562280753627,3.5829550881771866e-08,0.0012561922194436,-0.0925496667623519,0.0,0.0,0.0,-0.0225748941302299,60.0,-21.53987693786621,-0.0,-1.0759605117982579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,292.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0001179016762762,292.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,0.000124156140373,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872741699219,0.0,0.0,9.17015058803372e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0001241564168594,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0005889432504773,290.2618103027344,294.1499938964844,263.8466796875,262.8713073730469,265.11572265625,263.8690795898437,288.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562280753627,3.5829550881771866e-08,0.0012561922194436,-0.0925496667623519,0.0,0.0,0.0,-0.0225748941302299,60.0,-21.53987693786621,-0.0,-1.0759605117982579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,292.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.000117766270705,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001240135607076,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,9.159619366982952e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,0.0001240138226421,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0005882669356651,290.2494201660156,294.1499938964844,263.8099975585937,262.840576171875,265.0871276855469,263.83251953125,288.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547853402793,3.5660789876601484e-08,0.0012547496007755,-0.0921129360795021,0.0,0.0,0.0,-0.0224912352859973,60.0,-21.53501510620117,-0.0,-1.0734904520859345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,292.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.000117766270705,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001240135607076,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,9.159619366982952e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,0.0001240138226421,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0005882669356651,290.2494201660156,294.1499938964844,263.8099975585937,262.840576171875,265.0871276855469,263.83251953125,288.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547853402793,3.5660789876601484e-08,0.0012547496007755,-0.0921129360795021,0.0,0.0,0.0,-0.0224912352859973,60.0,-21.53501510620117,-0.0,-1.0734904520859345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,292.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,0.0001176940349978,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,0.0001239374832948,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,9.15400087251328e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.0001239377597812,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0005879061063751,290.24322509765625,294.1499938964844,263.7916564941406,262.8252868652344,265.07275390625,263.8142395019531,288.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540156021714,3.557075345383964e-08,0.0012539799790829,-0.0918799191713333,0.0,0.0,0.0,-0.0224466025829315,60.0,-21.53164863586425,-0.0,-1.072173816396571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,292.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861999511719,0.0,0.0,0.0001176187070086,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0001238581608049,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,9.148141543846576e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,0.0001238584372913,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0005875297938473,290.23699951171875,294.1499938964844,263.7733459472656,262.8100280761719,265.058349609375,263.79595947265625,288.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532129185274,3.547686588944998e-08,0.0012531774118542,-0.0916369184851646,0.0,0.0,0.0,-0.0224000606685876,60.0,-21.527597427368164,-0.0,-1.0708016873195449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,292.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001174623685074,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001236935349879,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,9.135981235885993e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001236937969224,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0005867488798685,290.2245483398437,294.1499938964844,263.7366638183594,262.77960205078125,265.02947998046875,263.7594299316406,288.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515471316874,3.528201375502249e-08,0.0012515118578448,-0.0911325365304946,0.0,0.0,0.0,-0.0223034657537937,60.0,-21.51818084716797,-0.0,-1.0679568163141084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,292.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001174623685074,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001236935349879,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,9.135981235885993e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001236937969224,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0005867488798685,290.2245483398437,294.1499938964844,263.7366638183594,262.77960205078125,265.02947998046875,263.7594299316406,288.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515471316874,3.528201375502249e-08,0.0012515118578448,-0.0911325365304946,0.0,0.0,0.0,-0.0223034657537937,60.0,-21.51818084716797,-0.0,-1.0679568163141084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,292.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001173006312455,292.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001235232193721,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,9.123401832766832e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0001235234667547,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,0.000585940957535,290.2120666503906,294.1499938964844,263.70001220703125,262.7492980957031,265.0004577636719,263.7228698730469,288.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249823719263,3.508042922817367e-08,0.0012497886782512,-0.0906106606125831,0.0,0.0,0.0,-0.0222035348415374,60.0,-21.50739288330078,-0.0,-1.0650176562876369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,292.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001173006312455,292.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001235232193721,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,9.123401832766832e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0001235234667547,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,0.000585940957535,290.2120666503906,294.1499938964844,263.70001220703125,262.7492980957031,265.0004577636719,263.7228698730469,288.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249823719263,3.508042922817367e-08,0.0012497886782512,-0.0906106606125831,0.0,0.0,0.0,-0.0222035348415374,60.0,-21.50739288330078,-0.0,-1.0650176562876369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,292.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001171328185591,292.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001233465009136,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,9.110348764806986e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001233467482961,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0005851026508025,290.1995544433594,294.1499938964844,263.663330078125,262.7191162109375,264.9713134765625,263.68634033203125,288.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480355799198,3.4871270315761655e-08,0.0012480007717385,-0.0900691002607345,0.0,0.0,0.0,-0.0220998469740152,60.0,-21.49542236328125,-0.0,-1.0619723411764428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,292.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001171328185591,292.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001233465009136,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,9.110348764806986e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001233467482961,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0005851026508025,290.1995544433594,294.1499938964844,263.663330078125,262.7191162109375,264.9713134765625,263.68634033203125,288.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480355799198,3.4871270315761655e-08,0.0012480007717385,-0.0900691002607345,0.0,0.0,0.0,-0.0220998469740152,60.0,-21.49542236328125,-0.0,-1.0619723411764428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,292.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0001169527386082,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001231568749062,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,9.096342546399684e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,0.0001231571222888,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0005842031678184,290.1870422363281,294.1499938964844,263.6266784667969,262.68896484375,264.9420471191406,263.6498107910156,288.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461168225854,3.4646838287244464e-08,0.0012460822472348,-0.0894879028201103,0.0,0.0,0.0,-0.0219885893166065,60.0,-21.48161506652832,-0.0,-1.0587094578795589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,292.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0001169527386082,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001231568749062,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,9.096342546399684e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,0.0001231571222888,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0005842031678184,290.1870422363281,294.1499938964844,263.6266784667969,262.68896484375,264.9420471191406,263.6498107910156,288.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461168225854,3.4646838287244464e-08,0.0012460822472348,-0.0894879028201103,0.0,0.0,0.0,-0.0219885893166065,60.0,-21.48161506652832,-0.0,-1.0587094578795589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,292.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,0.0001168588205473,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,0.0001230579655384,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,9.089037484955044e-05,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.000123058212921,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0005837340140715,290.1807556152344,294.1499938964844,263.6083374023437,262.6739196777344,264.9273681640625,263.6315612792969,288.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245116116479,3.4529776371527994e-08,0.0012450815411284,-0.0891847237944603,0.0,0.0,0.0,-0.0219305586069822,60.0,-21.47394180297852,-0.0,-1.0570095554385261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,292.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001167622467619,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305358886719,0.0,0.0,0.0001229562622029,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,9.08152578631416e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.0001229565095854,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0005832515889778,290.1744689941406,294.1499938964844,263.5899963378906,262.65887451171875,264.91265869140625,263.6133117675781,288.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.4409417537517584e-08,0.0012440526625141,-0.0888729766011238,0.0,0.0,0.0,-0.0218708924949169,60.0,-21.46575164794922,-0.0,-1.055263183502575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001165631620096,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,0.0001227466127602,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,9.066041093319654e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0001227468601427,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0005822571110911,290.1618957519531,294.1499938964844,263.5533447265625,262.6287841796875,264.8831787109375,263.5768127441406,288.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241965801455,3.41612889087628e-08,0.0012419316917657,-0.0882302224636077,0.0,0.0,0.0,-0.0217478889971971,60.0,-21.448162078857425,-0.0,-1.051667481988261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001165631620096,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,0.0001227466127602,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,9.066041093319654e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0001227468601427,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0005822571110911,290.1618957519531,294.1499938964844,263.5533447265625,262.6287841796875,264.8831787109375,263.5768127441406,288.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241965801455,3.41612889087628e-08,0.0012419316917657,-0.0882302224636077,0.0,0.0,0.0,-0.0217478889971971,60.0,-21.448162078857425,-0.0,-1.051667481988261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,292.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0001163582273875,292.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,0.0001225308224093,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,9.050101652974264e-05,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001225310552399,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0005812334711663,290.1492919921875,294.1499938964844,263.51666259765625,262.5987243652344,264.85357666015625,263.5403137207031,288.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.390588076968015e-08,0.0012397483224049,-0.0875684842467308,0.0,0.0,0.0,-0.0216212756931781,60.0,-21.42913818359375,-0.0,-1.047972730816582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,292.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0001163582273875,292.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,0.0001225308224093,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,9.050101652974264e-05,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001225310552399,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0005812334711663,290.1492919921875,294.1499938964844,263.51666259765625,262.5987243652344,264.85357666015625,263.5403137207031,288.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.390588076968015e-08,0.0012397483224049,-0.0875684842467308,0.0,0.0,0.0,-0.0216212756931781,60.0,-21.42913818359375,-0.0,-1.047972730816582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,292.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.0001161499749287,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0001223115250468,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,9.033904643729328e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001223117578774,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,0.0005801931838504,290.1366577148437,294.1499938964844,263.4800109863281,262.5686340332031,264.8238525390625,263.5038452148437,288.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375633232295,3.364633727187538e-08,0.0012375296792015,-0.086895927786827,0.0,0.0,0.0,-0.0214926116168499,60.0,-21.40917015075684,-0.0,-1.0442247599939949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,292.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.0001161499749287,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0001223115250468,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,9.033904643729328e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001223117578774,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,0.0005801931838504,290.1366577148437,294.1499938964844,263.4800109863281,262.5686340332031,264.8238525390625,263.5038452148437,288.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375633232295,3.364633727187538e-08,0.0012375296792015,-0.086895927786827,0.0,0.0,0.0,-0.0214926116168499,60.0,-21.40917015075684,-0.0,-1.0442247599939949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0001159407911472,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.000122091238154,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,9.017634147312492e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001220914709847,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0005791482981294,290.1240234375,294.1499938964844,263.4433288574219,262.5384826660156,264.7940673828125,263.46734619140625,288.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385632036697643e-08,0.0012353010242804,-0.086220234632492,0.0,0.0,0.0,-0.0213633719831705,60.0,-21.388744354248047,-0.0,-1.0404667705188333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
