time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431040,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0001159407911472,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.000122091238154,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,9.017634147312492e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001220914709847,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0005791482981294,290.1240234375,294.1499938964844,263.4433288574219,262.5384826660156,264.7940673828125,263.46734619140625,288.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385632036697643e-08,0.0012353010242804,-0.086220234632492,0.0,0.0,0.0,-0.0213633719831705,60.0,-21.388744354248047,-0.0,-1.0404667705188333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,292.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0001158371160272,292.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,0.0001219820551341,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,9.009570203488693e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.0001219822879647,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,0.0005786303663626,290.1177062988281,294.1499938964844,263.42498779296875,262.5233764648437,264.77911376953125,263.4490966796875,288.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641273477231e-08,0.0012341963592916,-0.0858852863311767,0.0,0.0,0.0,-0.0212993137538433,60.0,-21.378541946411133,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,292.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2739562988281,0.0,0.0,0.0001157345614046,292.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,0.0001218740653712,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,9.001593571156263e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0001218742909259,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0005781180807389,290.11138916015625,294.1499938964844,263.4066772460937,262.5082702636719,264.76416015625,263.4308776855469,288.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.021235954016447,60.0,-21.36845016479492,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,292.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,0.0001155349527834,292.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0001216638702317,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,8.986068132799119e-05,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,0.0001216640885104,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0005771210417151,290.09869384765625,294.1499938964844,263.3699951171875,262.4779663085937,264.7341613769531,263.3943786621094,288.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310099555179,3.2879835742960495e-08,0.0012309771263971,-0.0849089995026588,0.0,0.0,0.0,-0.0211126320064067,60.0,-21.348915100097656,-0.0,-1.033195147215338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,292.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,0.0001155349527834,292.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0001216638702317,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,8.986068132799119e-05,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,0.0001216640885104,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0005771210417151,290.09869384765625,294.1499938964844,263.3699951171875,262.4779663085937,264.7341613769531,263.3943786621094,288.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310099555179,3.2879835742960495e-08,0.0012309771263971,-0.0849089995026588,0.0,0.0,0.0,-0.0211126320064067,60.0,-21.348915100097656,-0.0,-1.033195147215338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,292.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001153440098278,292.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511901855469,0.0,0.0,0.000121462799143,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,8.971217175712809e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001214630174217,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,0.0005761672509834,290.08599853515625,294.1499938964844,263.3333435058594,262.4475402832031,264.7040710449219,263.35791015625,288.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289754813537,3.264186787532708e-08,0.0012289427686482,-0.0842919424176216,0.0,0.0,0.0,-0.0209946632385253,60.0,-21.33070373535156,-0.0,-1.02978276572685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,292.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001153440098278,292.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511901855469,0.0,0.0,0.000121462799143,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,8.971217175712809e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001214630174217,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,0.0005761672509834,290.08599853515625,294.1499938964844,263.3333435058594,262.4475402832031,264.7040710449219,263.35791015625,288.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289754813537,3.264186787532708e-08,0.0012289427686482,-0.0842919424176216,0.0,0.0,0.0,-0.0209946632385253,60.0,-21.33070373535156,-0.0,-1.02978276572685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,292.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.0001151666583609,292.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.000121276032587,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,8.957422687672079e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.0001212762508657,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0005752812721766,290.07330322265625,294.1499938964844,263.2966613769531,262.4169921875,264.67388916015625,263.3214111328125,288.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270855950191,3.242082868837316e-08,0.0012270532315596,-0.0837187021970748,0.0,0.0,0.0,-0.0208850875496864,60.0,-21.31450653076172,-0.0,-1.0266182215445953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,292.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.0001151666583609,292.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.000121276032587,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,8.957422687672079e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.0001212762508657,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0005752812721766,290.07330322265625,294.1499938964844,263.2966613769531,262.4169921875,264.67388916015625,263.3214111328125,288.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270855950191,3.242082868837316e-08,0.0012270532315596,-0.0837187021970748,0.0,0.0,0.0,-0.0208850875496864,60.0,-21.31450653076172,-0.0,-1.0266182215445953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,292.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001150056850747,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001211065246025,290.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,8.944902219809592e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001211067356052,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,0.0005744771915487,290.0605773925781,294.1499938964844,263.260009765625,262.38629150390625,264.64361572265625,263.284912109375,288.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253703316673,3.222021405235864e-08,0.0012253380846232,-0.0831983461976051,0.0,0.0,0.0,-0.0207856353372335,60.0,-21.300922393798828,-0.0,-1.0237502579002469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,292.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001150056850747,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001211065246025,290.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,8.944902219809592e-05,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001211067356052,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,0.0005744771915487,290.0605773925781,294.1499938964844,263.260009765625,262.38629150390625,264.64361572265625,263.284912109375,288.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253703316673,3.222021405235864e-08,0.0012253380846232,-0.0831983461976051,0.0,0.0,0.0,-0.0207856353372335,60.0,-21.300922393798828,-0.0,-1.0237502579002469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,0.0001149339732364,292.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0001210310074384,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,8.939324470702559e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,0.0001210312184412,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0005741189816035,290.05419921875,294.1499938964844,263.2416687011719,262.3708801269531,264.62841796875,263.26666259765625,288.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246062979102,3.2130841987054743e-08,0.0012245741672813,-0.0829665213823318,0.0,0.0,0.0,-0.020741332322359,60.0,-21.29567146301269,-0.0,-1.0224739099840009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,292.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,0.0001148666342487,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0001209600959555,290.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,8.934086508816108e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,0.0001209602996823,291.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0005737825995311,290.0478210449219,294.1499938964844,263.22332763671875,262.3554077148437,264.6132202148437,263.2483825683594,288.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238885974511,3.204691623182043e-08,0.0012238565832376,-0.0827488005161285,0.0,0.0,0.0,-0.0206997245550155,60.0,-21.29114532470703,-0.0,-1.0212760059857828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,292.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001147479124483,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0001208350731758,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,8.924852591007948e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001208352769026,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0005731895798817,290.0350341796875,294.1499938964844,263.1866760253906,262.3243103027344,264.5827331542969,263.2118530273437,288.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226235121488,3.189894925981207e-08,0.0012225916143506,-0.0823649317026138,0.0,0.0,0.0,-0.0206263754516839,60.0,-21.28471946716309,-0.0,-1.019165907223396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,292.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001147479124483,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0001208350731758,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,8.924852591007948e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001208352769026,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0005731895798817,290.0350341796875,294.1499938964844,263.1866760253906,262.3243103027344,264.5827331542969,263.2118530273437,288.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226235121488,3.189894925981207e-08,0.0012225916143506,-0.0823649317026138,0.0,0.0,0.0,-0.0206263754516839,60.0,-21.28471946716309,-0.0,-1.019165907223396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,292.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0001146591894212,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001207416426041,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,8.917951345210895e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001207418463309,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0005727463867515,290.022216796875,294.1499938964844,263.1499938964844,262.29302978515625,264.5521240234375,263.17529296875,288.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216781033203,3.1788374599273084e-08,0.0012216463219374,-0.082078032195568,0.0,0.0,0.0,-0.0205715578049421,60.0,-21.28340721130371,-0.0,-1.0175903497611217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,292.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0001146591894212,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001207416426041,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,8.917951345210895e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001207418463309,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0005727463867515,290.022216796875,294.1499938964844,263.1499938964844,262.29302978515625,264.5521240234375,263.17529296875,288.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216781033203,3.1788374599273084e-08,0.0012216463219374,-0.082078032195568,0.0,0.0,0.0,-0.0205715578049421,60.0,-21.28340721130371,-0.0,-1.0175903497611217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,292.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001145973219536,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001206764936796,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,8.913139754440635e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,0.0001206766901304,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,0.0005724373622797,290.0093994140625,294.1499938964844,263.11334228515625,262.2615966796875,264.5214233398437,263.1387023925781,288.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210187269374,3.17112665015884e-08,0.0012209870619699,-0.0818779692053794,0.0,0.0,0.0,-0.0205333326011896,60.0,-21.286659240722656,-0.0,-1.0164924191258252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,292.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001145973219536,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001206764936796,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,8.913139754440635e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,0.0001206766901304,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,0.0005724373622797,290.0093994140625,294.1499938964844,263.11334228515625,262.2615966796875,264.5214233398437,263.1387023925781,288.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210187269374,3.17112665015884e-08,0.0012209870619699,-0.0818779692053794,0.0,0.0,0.0,-0.0205333326011896,60.0,-21.286659240722656,-0.0,-1.0164924191258252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,292.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.000114564798423,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001206422457471,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275085449219,0.0,0.0,8.910609903978184e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.000120642442198,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0005722749046981,289.9965515136719,294.1499938964844,263.07666015625,262.2301330566406,264.4906005859375,263.10211181640625,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670730038513284e-08,0.0012206403771415,-0.0817727819085121,0.0,0.0,0.0,-0.0205132365226745,60.0,-21.295255661010746,-0.0,-1.015915458424388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,292.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.000114564798423,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001206422457471,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275085449219,0.0,0.0,8.910609903978184e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.000120642442198,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0005722749046981,289.9965515136719,294.1499938964844,263.07666015625,262.2301330566406,264.4906005859375,263.10211181640625,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670730038513284e-08,0.0012206403771415,-0.0817727819085121,0.0,0.0,0.0,-0.0205132365226745,60.0,-21.295255661010746,-0.0,-1.015915458424388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,292.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0001145586793427,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0001206358065246,290.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,8.910134056350216e-05,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001206360029755,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0005722443456761,289.9901123046875,294.1499938964844,263.0583190917969,262.21441650390625,264.4751281738281,263.0837707519531,288.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094553530216,60.0,-21.301511764526367,-0.0,-1.0158069585486373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,292.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.0001145587302744,292.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0001206358574563,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,8.910137694329023e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.0001206360466312,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948303222656,0.0,0.0,0.0005722445785067,289.983642578125,294.1499938964844,263.0400085449219,262.1986999511719,264.45965576171875,263.0654602050781,288.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.0817531272768974,0.0,0.0,0.0,-0.0205094814300537,60.0,-21.30892372131348,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001145783171523,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0001206564847961,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,8.911660552257672e-05,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,0.000120656673971,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0005723424255847,289.970703125,294.1499938964844,263.0033264160156,262.1672058105469,264.4285888671875,263.02880859375,288.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164572119712,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.327667236328125,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001145783171523,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0001206564847961,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,8.911660552257672e-05,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,0.000120656673971,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0005723424255847,289.970703125,294.1499938964844,263.0033264160156,262.1672058105469,264.4285888671875,263.02880859375,288.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164572119712,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.327667236328125,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,292.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0001146210342994,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.0001207014720421,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,8.914982754504308e-05,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.000120701653941,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,0.0005725558148697,289.957763671875,294.1499938964844,262.9666748046875,262.1357116699219,264.3973999023437,262.9920959472656,288.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.350887298583984,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,292.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0001146210342994,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.0001207014720421,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,8.914982754504308e-05,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.000120701653941,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,0.0005725558148697,289.957763671875,294.1499938964844,262.9666748046875,262.1357116699219,264.3973999023437,262.9920959472656,288.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.350887298583984,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,0.0001146850336226,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,0.0001207688619615,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770935058594,0.0,0.0,8.919960237108171e-05,290.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.0001207690438604,291.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,0.0005728754913434,289.9447326660156,294.1499938964844,262.92999267578125,262.10418701171875,264.3660888671875,262.95538330078125,288.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.378292083740234,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,0.0001146850336226,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,0.0001207688619615,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770935058594,0.0,0.0,8.919960237108171e-05,290.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.0001207690438604,291.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,0.0005728754913434,289.9447326660156,294.1499938964844,262.92999267578125,262.10418701171875,264.3660888671875,262.95538330078125,288.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.378292083740234,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,0.0001147687871707,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001208570611197,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,8.92647440196015e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,0.0001208572430186,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.00057329388801,289.93170166015625,294.1499938964844,262.8933410644531,262.0726623535156,264.3346252441406,262.91864013671875,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228129198774,-0.0824322998523712,0.0,0.0,0.0,-0.0206392426043748,60.0,-21.409610748291016,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,0.0001147687871707,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001208570611197,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,8.92647440196015e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,0.0001208572430186,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.00057329388801,289.93170166015625,294.1499938964844,262.8933410644531,262.0726623535156,264.3346252441406,262.91864013671875,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228129198774,-0.0824322998523712,0.0,0.0,0.0,-0.0206392426043748,60.0,-21.409610748291016,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,292.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001148174560512,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0001209083129651,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,8.930260082706809e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,0.0001209084875881,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.000573536963202,289.9251403808594,294.1499938964844,262.875,262.056884765625,264.31884765625,262.9002685546875,288.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.426631927490234,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,292.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,0.0001148702140199,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,0.0001209638649015,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,8.934362995205447e-05,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,0.0001209640468005,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0005738005274906,289.9186096191406,294.1499938964844,262.8566589355469,262.0411071777344,264.3030090332031,262.88189697265625,288.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.44444465637207,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,292.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001149886884377,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001210886257467,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,8.94357799552381e-05,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.0001210888003697,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0005743923247791,289.90545654296875,294.1499938964844,262.82000732421875,262.0095520019531,264.2712707519531,262.8451232910156,288.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431895494461,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.482643127441406,-0.0,-1.0234465008807093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,292.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001149886884377,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001210886257467,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,8.94357799552381e-05,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.0001210888003697,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0005743923247791,289.90545654296875,294.1499938964844,262.82000732421875,262.0095520019531,264.2712707519531,262.8451232910156,288.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431895494461,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.482643127441406,-0.0,-1.0234465008807093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,292.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,0.0001151206961367,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,0.0001212276401929,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,8.953845099313185e-05,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.0001212278075399,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.000575051701162,289.89227294921875,294.1499938964844,262.7833251953125,261.9779357910156,264.2394104003906,262.8083190917969,288.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236345236246052e-08,0.0012265617260709,-0.0835698843002319,0.0,0.0,0.0,-0.0208566393703222,60.0,-21.52359771728516,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,292.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,0.0001151206961367,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,0.0001212276401929,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,8.953845099313185e-05,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.0001212278075399,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.000575051701162,289.89227294921875,294.1499938964844,262.7833251953125,261.9779357910156,264.2394104003906,262.8083190917969,288.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236345236246052e-08,0.0012265617260709,-0.0835698843002319,0.0,0.0,0.0,-0.0208566393703222,60.0,-21.52359771728516,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,292.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,0.0001152659242507,292.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.000121380573546,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,8.965140295913443e-05,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.000121380740893,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0005757771432399,289.8790588378906,294.1499938964844,262.7466735839844,261.94635009765625,264.2073974609375,262.77154541015625,288.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281413655728,3.2544438255399655e-08,0.001228108885698,-0.0840392783284187,0.0,0.0,0.0,-0.0209463592618703,60.0,-21.567127227783203,-0.0,-1.028387259793817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,292.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,0.0001152659242507,292.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.000121380573546,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,8.965140295913443e-05,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.000121380740893,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0005757771432399,289.8790588378906,294.1499938964844,262.7466735839844,261.94635009765625,264.2073974609375,262.77154541015625,288.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281413655728,3.2544438255399655e-08,0.001228108885698,-0.0840392783284187,0.0,0.0,0.0,-0.0209463592618703,60.0,-21.567127227783203,-0.0,-1.028387259793817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
