time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433380,292.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,0.0001154222118202,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,0.0001215451484313,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,8.977295510703698e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001215453157783,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0005765578825958,289.8657531738281,294.1499938964844,262.7099914550781,261.91473388671875,264.1752319335937,262.7347106933594,288.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298065703362,3.2739201571985184e-08,0.0012297737412154,-0.0845443457365036,0.0,0.0,0.0,-0.0210429094731807,60.0,-21.61307144165039,-0.0,-1.0311778453342413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,292.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,0.0001154222118202,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,0.0001215451484313,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,8.977295510703698e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001215453157783,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0005765578825958,289.8657531738281,294.1499938964844,262.7099914550781,261.91473388671875,264.1752319335937,262.7347106933594,288.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298065703362,3.2739201571985184e-08,0.0012297737412154,-0.0845443457365036,0.0,0.0,0.0,-0.0210429094731807,60.0,-21.61307144165039,-0.0,-1.0311778453342413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,292.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0001155039426521,292.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,0.0001216312157339,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,8.98365251487121e-05,290.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,0.0001216313830809,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0005769660929217,289.8591003417969,294.1499938964844,262.6916809082031,261.8988952636719,264.1591186523437,262.71630859375,288.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841054320442715e-08,0.0012306444114074,-0.0848084464669227,0.0,0.0,0.0,-0.0210934020578861,60.0,-21.636869430541992,-0.0,-1.0326386501446905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,292.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.000115587899927,292.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0001217196258949,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,8.990181959234178e-05,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,0.0001217197932419,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0005773854791186,289.8524169921875,294.1499938964844,262.67333984375,261.8830871582031,264.1429443359375,262.6979064941406,288.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945681738283383e-08,0.001231538830325,-0.0850797295570373,0.0,0.0,0.0,-0.0211452692747116,60.0,-21.661109924316406,-0.0,-1.0341403111624461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,292.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0001157613951363,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001219023179146,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,9.003675950225443e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001219024852616,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.000578252132982,289.83905029296875,294.1499938964844,262.6366577148437,261.8514404296875,264.1105041503906,262.6610717773437,288.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161889234634145e-08,0.0012333870399743,-0.0856402516365051,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.710729598999023,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,292.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0001157613951363,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001219023179146,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,9.003675950225443e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001219024852616,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.000578252132982,289.83905029296875,294.1499938964844,262.6366577148437,261.8514404296875,264.1105041503906,262.6610717773437,288.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161889234634145e-08,0.0012333870399743,-0.0856402516365051,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.710729598999023,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,292.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.0001159408056992,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.000122091252706,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,9.017630509333684e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,0.000122091412777,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0005791483563371,289.8256225585937,294.1499938964844,262.6000061035156,261.8197631835937,264.0779113769531,262.6242370605469,288.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.3385479270009455e-08,0.0012352984631434,-0.0862198397517204,0.0,0.0,0.0,-0.0213632881641387,60.0,-21.76168441772461,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,292.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.0001159408056992,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.000122091252706,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,9.017630509333684e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,0.000122091412777,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0005791483563371,289.8256225585937,294.1499938964844,262.6000061035156,261.8197631835937,264.0779113769531,262.6242370605469,288.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.3385479270009455e-08,0.0012352984631434,-0.0862198397517204,0.0,0.0,0.0,-0.0213632881641387,60.0,-21.76168441772461,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,292.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0001161245454568,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001222847349708,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,9.031921217683704e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,0.0001222848950419,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0005800661747343,289.8121337890625,294.1499938964844,262.5633239746094,261.7880554199219,264.045166015625,262.58740234375,288.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614458772035505e-08,0.0012372558703646,-0.0868133082985878,0.0,0.0,0.0,-0.0214768014848232,60.0,-21.813697814941406,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,292.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0001161245454568,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001222847349708,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,9.031921217683704e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,0.0001222848950419,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0005800661747343,289.8121337890625,294.1499938964844,262.5633239746094,261.7880554199219,264.045166015625,262.58740234375,288.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614458772035505e-08,0.0012372558703646,-0.0868133082985878,0.0,0.0,0.0,-0.0214768014848232,60.0,-21.813697814941406,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,0.0001163106499006,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,0.0001224807201651,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,9.046395280165598e-05,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.0001224808656843,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0005809958092868,289.798583984375,294.1499938964844,262.52667236328125,261.75634765625,264.0122985839844,262.5505676269531,288.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.86636543273925,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,0.0001163106499006,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,0.0001224807201651,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,9.046395280165598e-05,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.0001224808656843,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0005809958092868,289.798583984375,294.1499938964844,262.52667236328125,261.75634765625,264.0122985839844,262.5505676269531,288.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.86636543273925,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,292.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,0.000116404145956,292.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0001225791638717,290.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,9.053666872205211e-05,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,0.0001225793239427,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.0005814628093503,289.7917785644531,294.1499938964844,262.5083312988281,261.740478515625,263.9958190917969,262.5321655273437,288.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.89286422729492,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,292.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,0.0001164975401479,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771728515625,0.0,0.0,0.0001226775202667,290.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,9.060931188287212e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.0001226776803378,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0005819293437525,289.7850036621094,294.1499938964844,262.489990234375,261.724609375,263.97930908203125,262.5137634277344,288.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.919410705566406,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,292.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0001166831498267,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.000122872981592,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,9.075367415789516e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,0.0001228731271112,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0005828564753755,289.7713317871094,294.1499938964844,262.4533386230469,261.69287109375,263.9461669921875,262.4769287109375,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.97245216369629,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,292.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0001166831498267,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.000122872981592,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,9.075367415789516e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,0.0001228731271112,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0005828564753755,289.7713317871094,294.1499938964844,262.4533386230469,261.69287109375,263.9461669921875,262.4769287109375,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.97245216369629,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,292.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001168660674011,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.000123065590742,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,9.089594095712528e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0001230657508131,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,0.0005837702192366,289.7576599121094,294.1499938964844,262.4166564941406,261.6611022949219,263.91290283203125,262.4400939941406,288.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.025230407714844,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,292.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001168660674011,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.000123065590742,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,9.089594095712528e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0001230657508131,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,0.0005837702192366,289.7576599121094,294.1499938964844,262.4166564941406,261.6611022949219,263.91290283203125,262.4400939941406,288.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.025230407714844,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,292.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0001170436662505,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0001232526119565,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,9.103407501243056e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001232527720276,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0005846573621965,289.743896484375,294.1499938964844,262.3800048828125,261.6293334960937,263.8795166015625,262.4032592773437,288.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989274193125e-08,0.0012470475630834,-0.0897806882858276,0.0,0.0,0.0,-0.0220446288585662,60.0,-22.07722854614257,-0.0,-1.0603524458474568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,292.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0001170436662505,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0001232526119565,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,9.103407501243056e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001232527720276,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0005846573621965,289.743896484375,294.1499938964844,262.3800048828125,261.6293334960937,263.8795166015625,262.4032592773437,288.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989274193125e-08,0.0012470475630834,-0.0897806882858276,0.0,0.0,0.0,-0.0220446288585662,60.0,-22.07722854614257,-0.0,-1.0603524458474568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,292.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,0.000117147435958,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001233618968399,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,9.111477993428708e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,0.000123362042359,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.000585175701417,289.73565673828125,294.1499938964844,262.3580017089844,261.6102600097656,263.8594055175781,262.38116455078125,288.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.107994079589844,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,292.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001172149277408,292.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,0.0001234329683938,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,9.11672759684734e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.000123433113913,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.000585512840189,289.7301330566406,294.1499938964844,262.34332275390625,261.5975341796875,263.84600830078125,262.366455078125,288.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.128263473510746,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,292.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.000117297458928,292.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0001235198724316,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,9.123146446654572e-05,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0001235200179507,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0005859251250512,289.72320556640625,294.1499938964844,262.32501220703125,261.5816345214844,263.8291931152344,262.3480529785156,288.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.153263092041016,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,292.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0001173772543552,292.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.000123603909742,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,9.129352838499472e-05,290.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,0.0001236040407093,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01397705078125,0.0,0.0,0.0005863236729055,289.7162780761719,294.1499938964844,262.3066711425781,261.56573486328125,263.8123779296875,262.32965087890625,288.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.17782211303711,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,292.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,0.0001175287907244,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,0.0001237634860444,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,9.141139162238689e-05,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0001237636170117,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,0.0005870806635357,289.702392578125,294.1499938964844,262.2699890136719,261.53387451171875,263.77862548828125,262.2928466796875,288.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.225605010986328,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,292.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,0.0001175287907244,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,0.0001237634860444,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,9.141139162238689e-05,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0001237636170117,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,0.0005870806635357,289.702392578125,294.1499938964844,262.2699890136719,261.53387451171875,263.77862548828125,262.2928466796875,288.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.225605010986328,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,292.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.0001176676232717,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881530761719,0.0,0.0,0.0001239096745848,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,9.151936683338135e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.000123909820104,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,0.0005877741496078,289.6884460449219,294.1499938964844,262.2333374023437,261.5020446777344,263.7447814941406,262.2560729980469,288.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537303846329,3.553749294837871e-08,0.0012536948779597,-0.0917938351631164,0.0,0.0,0.0,-0.0224301107227802,60.0,-22.271228790283203,-0.0,-1.071687663056764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,292.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.0001176676232717,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881530761719,0.0,0.0,0.0001239096745848,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,9.151936683338135e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.000123909820104,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,0.0005877741496078,289.6884460449219,294.1499938964844,262.2333374023437,261.5020446777344,263.7447814941406,262.2560729980469,288.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537303846329,3.553749294837871e-08,0.0012536948779597,-0.0917938351631164,0.0,0.0,0.0,-0.0224301107227802,60.0,-22.271228790283203,-0.0,-1.071687663056764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,292.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.000117791336379,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001240399433299,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,9.161558409687132e-05,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001240400888491,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0005883921403437,289.67449951171875,294.1499938964844,262.1966552734375,261.4701843261719,263.7108154296875,262.21929931640625,288.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550484389066,3.5691666511183946e-08,0.0012550128158181,-0.0921928510069847,0.0,0.0,0.0,-0.0225065387785434,60.0,-22.31421089172364,-0.0,-1.0739422151573309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,292.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.000117791336379,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001240399433299,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,9.161558409687132e-05,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001240400888491,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0005883921403437,289.67449951171875,294.1499938964844,262.1966552734375,261.4701843261719,263.7108154296875,262.21929931640625,288.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550484389066,3.5691666511183946e-08,0.0012550128158181,-0.0921928510069847,0.0,0.0,0.0,-0.0225065387785434,60.0,-22.31421089172364,-0.0,-1.0739422151573309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001178986567538,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,0.0001241529680555,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,9.169905388262124e-05,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,0.0001241530990228,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0005889282329007,289.66046142578125,294.1499938964844,262.1600036621094,261.43829345703125,263.6767883300781,262.1825256347656,288.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561919866129,3.582541552304974e-08,0.0012561561306938,-0.0925389751791954,0.0,0.0,0.0,-0.0225728433579206,60.0,-22.35431861877441,-0.0,-1.0758999735571709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001178986567538,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,0.0001241529680555,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,9.169905388262124e-05,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,0.0001241530990228,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0005889282329007,289.66046142578125,294.1499938964844,262.1600036621094,261.43829345703125,263.6767883300781,262.1825256347656,288.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561919866129,3.582541552304974e-08,0.0012561561306938,-0.0925389751791954,0.0,0.0,0.0,-0.0225728433579206,60.0,-22.35431861877441,-0.0,-1.0758999735571709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,292.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.000117944968224,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,0.0001242017315234,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,9.173507714876904e-05,290.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0001242018624907,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,0.0005891595501452,289.6534423828125,294.1499938964844,262.14166259765625,261.4223327636719,263.65972900390625,262.1641540527344,288.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566853547468,3.5883125804048184e-08,0.0012566494988277,-0.0926883071660995,0.0,0.0,0.0,-0.0226014517247676,60.0,-22.3730697631836,-0.0,-1.0767453062499045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,292.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001179866230813,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001242455909959,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,9.17674697120674e-05,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001242457219632,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0005893675843253,289.6464233398437,294.1499938964844,262.1233215332031,261.4064025878906,263.6426696777344,262.1457824707031,288.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257129246369,3.593503450360913e-08,0.0012570932740345,-0.0928226262331008,0.0,0.0,0.0,-0.0226271841675043,60.0,-22.391042709350582,-0.0,-1.077505871194262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,292.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001180531253339,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001243156293639,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,9.181919449474664e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0001243157603312,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0005896997754462,289.6323547363281,294.1499938964844,262.086669921875,261.3744812011719,263.6084899902344,262.10906982421875,288.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790865559451e-08,0.0012578017776831,-0.0930370613932609,0.0,0.0,0.0,-0.0226682685315608,60.0,-22.42389678955078,-0.0,-1.0787207571638649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,292.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001180531253339,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001243156293639,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,9.181919449474664e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0001243157603312,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0005896997754462,289.6323547363281,294.1499938964844,262.086669921875,261.3744812011719,263.6084899902344,262.10906982421875,288.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790865559451e-08,0.0012578017776831,-0.0930370613932609,0.0,0.0,0.0,-0.0226682685315608,60.0,-22.42389678955078,-0.0,-1.0787207571638649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,292.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001180969484266,291.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0001243617734871,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86016845703125,0.0,0.0,9.185327508021146e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,0.0001243619044544,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,0.0005899186944589,289.61822509765625,294.1499938964844,262.04998779296875,261.342529296875,263.57421875,262.0723571777344,288.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583048082888,3.607252097026503e-08,0.001258268719539,-0.093178354203701,0.0,0.0,0.0,-0.0226953402161598,60.0,-22.4527645111084,-0.0,-1.079521751989887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,292.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001180969484266,291.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0001243617734871,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86016845703125,0.0,0.0,9.185327508021146e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,0.0001243619044544,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,0.0005899186944589,289.61822509765625,294.1499938964844,262.04998779296875,261.342529296875,263.57421875,262.0723571777344,288.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583048082888,3.607252097026503e-08,0.001258268719539,-0.093178354203701,0.0,0.0,0.0,-0.0226953402161598,60.0,-22.4527645111084,-0.0,-1.079521751989887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,292.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.000118136202218,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,0.0001244031154783,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,9.188380499836056e-05,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.0001244032318936,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0005901147960685,289.6040954589844,294.1499938964844,262.0165100097656,261.31298828125,263.5399475097656,262.037353515625,288.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587229721248,3.612143828490844e-08,0.001258686883375,-0.0933049172163009,0.0,0.0,0.0,-0.0227195918560028,60.0,-22.477519989013672,-0.0,-1.080239400153005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
