time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
435720,292.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.000118136202218,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,0.0001244031154783,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,9.188380499836056e-05,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.0001244032318936,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0005901147960685,289.6040954589844,294.1499938964844,262.0165100097656,261.31298828125,263.5399475097656,262.037353515625,288.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587229721248,3.612143828490844e-08,0.001258686883375,-0.0933049172163009,0.0,0.0,0.0,-0.0227195918560028,60.0,-22.477519989013672,-0.0,-1.080239400153005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,292.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,0.0001181882325909,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,0.0001244579034391,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,9.192427387461066e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0001244580344064,291.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0005903746932744,289.5899353027344,294.1499938964844,261.98907470703125,261.2880249023437,263.5057373046875,262.0064392089844,288.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259277225472,3.6186278862260224e-08,0.0012592410203069,-0.0934726670384407,0.0,0.0,0.0,-0.0227517336606979,60.0,-22.499330520629883,-0.0,-1.0811911010932823e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,292.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,0.0001181882325909,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,0.0001244579034391,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,9.192427387461066e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0001244580344064,291.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0005903746932744,289.5899353027344,294.1499938964844,261.98907470703125,261.2880249023437,263.5057373046875,262.0064392089844,288.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259277225472,3.6186278862260224e-08,0.0012592410203069,-0.0934726670384407,0.0,0.0,0.0,-0.0227517336606979,60.0,-22.499330520629883,-0.0,-1.0811911010932823e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,292.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,0.0001182170599349,291.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,0.0001244882587343,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258361816406,0.0,0.0,9.194669110001996e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0001244883751496,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,0.0005905186990275,289.58282470703125,294.1499938964844,261.9775085449219,261.2771911621094,263.4887084960937,261.9932556152344,288.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222200350266576e-08,0.0012595481239259,-0.0935655906796455,0.0,0.0,0.0,-0.0227695405483245,60.0,-22.508899688720703,-0.0,-1.0817184659117629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,292.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,0.0001182469932246,291.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,0.0001245197781827,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,9.196997416438536e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001245199091499,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0005906682345084,289.5757141113281,294.1499938964844,261.9673156738281,261.2673645019531,263.4717712402344,261.9814758300781,288.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.51754570007324,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,292.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.00011830648873,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.0001245824387297,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,9.201624925481156e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.000124582555145,291.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,0.0005909654428251,289.5614929199219,294.1499938964844,261.9508056640625,261.25067138671875,263.4381408691406,261.961669921875,288.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633364897837056e-08,0.0012605007505044,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.531938552856445,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,292.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.00011830648873,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.0001245824387297,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,9.201624925481156e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.000124582555145,291.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,0.0005909654428251,289.5614929199219,294.1499938964844,261.9508056640625,261.25067138671875,263.4381408691406,261.961669921875,288.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633364897837056e-08,0.0012605007505044,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.531938552856445,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,292.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001183602289529,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.0001246390165761,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79132080078125,0.0,0.0,9.205804235534742e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0001246391329914,291.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0005912338383495,289.5472412109375,294.1499938964844,261.93914794921875,261.2377014160156,263.4049072265625,261.94696044921875,288.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400614078502265e-08,0.0012610732810571,-0.0940271168947219,0.0,0.0,0.0,-0.0228579863905906,60.0,-22.54151725769043,-0.0,-1.0843398712268026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,292.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001183602289529,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.0001246390165761,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79132080078125,0.0,0.0,9.205804235534742e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0001246391329914,291.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0005912338383495,289.5472412109375,294.1499938964844,261.93914794921875,261.2377014160156,263.4049072265625,261.94696044921875,288.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400614078502265e-08,0.0012610732810571,-0.0940271168947219,0.0,0.0,0.0,-0.0228579863905906,60.0,-22.54151725769043,-0.0,-1.0843398712268026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,292.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001184019638458,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.000124682977912,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,9.209050767822192e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792358398437,0.0,0.0,0.0001246830943273,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0005914423381909,289.5329284667969,294.1499938964844,261.9319763183594,261.2281188964844,263.37225341796875,261.93701171875,288.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.6452629359473576e-08,0.0012615178711712,-0.0941616594791412,0.0,0.0,0.0,-0.0228837709873914,60.0,-22.545316696166992,-0.0,-1.085104699427575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,292.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001184019638458,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.000124682977912,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,9.209050767822192e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792358398437,0.0,0.0,0.0001246830943273,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0005914423381909,289.5329284667969,294.1499938964844,261.9319763183594,261.2281188964844,263.37225341796875,261.93701171875,288.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.6452629359473576e-08,0.0012615178711712,-0.0941616594791412,0.0,0.0,0.0,-0.0228837709873914,60.0,-22.545316696166992,-0.0,-1.085104699427575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,292.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.000118426294648,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001247085892828,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,9.21094324439764e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0001247087056981,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106994628906,0.0,0.0,0.0005915638757869,289.51861572265625,294.1499938964844,261.9288330078125,261.2215881347656,263.34014892578125,261.9312744140625,288.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618135660886,3.648294821800847e-08,0.0012617771280929,-0.0942400842905044,0.0,0.0,0.0,-0.0228988006711006,60.0,-22.5429801940918,-0.0,-1.0855506360485381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,292.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.000118426294648,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001247085892828,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,9.21094324439764e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0001247087056981,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106994628906,0.0,0.0,0.0005915638757869,289.51861572265625,294.1499938964844,261.9288330078125,261.2215881347656,263.34014892578125,261.9312744140625,288.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618135660886,3.648294821800847e-08,0.0012617771280929,-0.0942400842905044,0.0,0.0,0.0,-0.0228988006711006,60.0,-22.5429801940918,-0.0,-1.0855506360485381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,292.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,0.0001184311695396,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,0.0001247137261088,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,9.21132232178934e-05,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001247138425242,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,0.0005915882065892,289.5114440917969,294.1499938964844,261.9286804199219,261.2193908691406,263.3243713378906,261.9300231933594,288.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618656037375,3.6489019805685536e-08,0.0012618290493264,-0.0942557901144027,0.0,0.0,0.0,-0.0229018125683069,60.0,-22.53893280029297,-0.0,-1.0856399512704229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,0.0001184298162115,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169494628906,0.0,0.0,0.0001247123000212,290.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,9.211216820403934e-05,290.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001247124164365,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,0.0005915814545005,289.5042724609375,294.1499938964844,261.92938232421875,261.21783447265625,263.30877685546875,261.9296569824219,288.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618511682376,3.648732871397442e-08,0.0012618147302418,-0.0942514091730117,0.0,0.0,0.0,-0.0229009725153446,60.0,-22.53320503234864,-0.0,-1.0856150822746713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,292.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,0.0001184080683742,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,0.0001246893953066,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,9.209525160258636e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0001246895117219,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0005914728390052,289.48992919921875,294.1499938964844,261.9331359863281,261.216552734375,263.27813720703125,261.9313049316406,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616195017471,3.646021795589149e-08,0.0012615829473361,-0.0941812917590141,0.0,0.0,0.0,-0.0228875335305929,60.0,-22.516551971435547,-0.0,-1.0852163256913629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,292.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,0.0001184080683742,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,0.0001246893953066,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,9.209525160258636e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0001246895117219,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0005914728390052,289.48992919921875,294.1499938964844,261.9331359863281,261.216552734375,263.27813720703125,261.9313049316406,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616195017471,3.646021795589149e-08,0.0012615829473361,-0.0941812917590141,0.0,0.0,0.0,-0.0228875335305929,60.0,-22.516551971435547,-0.0,-1.0852163256913629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,292.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001183598360512,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001246386091224,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,9.205772948917e-05,290.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0001246387109858,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,0.0005912318592891,289.4755554199219,294.1499938964844,261.93975830078125,261.2174377441406,263.248291015625,261.93609619140625,288.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611055281013,3.640009538230515e-08,0.0012610690901055,-0.0940257757902145,0.0,0.0,0.0,-0.02285772934556,60.0,-22.492164611816406,-0.0,-1.08433226841953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,292.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001183598360512,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001246386091224,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,9.205772948917e-05,290.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0001246387109858,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,0.0005912318592891,289.4755554199219,294.1499938964844,261.93975830078125,261.2174377441406,263.248291015625,261.93609619140625,288.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611055281013,3.640009538230515e-08,0.0012610690901055,-0.0940257757902145,0.0,0.0,0.0,-0.02285772934556,60.0,-22.492164611816406,-0.0,-1.08433226841953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,292.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001182826090371,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001245572784682,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,9.199766645906492e-05,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,0.0001245573948835,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0005908461171202,289.4611511230469,294.1499938964844,261.9488220214844,261.2201843261719,263.2193908691406,261.9437866210937,288.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602828210219,3.630384526331909e-08,0.0012602464994415,-0.0937767997384071,0.0,0.0,0.0,-0.0228100176900625,60.0,-22.459779739379883,-0.0,-1.0829176488869052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,292.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001182826090371,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001245572784682,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,9.199766645906492e-05,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,0.0001245573948835,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0005908461171202,289.4611511230469,294.1499938964844,261.9488220214844,261.2201843261719,263.2193908691406,261.9437866210937,288.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602828210219,3.630384526331909e-08,0.0012602464994415,-0.0937767997384071,0.0,0.0,0.0,-0.0228100176900625,60.0,-22.459779739379883,-0.0,-1.0829176488869052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,292.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,0.0001181785191874,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,0.0001244476734427,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,9.191670687869193e-05,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0001244477753061,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373962402344,0.0,0.0,0.0005903261480852,289.4467468261719,294.1499938964844,261.9599304199219,261.22442626953125,263.1913757324219,261.95361328125,287.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617411081791033e-08,0.0012591375270858,-0.0934411808848381,0.0,0.0,0.0,-0.0227457042783498,60.0,-22.420551300048828,-0.0,-1.0810123995952381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,292.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,0.0001181785191874,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,0.0001244476734427,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,9.191670687869193e-05,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0001244477753061,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373962402344,0.0,0.0,0.0005903261480852,289.4467468261719,294.1499938964844,261.9599304199219,261.22442626953125,263.1913757324219,261.95361328125,287.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617411081791033e-08,0.0012591375270858,-0.0934411808848381,0.0,0.0,0.0,-0.0227457042783498,60.0,-22.420551300048828,-0.0,-1.0810123995952381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,292.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0001181179759441,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0001243839069502,290.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,9.186961688101292e-05,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0001243840233655,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0005900237592868,289.4395446777344,294.1499938964844,261.96612548828125,261.22705078125,263.177734375,261.9591979980469,287.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098651179372616e-08,0.0012584925862029,-0.0932459533214569,0.0,0.0,0.0,-0.0227082967758178,60.0,-22.3985595703125,-0.0,-1.079905018741556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,292.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,0.0001180551407742,291.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,0.0001243177539436,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67987060546875,0.0,0.0,9.182074427371845e-05,290.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.000124317855807,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0005897099035792,289.4323425292969,294.1499938964844,261.9726867675781,261.2299499511719,263.164306640625,261.9652404785156,287.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.602033871175081e-08,0.0012578231981024,-0.0930433496832847,0.0,0.0,0.0,-0.0226694755256176,60.0,-22.37533569335937,-0.0,-1.0787564264092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,292.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,0.0001179206228698,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0001241760910488,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,9.171611600322648e-05,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,0.0001241761929122,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0005890378961339,289.4179077148437,294.1499938964844,261.9866638183594,261.2363586425781,263.1380310058594,261.9783020019531,287.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.5852682600534536e-08,0.0012563900090754,-0.0926095247268676,0.0,0.0,0.0,-0.0225863624364137,60.0,-22.32636260986328,-0.0,-1.076299298574668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,292.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,0.0001179206228698,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.0001241760910488,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,9.171611600322648e-05,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,0.0001241761929122,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0005890378961339,289.4179077148437,294.1499938964844,261.9866638183594,261.2363586425781,263.1380310058594,261.9783020019531,287.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.5852682600534536e-08,0.0012563900090754,-0.0926095247268676,0.0,0.0,0.0,-0.0225863624364137,60.0,-22.32636260986328,-0.0,-1.076299298574668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,292.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001177687081508,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001240161218447,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,9.159796172752976e-05,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0001240162237081,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,0.0005882791010662,289.40350341796875,294.1499938964844,262.00146484375,261.243408203125,263.1127319335937,261.99249267578125,287.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548072263598,3.566334783045022e-08,0.0012547716032713,-0.0921195596456527,0.0,0.0,0.0,-0.022492503747344,60.0,-22.2734489440918,-0.0,-1.0735278976881093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,292.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001177687081508,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001240161218447,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,9.159796172752976e-05,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0001240162237081,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,0.0005882791010662,289.40350341796875,294.1499938964844,262.00146484375,261.243408203125,263.1127319335937,261.99249267578125,287.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548072263598,3.566334783045022e-08,0.0012547716032713,-0.0921195596456527,0.0,0.0,0.0,-0.022492503747344,60.0,-22.2734489440918,-0.0,-1.0735278976881093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,292.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,0.0001175933648482,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090393066406,0.0,0.0,0.0001238314725924,290.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.146158117800952e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,0.0001238315744558,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,0.0005874031921848,289.3890686035156,294.1499938964844,262.0167236328125,261.2507629394531,263.0883483886719,262.00738525390625,287.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529389932751,3.5444813306639844e-08,0.0012529036030173,-0.0915539488196373,0.0,0.0,0.0,-0.0223841704428195,60.0,-22.216209411621094,-0.0,-1.070333439656679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,292.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,0.0001175933648482,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090393066406,0.0,0.0,0.0001238314725924,290.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.146158117800952e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,0.0001238315744558,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,0.0005874031921848,289.3890686035156,294.1499938964844,262.0167236328125,261.2507629394531,263.0883483886719,262.00738525390625,287.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529389932751,3.5444813306639844e-08,0.0012529036030173,-0.0915539488196373,0.0,0.0,0.0,-0.0223841704428195,60.0,-22.216209411621094,-0.0,-1.070333439656679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,292.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,0.0001173934506368,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,0.0001236209500348,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,9.13060866878368e-05,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.0001236210518982,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.0005864045815542,289.3746643066406,294.1499938964844,262.031982421875,261.2581481933594,263.06494140625,262.02252197265625,287.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250809058547,3.5195657943631886e-08,0.0012507737847045,-0.0909089818596839,0.0,0.0,0.0,-0.022260658442974,60.0,-22.15410614013672,-0.0,-1.0666972372064265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,292.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,0.0001173934506368,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,0.0001236209500348,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,9.13060866878368e-05,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.0001236210518982,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.0005864045815542,289.3746643066406,294.1499938964844,262.031982421875,261.2581481933594,263.06494140625,262.02252197265625,287.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250809058547,3.5195657943631886e-08,0.0012507737847045,-0.0909089818596839,0.0,0.0,0.0,-0.022260658442974,60.0,-22.15410614013672,-0.0,-1.0666972372064265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,292.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,0.0001172839547507,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,0.0001235056552104,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,9.12209288799204e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0001235057570738,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,0.0005858576623722,289.3674621582031,294.1499938964844,262.0395202636719,261.2617492675781,263.0535583496094,262.0300598144531,287.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496424606069,3.5059198211229166e-08,0.0012496074195951,-0.0905556827783584,0.0,0.0,0.0,-0.0221930090337991,60.0,-22.12143325805664,-0.0,-1.0647082859804868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,292.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0001171668191091,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0001233823131769,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,9.11298193386756e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,0.0001233824004884,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0005852725589647,289.3602600097656,294.1499938964844,262.0469055175781,261.2652282714844,263.0424194335937,262.0375061035156,287.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483943719416,3.4913213653453574e-08,0.0012483594473451,-0.0901777073740959,0.0,0.0,0.0,-0.0221206415444612,60.0,-22.08751106262207,-0.0,-1.0625826973864605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0001169126480817,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0001231146452482,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,9.093213157029822e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,0.0001231147471116,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.0005840028752572,289.3458557128906,294.1499938964844,262.0610046386719,261.271728515625,263.0207824707031,262.0519714355469,287.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456863187253,3.4596443043710685e-08,0.0012456517433747,-0.089357390999794,0.0,0.0,0.0,-0.0219636093825101,60.0,-22.01644897460937,-0.0,-1.057977456753179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0001169126480817,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0001231146452482,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,9.093213157029822e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,0.0001231147471116,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.0005840028752572,289.3458557128906,294.1499938964844,262.0610046386719,261.271728515625,263.0207824707031,262.0519714355469,287.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456863187253,3.4596443043710685e-08,0.0012456517433747,-0.089357390999794,0.0,0.0,0.0,-0.0219636093825101,60.0,-22.01644897460937,-0.0,-1.057977456753179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,292.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,0.0001166344227385,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.000122821656987,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.071573003893718e-05,290.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0001228217588504,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0005826130509376,289.3314819335937,294.1499938964844,262.073974609375,261.2773132324219,262.9999694824219,262.0654602050781,287.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721802555,3.424968753051871e-08,0.0012426875764504,-0.0884592235088348,0.0,0.0,0.0,-0.0217917133122682,60.0,-21.941539764404297,-0.0,-1.0529478089438272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,292.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,0.0001166344227385,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.000122821656987,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.071573003893718e-05,290.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0001228217588504,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0005826130509376,289.3314819335937,294.1499938964844,262.073974609375,261.2773132324219,262.9999694824219,262.0654602050781,287.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721802555,3.424968753051871e-08,0.0012426875764504,-0.0884592235088348,0.0,0.0,0.0,-0.0217917133122682,60.0,-21.941539764404297,-0.0,-1.0529478089438272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
