time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438060,292.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001163387132692,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.000122510260553,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,9.048572974279524e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001225103624165,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0005811359733343,289.3171081542969,294.1499938964844,262.0853271484375,261.28173828125,262.9798889160156,262.0776672363281,287.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044167041778,0.0,0.0,0.0,-0.0216090194880962,60.0,-21.86397361755371,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,292.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001163387132692,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.000122510260553,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,9.048572974279524e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001225103624165,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0005811359733343,289.3171081542969,294.1499938964844,262.0853271484375,261.28173828125,262.9798889160156,262.0776672363281,287.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044167041778,0.0,0.0,0.0,-0.0216090194880962,60.0,-21.86397361755371,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.0001160337124019,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.000122189085232,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,9.02485116967e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0001221891725435,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0005796123878099,289.3027648925781,294.1499938964844,262.0946960449219,261.2846374511719,262.96051025390625,262.0882568359375,287.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193605422973,0.0,0.0,0.0,-0.0214205849915742,60.0,-21.78541374206543,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.0001160337124019,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.000122189085232,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,9.02485116967e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0001221891725435,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0005796123878099,289.3027648925781,294.1499938964844,262.0946960449219,261.2846374511719,262.96051025390625,262.0882568359375,287.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193605422973,0.0,0.0,0.0,-0.0214205849915742,60.0,-21.78541374206543,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0001158808299805,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0001220280901179,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,9.01296007214114e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0001220281847054,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,0.0005788487615063,289.29559326171875,294.1499938964844,262.0985412597656,261.28546142578125,262.9510803222656,262.0926818847656,287.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346924049779,3.3310509905959413e-08,0.0012346591101959,-0.0860255137085914,0.0,0.0,0.0,-0.0213261321187019,60.0,-21.74646377563477,-0.0,-1.0393851113121857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,292.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001157287260866,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.000121867924463,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,9.00113009265624e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,0.0001218680117744,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0,0.0005780889769084,289.2884216308594,294.1499938964844,262.1017150878906,261.2857666015625,262.9418029785156,262.0966186523437,287.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120951314913334e-08,0.0012330386089161,-0.0855341255664825,0.0,0.0,0.0,-0.0212321616709232,60.0,-21.707914352416992,-0.0,-1.0366583325094325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,292.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,0.0001154315905296,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,0.0001215550219058,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,8.978018740890548e-05,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0001215551092172,291.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0005766046815551,289.27410888671875,294.1499938964844,262.1058959960937,261.2848205566406,262.92364501953125,262.1025695800781,287.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299057561904,3.2750641310030915e-08,0.0012298729270696,-0.0845740064978599,0.0,0.0,0.0,-0.0210485868155956,60.0,-21.633264541625977,-0.0,-1.0313417675433813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,292.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,0.0001154315905296,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,0.0001215550219058,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,8.978018740890548e-05,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0001215551092172,291.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0005766046815551,289.27410888671875,294.1499938964844,262.1058959960937,261.2848205566406,262.92364501953125,262.1025695800781,287.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299057561904,3.2750641310030915e-08,0.0012298729270696,-0.0845740064978599,0.0,0.0,0.0,-0.0210485868155956,60.0,-21.633264541625977,-0.0,-1.0313417675433813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,292.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001151493415818,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001212577990372,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,8.956066449172795e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001212578863487,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0005751948338001,289.25982666015625,294.1499938964844,262.1069030761719,261.281494140625,262.9059753417969,262.1055908203125,287.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268983991816,3.239889068140656e-08,0.0012268659193068,-0.0836618021130561,0.0,0.0,0.0,-0.0208742152899503,60.0,-21.56329727172852,-0.0,-1.02630437481821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,292.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001151493415818,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001212577990372,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,8.956066449172795e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001212578863487,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0005751948338001,289.25982666015625,294.1499938964844,262.1069030761719,261.281494140625,262.9059753417969,262.1055908203125,287.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268983991816,3.239889068140656e-08,0.0012268659193068,-0.0836618021130561,0.0,0.0,0.0,-0.0208742152899503,60.0,-21.56329727172852,-0.0,-1.02630437481821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0001148886440205,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0001209832771564,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,8.935789810493588e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,0.0001209833644679,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0005738925538025,289.2455444335937,294.1499938964844,262.1043395996094,261.27545166015625,262.888671875,262.1054077148437,287.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241206131875,3.2074002120907614e-08,0.001224088598974,-0.0828190743923187,0.0,0.0,0.0,-0.0207131560891866,60.0,-21.49938201904297,-0.0,-1.0216625412340365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0001148886440205,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0001209832771564,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,8.935789810493588e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,0.0001209833644679,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0005738925538025,289.2455444335937,294.1499938964844,262.1043395996094,261.27545166015625,262.888671875,262.1054077148437,287.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241206131875,3.2074002120907614e-08,0.001224088598974,-0.0828190743923187,0.0,0.0,0.0,-0.0207131560891866,60.0,-21.49938201904297,-0.0,-1.0216625412340365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001146534414147,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001207355962833,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,8.917495870264247e-05,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001207356763188,291.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0005727176903747,289.23126220703125,294.1499938964844,262.0977478027344,261.2664489746094,262.8717041015625,262.1014099121094,287.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216144241392,3.1780881926124493e-08,0.0012215826427564,-0.0820586010813713,0.0,0.0,0.0,-0.0205678474158048,60.0,-21.443408966064453,-0.0,-1.0174836262422104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001146534414147,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0001207355962833,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,8.917495870264247e-05,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001207356763188,291.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0005727176903747,289.23126220703125,294.1499938964844,262.0977478027344,261.2664489746094,262.8717041015625,262.1014099121094,287.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216144241392,3.1780881926124493e-08,0.0012215826427564,-0.0820586010813713,0.0,0.0,0.0,-0.0205678474158048,60.0,-21.443408966064453,-0.0,-1.0174836262422104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,0.0001145472779171,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,0.0001206238011945,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,8.909239113563672e-05,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,0.0001206238812301,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119934082031,0.0,0.0,0.0005721873603761,289.2241516113281,294.1499938964844,262.09283447265625,261.2607421875,262.86328125,262.09783935546875,287.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220483216457,3.164857886872596e-08,0.0012204515514895,-0.0817153006792068,0.0,0.0,0.0,-0.0205022580921649,60.0,-21.4187126159668,-0.0,-1.0156001906125313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,292.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001144488269346,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001205201260745,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,8.901581168174744e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,0.00012052020611,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,0.000571695563849,289.2170104980469,294.1499938964844,262.0867614746094,261.2541809082031,262.8549194335937,262.0932006835937,287.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.152587879640123e-08,0.0012194026494398,-0.0813969075679779,0.0,0.0,0.0,-0.0204414334148168,60.0,-21.396312713623047,-0.0,-1.0138550976535045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,292.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,0.0001142745750257,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,0.0001203366336994,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,8.888028241926804e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,0.000120336713735,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0005708251846954,289.2027587890625,294.1499938964844,262.07098388671875,261.2383117675781,262.8382263183594,262.0806884765625,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.020333781838417,60.0,-21.358362197875977,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,292.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,0.0001142745750257,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,0.0001203366336994,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,8.888028241926804e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,0.000120336713735,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0005708251846954,289.2027587890625,294.1499938964844,262.07098388671875,261.2383117675781,262.8382263183594,262.0806884765625,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.020333781838417,60.0,-21.358362197875977,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001141293178079,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001201836712425,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,8.876730862539262e-05,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.000120183751278,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0005700995679944,289.1885070800781,294.1499938964844,262.04998779296875,261.21856689453125,262.82147216796875,262.0633544921875,287.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.33005142211914,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001141293178079,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001201836712425,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,8.876730862539262e-05,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.000120183751278,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0005700995679944,289.1885070800781,294.1499938964844,262.04998779296875,261.21856689453125,262.82147216796875,262.0633544921875,287.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.33005142211914,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,292.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,0.0001139925152529,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,0.0001200396145577,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,8.86609050212428e-05,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0001200396873173,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,0.0005694162100553,289.1742553710937,294.1499938964844,262.0256652832031,261.196533203125,262.8046264648437,262.0418701171875,287.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.30871963500977,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,292.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,0.0001139925152529,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,0.0001200396145577,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,8.86609050212428e-05,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0001200396873173,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,0.0005694162100553,289.1742553710937,294.1499938964844,262.0256652832031,261.196533203125,262.8046264648437,262.0418701171875,287.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.30871963500977,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,292.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0001138446314143,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0001198838799609,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,8.854587940732017e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.0001198839599965,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0005686774966306,289.1600036621094,294.1499938964844,262.00018310546875,261.17401123046875,262.78759765625,262.0178527832031,287.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077292021202993e-08,0.0012129655806347,-0.079442486166954,0.0,0.0,0.0,-0.0200681649148464,60.0,-21.28919982910156,-0.0,-1.003178695668794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,292.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0001138446314143,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,0.0001198838799609,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,8.854587940732017e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.0001198839599965,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0005686774966306,289.1600036621094,294.1499938964844,262.00018310546875,261.17401123046875,262.78759765625,262.0178527832031,287.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077292021202993e-08,0.0012129655806347,-0.079442486166954,0.0,0.0,0.0,-0.0200681649148464,60.0,-21.28919982910156,-0.0,-1.003178695668794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,0.0001137664294219,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,0.0001198015306727,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,8.848505967762321e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0001198016034322,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,0.0005682868650183,289.15289306640625,294.1499938964844,261.9870300292969,261.1625671386719,262.7790222167969,262.00518798828125,287.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.0675462170393075e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198534876108,60.0,-21.279184341430664,-0.0,-1.001800953304155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,292.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0001136851278715,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001197159144794,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,8.842182432999834e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027099609375,0.0,0.0,0.000119715987239,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,0.0005678807501681,289.145751953125,294.1499938964844,261.9735717773437,261.1510009765625,262.7704162597656,261.99224853515625,287.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.26890754699707,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,292.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36578369140625,0.0,0.0,0.0001135128113673,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,0.0001195344593725,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,8.828779391478747e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,0.000119534532132,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0005670199752785,289.1315002441406,294.1499938964844,261.9458312988281,261.12744140625,262.7530212402344,261.9654846191406,287.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359398550672274e-08,0.0012094306293874,-0.0783687457442283,0.0,0.0,0.0,-0.0198631696403026,60.0,-21.247371673583984,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,292.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36578369140625,0.0,0.0,0.0001135128113673,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,0.0001195344593725,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,8.828779391478747e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,0.000119534532132,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0005670199752785,289.1315002441406,294.1499938964844,261.9458312988281,261.12744140625,262.7530212402344,261.9654846191406,287.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359398550672274e-08,0.0012094306293874,-0.0783687457442283,0.0,0.0,0.0,-0.0198631696403026,60.0,-21.247371673583984,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,292.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0001133285550167,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0001193404241348,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,8.81444793776609e-05,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001193404968944,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0005660995957441,289.1172790527344,294.1499938964844,261.91705322265625,261.1033935546875,262.7354431152344,261.93768310546875,287.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012977245475668e-08,0.0012074676342308,-0.0777723938226699,0.0,0.0,0.0,-0.0197493378072977,60.0,-21.224523544311523,-0.0,-9.941039991190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,292.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0001133285550167,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0001193404241348,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,8.81444793776609e-05,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001193404968944,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0005660995957441,289.1172790527344,294.1499938964844,261.91705322265625,261.1033935546875,262.7354431152344,261.93768310546875,287.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012977245475668e-08,0.0012074676342308,-0.0777723938226699,0.0,0.0,0.0,-0.0197493378072977,60.0,-21.224523544311523,-0.0,-9.941039991190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,292.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,0.0001131315657403,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,0.0001191329793073,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,8.799126953817904e-05,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,0.0001191330520668,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,0.0005651155952364,289.10302734375,294.1499938964844,261.8872375488281,261.0787658691406,262.7176208496094,261.90869140625,287.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053988175466,2.988428349226524e-08,0.0012053690152242,-0.077134758234024,0.0,0.0,0.0,-0.0196276400238275,60.0,-21.200082778930664,-0.0,-9.90651045640334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,292.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,0.0001131315657403,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,0.0001191329793073,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,8.799126953817904e-05,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,0.0001191330520668,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,0.0005651155952364,289.10302734375,294.1499938964844,261.8872375488281,261.0787658691406,262.7176208496094,261.90869140625,287.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053988175466,2.988428349226524e-08,0.0012053690152242,-0.077134758234024,0.0,0.0,0.0,-0.0196276400238275,60.0,-21.200082778930664,-0.0,-9.90651045640334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,292.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,0.0001129244337789,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,0.0001189148606499,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,8.783016528468579e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472900390625,0.0,0.0,0.0001189149334095,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.000564080895856,289.0888061523437,294.1499938964844,261.8564147949219,261.0535888671875,262.6995544433594,261.8788452148437,287.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031919322907,2.962615752721831e-08,0.001203162362799,-0.0764641836285591,0.0,0.0,0.0,-0.0194996781647205,60.0,-21.174480438232425,-0.0,-9.870267803080425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,292.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,0.0001129244337789,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,0.0001189148606499,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,8.783016528468579e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472900390625,0.0,0.0,0.0001189149334095,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.000564080895856,289.0888061523437,294.1499938964844,261.8564147949219,261.0535888671875,262.6995544433594,261.8788452148437,287.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031919322907,2.962615752721831e-08,0.001203162362799,-0.0764641836285591,0.0,0.0,0.0,-0.0194996781647205,60.0,-21.174480438232425,-0.0,-9.870267803080425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,292.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,0.0001128167350543,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,0.0001188014575745,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,8.774640446063131e-05,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,0.0001188015230582,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,0.0005635429406538,289.0816955566406,294.1499938964844,261.84063720703125,261.040771484375,262.6904296875,261.863525390625,287.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020444264635,2.9491950215287943e-08,0.0012020149733871,-0.0761155039072036,0.0,0.0,0.0,-0.0194331482052803,60.0,-21.16116714477539,-0.0,-9.851450499809289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,292.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.000112706591608,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.0001186854715342,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,8.76607300597243e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,0.0001186855370178,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,0.0005629927618429,289.0746154785156,294.1499938964844,261.8246459960937,261.02783203125,262.6812438964844,261.8479919433594,287.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354689345950653e-08,0.0012008415069431,-0.0757588520646095,0.0,0.0,0.0,-0.0193651020526886,60.0,-21.14756965637207,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,292.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982177734375,0.0,0.0,0.0001124794071074,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,0.0001184462307719,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,8.748403342906386e-05,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0001184462962555,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0005618579452857,289.0603942871094,294.1499938964844,261.7919311523437,261.0014953613281,262.66265869140625,261.816162109375,287.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984503362327,2.9071571816530195e-08,0.0011984212324023,-0.0750231370329856,0.0,0.0,0.0,-0.019224751740694,60.0,-21.119592666625977,-0.0,-9.792625377258449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,292.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982177734375,0.0,0.0,0.0001124794071074,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,0.0001184462307719,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,8.748403342906386e-05,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0001184462962555,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0005618579452857,289.0603942871094,294.1499938964844,261.7919311523437,261.0014953613281,262.66265869140625,261.816162109375,287.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984503362327,2.9071571816530195e-08,0.0011984212324023,-0.0750231370329856,0.0,0.0,0.0,-0.019224751740694,60.0,-21.119592666625977,-0.0,-9.792625377258449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0001122450194088,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0001181994084618,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,8.730172703508288e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058166503906,0.0,0.0,0.0001181994739454,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0005606870981864,289.04620361328125,294.1499938964844,261.75830078125,260.9745178222656,262.643798828125,261.78350830078125,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.09079360961914,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
