time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440400,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0001122450194088,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0001181994084618,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,8.730172703508288e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058166503906,0.0,0.0,0.0001181994739454,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0005606870981864,289.04620361328125,294.1499938964844,261.75830078125,260.9745178222656,262.643798828125,261.78350830078125,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.09079360961914,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,292.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,0.0001120045344578,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,0.000117946168757,290.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,8.711468399269506e-05,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,0.0001179462342406,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0005594858666881,289.03204345703125,294.1499938964844,261.7238464355469,260.94696044921875,262.6246643066406,261.7499694824219,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.061399459838867,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,292.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,0.0001120045344578,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,0.000117946168757,290.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,8.711468399269506e-05,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,0.0001179462342406,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0005594858666881,289.03204345703125,294.1499938964844,261.7238464355469,260.94696044921875,262.6246643066406,261.7499694824219,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.061399459838867,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0001117598003474,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0001176884470623,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,8.692433766555041e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.000117688512546,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.000558263331186,289.01788330078125,294.1499938964844,261.68853759765625,260.91876220703125,262.6052551269531,261.7156066894531,287.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.031661987304688,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0001117598003474,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0001176884470623,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,8.692433766555041e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.000117688512546,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.000558263331186,289.01788330078125,294.1499938964844,261.68853759765625,260.91876220703125,262.6052551269531,261.7156066894531,287.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.031661987304688,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,292.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0001116365529014,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,0.0001175586658064,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,8.682847692398354e-05,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,0.00011755873129,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0005576476687565,289.01080322265625,294.1499938964844,261.67059326171875,260.9044189453125,262.5954284667969,261.6981201171875,287.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.016759872436523,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,292.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,0.0001115128834499,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,0.000117428440717,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,8.673228876432404e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644348144531,0.0,0.0,0.0001174284989247,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,0.0005570299690589,289.0037536621094,294.1499938964844,261.6524353027344,260.889892578125,262.58551025390625,261.680419921875,287.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.00190162658692,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,292.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,0.0001112658792408,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,0.0001171683325082,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,8.654017437947914e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001171683979919,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27642822265625,0.0,0.0,0.0005557961412705,288.9896240234375,294.1499938964844,261.6155700683594,260.8603820800781,262.5654296875,261.6444396972656,287.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.972558975219727,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,292.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,0.0001112658792408,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,0.0001171683325082,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,8.654017437947914e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001171683979919,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27642822265625,0.0,0.0,0.0005557961412705,288.9896240234375,294.1499938964844,261.6155700683594,260.8603820800781,262.5654296875,261.6444396972656,287.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.972558975219727,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,292.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0001110199591494,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0001169093666248,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,8.634890400571749e-05,290.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,0.0001169094248325,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0005545676685869,288.9755249023437,294.1499938964844,261.5780029296875,260.8302001953125,262.5450744628906,261.6077880859375,287.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.725285774829445e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.943723678588867,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,292.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0001110199591494,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0001169093666248,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,8.634890400571749e-05,290.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,0.0001169094248325,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0005545676685869,288.9755249023437,294.1499938964844,261.5780029296875,260.8302001953125,262.5450744628906,261.6077880859375,287.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.725285774829445e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.943723678588867,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,292.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.0001107740536099,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.0001166504080174,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,8.615764090791345e-05,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,0.000116650473501,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,0.0005533393123187,288.96142578125,294.1499938964844,261.5397033691406,260.7993469238281,262.5243835449219,261.5704040527344,287.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946418429929512e-08,0.001180253108032,-0.0694969147443771,0.0,0.0,0.0,-0.0181712415069341,60.0,-20.915542602539062,-0.0,-9.497934883029305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,292.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.0001107740536099,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.0001166504080174,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,8.615764090791345e-05,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,0.000116650473501,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,0.0005533393123187,288.96142578125,294.1499938964844,261.5397033691406,260.7993469238281,262.5243835449219,261.5704040527344,287.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946418429929512e-08,0.001180253108032,-0.0694969147443771,0.0,0.0,0.0,-0.0181712415069341,60.0,-20.915542602539062,-0.0,-9.497934883029305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,292.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001105252740671,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001163884371635,290.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,8.596414409112185e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001163884953712,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,0.0005520966369658,288.9473571777344,294.1499938964844,261.5007629394531,260.7677917480469,262.5033569335937,261.5324401855469,287.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636405081603698e-08,0.0011776027968153,-0.0686902329325676,0.0,0.0,0.0,-0.0180175565183162,60.0,-20.88753128051757,-0.0,-9.455321503537564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,292.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001105252740671,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001163884371635,290.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,8.596414409112185e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001163884953712,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,0.0005520966369658,288.9473571777344,294.1499938964844,261.5007629394531,260.7677917480469,262.5033569335937,261.5324401855469,287.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636405081603698e-08,0.0011776027968153,-0.0686902329325676,0.0,0.0,0.0,-0.0180175565183162,60.0,-20.88753128051757,-0.0,-9.455321503537564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,292.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18377685546875,0.0,0.0,0.0001103997346945,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.18377685546875,0.0,0.0,0.0001162562402896,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,8.586650073993951e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,0.0001162562984973,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0005514695658348,288.9403076171875,294.1499938964844,261.4810791015625,260.7517395019531,262.49273681640625,261.51318359375,287.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479966663828246e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.017940005287528,60.0,-20.873506546020508,-0.0,-9.433854586404777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,292.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0001102735404856,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0001161233449238,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,8.576834807172418e-05,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,0.0001161234031314,291.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,0.0005508391768671,288.93328857421875,294.1499938964844,261.4612121582031,260.73553466796875,262.4820251464844,261.4937744140625,287.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270934554981e-08,0.0011749209370464,-0.067873828113079,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.859464645385746,-0.0,-9.41229956197276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,292.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.0001100192093872,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,0.0001158555242,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,8.557053661206737e-05,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001158555824076,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.00054956873646,288.91925048828125,294.1499938964844,261.4210510253906,260.7025451660156,262.4602966308594,261.4544677734375,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722373310476,2.6005775310977697e-08,0.0011722113704308,-0.0670488625764846,0.0,0.0,0.0,-0.0177049320191144,60.0,-20.83132743835449,-0.0,-9.368933007181113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,292.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.0001100192093872,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,0.0001158555242,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,8.557053661206737e-05,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001158555824076,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.00054956873646,288.91925048828125,294.1499938964844,261.4210510253906,260.7025451660156,262.4602966308594,261.4544677734375,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722373310476,2.6005775310977697e-08,0.0011722113704308,-0.0670488625764846,0.0,0.0,0.0,-0.0177049320191144,60.0,-20.83132743835449,-0.0,-9.368933007181113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,0.000109762957436,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,0.0001155856807599,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675109863281,0.0,0.0,8.537122630514205e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,0.0001155857316916,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0005482886917889,288.9052124023437,294.1499938964844,261.3803405761719,260.6688537597656,262.43829345703125,261.4147033691406,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686453852813432e-08,0.001169481431134,-0.0662175491452217,0.0,0.0,0.0,-0.0175466332584619,60.0,-20.803142547607425,-0.0,-9.325340499799496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,0.000109762957436,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,0.0001155856807599,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675109863281,0.0,0.0,8.537122630514205e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,0.0001155857316916,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0005482886917889,288.9052124023437,294.1499938964844,261.3803405761719,260.6688537597656,262.43829345703125,261.4147033691406,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686453852813432e-08,0.001169481431134,-0.0662175491452217,0.0,0.0,0.0,-0.0175466332584619,60.0,-20.803142547607425,-0.0,-9.325340499799496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,0.0001095046391128,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,0.0001153136545326,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539001464844,0.0,0.0,8.51703152875416e-05,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,0.0001153137127403,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,0.0005469983443617,288.8912048339844,294.1499938964844,261.339111328125,260.6344299316406,262.4158935546875,261.37432861328125,287.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667547514662,2.536456022994572e-08,0.001166729372926,-0.0653793960809707,0.0,0.0,0.0,-0.0173870585858821,60.0,-20.77492904663086,-0.0,-9.281499302460361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,0.0001095046391128,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,0.0001153136545326,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539001464844,0.0,0.0,8.51703152875416e-05,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,0.0001153137127403,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,0.0005469983443617,288.8912048339844,294.1499938964844,261.339111328125,260.6344299316406,262.4158935546875,261.37432861328125,287.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667547514662,2.536456022994572e-08,0.001166729372926,-0.0653793960809707,0.0,0.0,0.0,-0.0173870585858821,60.0,-20.77492904663086,-0.0,-9.281499302460361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,292.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,0.0001092449456336,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,0.0001150401876657,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,8.496833470417187e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0001150402458733,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0005457011284306,288.8772277832031,294.1499938964844,261.2973937988281,260.5992431640625,262.3931884765625,261.3335266113281,287.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040954199084812e-08,0.0011639627628028,-0.0645366609096527,0.0,0.0,0.0,-0.0172266345471143,60.0,-20.746713638305664,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,292.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,0.0001092449456336,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,0.0001150401876657,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,8.496833470417187e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0001150402458733,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0005457011284306,288.8772277832031,294.1499938964844,261.2973937988281,260.5992431640625,262.3931884765625,261.3335266113281,287.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040954199084812e-08,0.0011639627628028,-0.0645366609096527,0.0,0.0,0.0,-0.0172266345471143,60.0,-20.746713638305664,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,0.0001091145750251,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001149029048974,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334533691406,0.0,0.0,8.486692968290299e-05,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0001149029558291,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570739746094,0.0,0.0,0.0005450499011203,288.8702392578125,294.1499938964844,261.2763366699219,260.58135986328125,262.3817138671875,261.3129272460937,287.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878495707980626e-08,0.0011625738115981,-0.0641135275363922,0.0,0.0,0.0,-0.017146099358797,60.0,-20.73261260986328,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,292.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,0.0001089839279302,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101379394531,0.0,0.0,0.0001147653238149,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,8.47653136588633e-05,290.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275329589844,0.0,0.0,0.0001147653747466,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,0.0005443972768262,288.86328125,294.1499938964844,261.25518798828125,260.5633239746094,262.3701171875,261.292236328125,287.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.718521118164062,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,292.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,0.0001087219061446,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,0.0001144894049502,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,8.456152136204764e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0001144894558819,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361999511719,0.0,0.0,0.0005430884193629,288.8493347167969,294.1499938964844,261.21258544921875,260.5266418457031,262.3467102050781,261.25048828125,287.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.690385818481445,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,292.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,0.0001087219061446,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,0.0001144894049502,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,8.456152136204764e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0001144894558819,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361999511719,0.0,0.0,0.0005430884193629,288.8493347167969,294.1499938964844,261.21258544921875,260.5266418457031,262.3467102050781,261.25048828125,287.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.690385818481445,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,292.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,0.0001084592367988,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,0.0001142128021456,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,8.435721974819899e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,0.0001142128530773,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,0.0005417763604782,288.8353881835937,294.1499938964844,261.16961669921875,260.4891967773437,262.32293701171875,261.2084045410156,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.66231346130371,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,292.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,0.0001084592367988,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,0.0001142128021456,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,8.435721974819899e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,0.0001142128530773,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,0.0005417763604782,288.8353881835937,294.1499938964844,261.16961669921875,260.4891967773437,262.32293701171875,261.2084045410156,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.66231346130371,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,292.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,0.0001081961017916,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,0.0001139357045758,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,8.415256161242723e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867919921875,0.0,0.0,0.0001139357555075,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0005404619150795,288.8215026855469,294.1499938964844,261.1262512207031,260.4509582519531,262.298828125,261.1659240722656,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.63433837890625,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,292.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,0.0001081961017916,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,0.0001139357045758,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,8.415256161242723e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867919921875,0.0,0.0,0.0001139357555075,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0005404619150795,288.8215026855469,294.1499938964844,261.1262512207031,260.4509582519531,262.298828125,261.1659240722656,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.63433837890625,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,0.0001079327994375,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,0.000113658432383,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,8.394776523346081e-05,290.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732727050781,0.0,0.0,0.0001136584833147,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945739746094,0.0,0.0,0.0005391466547735,288.8076171875,294.1499938964844,261.08258056640625,260.4119873046875,262.2743835449219,261.12310791015625,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.60647392272949,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,0.0001079327994375,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,0.000113658432383,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,8.394776523346081e-05,290.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732727050781,0.0,0.0,0.0001136584833147,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945739746094,0.0,0.0,0.0005391466547735,288.8076171875,294.1499938964844,261.08258056640625,260.4119873046875,262.2743835449219,261.12310791015625,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.60647392272949,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,292.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,0.0001078011191566,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,0.0001135197744588,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,8.384535613004118e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0001135198181145,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,0.0005384889082051,288.8006896972656,294.1499938964844,261.0606384277344,260.3921813964844,262.2620544433594,261.10162353515625,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.59258270263672,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,292.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,0.0001076695043593,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,0.0001133811747422,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,8.374298340640962e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597229003906,0.0,0.0,0.0001133812256739,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0005378314526751,288.79376220703125,294.1499938964844,261.03863525390625,260.3721923828125,262.2496337890625,261.0800476074219,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.57872772216797,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302429199219,0.0,0.0,0.0001074065221473,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302734375,0.0,0.0,0.0001131042372435,290.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0454406738281,0.0,0.0,8.35384416859597e-05,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.0001131042881752,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,0.0005365178221836,288.7799072265625,294.1499938964844,260.9944152832031,260.3316345214844,262.2245178222656,261.03668212890625,287.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909723490476,60.0,-20.551149368286133,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302429199219,0.0,0.0,0.0001074065221473,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302734375,0.0,0.0,0.0001131042372435,290.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0454406738281,0.0,0.0,8.35384416859597e-05,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.0001131042881752,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,0.0005365178221836,288.7799072265625,294.1499938964844,260.9944152832031,260.3316345214844,262.2245178222656,261.03668212890625,287.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909723490476,60.0,-20.551149368286133,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
