time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442740,292.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,0.0001071431688615,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,0.000112826914119,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0319519042969,0.0,0.0,8.33336089272052e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,0.0001128269650507,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.000535202329047,288.7660827636719,294.1499938964844,260.95001220703125,260.290283203125,262.1990661621094,260.9928894042969,287.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415937915444,2.2421938083994064e-08,0.0011415714398026,-0.0577113553881645,0.0,0.0,0.0,-0.0159282945096492,60.0,-20.52380752563477,-0.0,-8.885506019851166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,292.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,0.0001071431688615,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,0.000112826914119,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0319519042969,0.0,0.0,8.33336089272052e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,0.0001128269650507,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.000535202329047,288.7660827636719,294.1499938964844,260.95001220703125,260.290283203125,262.1990661621094,260.9928894042969,287.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415937915444,2.2421938083994064e-08,0.0011415714398026,-0.0577113553881645,0.0,0.0,0.0,-0.0159282945096492,60.0,-20.52380752563477,-0.0,-8.885506019851166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,292.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.0001068782366928,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.0001125479248003,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,8.312755380757153e-05,290.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,0.000112547975732,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.0005338789196684,288.7522888183594,294.1499938964844,260.9036865234375,260.24664306640625,262.1732788085937,260.9485168457031,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.496810913085938,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,292.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.0001068782366928,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.0001125479248003,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,8.312755380757153e-05,290.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,0.000112547975732,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.0005338789196684,288.7522888183594,294.1499938964844,260.9036865234375,260.24664306640625,262.1732788085937,260.9485168457031,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.496810913085938,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,0.0001066067270585,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,0.0001122620233218,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,8.291637641377747e-05,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,0.0001122620669775,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.0005325226811692,288.7384948730469,294.1499938964844,260.8539733886719,260.19940185546875,262.14715576171875,260.90203857421875,287.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47089195251465,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,0.0001066067270585,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,0.0001122620233218,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,8.291637641377747e-05,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,0.0001122620669775,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.0005325226811692,288.7384948730469,294.1499938964844,260.8539733886719,260.19940185546875,262.14715576171875,260.90203857421875,287.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47089195251465,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,292.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,0.0001064691168721,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,0.000112117108074,290.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,8.280934707727283e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991149902344,0.0,0.0,0.0001121171517297,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,0.0005318353069014,288.73162841796875,294.1499938964844,260.82794189453125,260.17449951171875,262.1339111328125,260.8778076171875,287.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.458415985107425,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,0.0001063303716364,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,0.0001119709995691,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,8.270143007393926e-05,290.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,0.0001119710432249,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119934082031,0.0,0.0,0.0005311422282829,288.7247619628906,294.1499938964844,260.8011474609375,260.1488342285156,262.1205444335937,260.8528747558594,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409134021155296e-08,0.0011329122353345,-0.0550697557628154,0.0,0.0,0.0,-0.0154262101277709,60.0,-20.4462833404541,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,292.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.964111328125,0.0,0.0,0.0001060501745087,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.00011167593766,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,8.248350059147924e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97900390625,0.0,0.0,0.0001116759813157,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,0.0005297425668686,288.7110290527344,294.1499938964844,260.7455139160156,260.0953063964844,262.09344482421875,260.8009033203125,287.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.42306327819824,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,292.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.964111328125,0.0,0.0,0.0001060501745087,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.00011167593766,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,8.248350059147924e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97900390625,0.0,0.0,0.0001116759813157,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,0.0005297425668686,288.7110290527344,294.1499938964844,260.7455139160156,260.0953063964844,262.09344482421875,260.8009033203125,287.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.42306327819824,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,292.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001057675108313,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001113782855099,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,8.226365753216669e-05,290.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0001113783291657,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.0005283306236378,288.6972961425781,294.1499938964844,260.6873779296875,260.0390625,262.0658569335937,260.7465515136719,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398335635662,0.0,0.0,0.0,-0.0150785259902477,60.0,-20.40105628967285,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,292.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001057675108313,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001113782855099,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,8.226365753216669e-05,290.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0001113783291657,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.0005283306236378,288.6972961425781,294.1499938964844,260.6873779296875,260.0390625,262.0658569335937,260.7465515136719,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398335635662,0.0,0.0,0.0,-0.0150785259902477,60.0,-20.40105628967285,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,292.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001054833992384,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001110790981329,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,8.204267942346632e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001110791417886,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,0.0005269114044494,288.6836242675781,294.1499938964844,260.626953125,259.9804077148437,262.03765869140625,260.689697265625,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38039970397949,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,292.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001054833992384,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001110790981329,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,8.204267942346632e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001110791417886,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,0.0005269114044494,288.6836242675781,294.1499938964844,260.626953125,259.9804077148437,262.03765869140625,260.689697265625,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38039970397949,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.0001051987419486,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.0001107793432311,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.938232421875,0.0,0.0,8.182127930922434e-05,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001107793868868,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,0.0005254895077086,288.6699523925781,294.1499938964844,260.5645751953125,259.919677734375,262.00885009765625,260.6307067871094,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36100959777832,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.0001051987419486,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.0001107793432311,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.938232421875,0.0,0.0,8.182127930922434e-05,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001107793868868,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,0.0005254895077086,288.6699523925781,294.1499938964844,260.5645751953125,259.919677734375,262.00885009765625,260.6307067871094,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36100959777832,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,292.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,0.0001050564678735,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181213378906,0.0,0.0,0.0001106295239878,290.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,8.171061926987022e-05,290.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,0.0001106295603676,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.0005247787921689,288.66314697265625,294.1499938964844,260.53277587890625,259.8886413574219,261.9942321777344,260.6005249023437,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.35173416137696,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,292.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,0.0001049144775606,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,0.0001104800030589,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,8.160018478520215e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.0001104800394386,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438781738281,0.0,0.0,0.0005240695318207,288.65631103515625,294.1499938964844,260.50054931640625,259.857177734375,261.9794616699219,260.5699462890625,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.34276390075684,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,292.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,0.0001046318502631,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984680175781,0.0,0.0,0.0001101823727367,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,8.138035627780482e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,0.0001101824163924,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,0.0005226577632129,288.6427001953125,294.1499938964844,260.43511962890625,259.79315185546875,261.94940185546875,260.5075378417969,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.0011148169869557,-0.0495460778474807,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.32576370239257,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,292.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,0.0001046318502631,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984680175781,0.0,0.0,0.0001101823727367,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,8.138035627780482e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,0.0001101824163924,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,0.0005226577632129,288.6427001953125,294.1499938964844,260.43511962890625,259.79315185546875,261.94940185546875,260.5075378417969,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.0011148169869557,-0.0495460778474807,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.32576370239257,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,292.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,0.0001043511074385,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,0.0001098867433029,290.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,8.116200478980318e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,0.0001098867796827,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91680908203125,0.0,0.0,0.0005212553660385,288.6291198730469,294.1499938964844,260.3686218261719,259.7279663085937,261.91876220703125,260.4438781738281,287.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.894289169968033e-08,0.0011118261609226,-0.0486326739192009,0.0,0.0,0.0,-0.0142036005854606,60.0,-20.309770584106445,-0.0,-8.428445141817066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,292.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,0.0001043511074385,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,0.0001098867433029,290.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,8.116200478980318e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,0.0001098867796827,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91680908203125,0.0,0.0,0.0005212553660385,288.6291198730469,294.1499938964844,260.3686218261719,259.7279663085937,261.91876220703125,260.4438781738281,287.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.894289169968033e-08,0.0011118261609226,-0.0486326739192009,0.0,0.0,0.0,-0.0142036005854606,60.0,-20.309770584106445,-0.0,-8.428445141817066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,292.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.0001040737624862,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.0001095946863642,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,8.094628719845787e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.000109594722744,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033203125,0.0,0.0,0.0005198700237087,288.6155700683594,294.1499938964844,260.3013000488281,259.661865234375,261.887451171875,260.3791809082031,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088900500908,1.8597315687429727e-08,0.0011088714236393,-0.0477301962673664,0.0,0.0,0.0,-0.0140322847291827,60.0,-20.29488754272461,-0.0,-8.383702976288988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,292.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.0001040737624862,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.0001095946863642,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,8.094628719845787e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.000109594722744,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033203125,0.0,0.0,0.0005198700237087,288.6155700683594,294.1499938964844,260.3013000488281,259.661865234375,261.887451171875,260.3791809082031,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088900500908,1.8597315687429727e-08,0.0011088714236393,-0.0477301962673664,0.0,0.0,0.0,-0.0140322847291827,60.0,-20.29488754272461,-0.0,-8.383702976288988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,292.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0001037999245454,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0001093063256121,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,8.073330536717549e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,0.0001093063619919,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0005185021436773,288.6020202636719,294.1499938964844,260.2334289550781,259.5951843261719,261.8555603027344,260.313720703125,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.046839028596878,0.0,0.0,0.0,-0.0138631369918584,60.0,-20.280941009521484,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,292.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0001037999245454,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0001093063256121,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,8.073330536717549e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,0.0001093063619919,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0005185021436773,288.6020202636719,294.1499938964844,260.2334289550781,259.5951843261719,261.8555603027344,260.313720703125,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.046839028596878,0.0,0.0,0.0,-0.0138631369918584,60.0,-20.280941009521484,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,292.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,0.0001036647445289,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,0.0001091639715014,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,8.062816777965054e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659973144531,0.0,0.0,0.0001091640078811,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,0.000517826876603,288.59527587890625,294.1499938964844,260.19940185546875,259.5617370605469,261.83935546875,260.2807922363281,287.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045320425182,1.808767358113528e-08,0.0011045139981433,-0.0463990606367588,0.0,0.0,0.0,-0.0137796364724636,60.0,-20.274328231811523,-0.0,-8.317935851209769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,292.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.0001035308014252,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,0.000109022919787,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587341308594,0.0,0.0,8.052399061853066e-05,290.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,0.0001090229634428,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,0.0005171578377485,288.5885009765625,294.1499938964844,260.16534423828125,259.5282287597656,261.822998046875,260.24774169921875,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031049070879,1.7920781303359945e-08,0.0011030869791284,-0.0459630973637104,0.0,0.0,0.0,-0.0136969005689024,60.0,-20.267934799194336,-0.0,-8.29645472322227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,292.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001032671789289,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,0.0001087453129002,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,8.031893958104774e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.00010874534928,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,0.000515840947628,288.57501220703125,294.1499938964844,260.0973205566406,259.4612731933594,261.78985595703125,260.1815490722656,287.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002960382029,1.759229917297489e-08,0.0011002784594893,-0.0451049506664276,0.0,0.0,0.0,-0.0135340588167309,60.0,-20.255779266357425,-0.0,-8.254257721773683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,292.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001032671789289,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,0.0001087453129002,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.0,8.031893958104774e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.00010874534928,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,0.000515840947628,288.57501220703125,294.1499938964844,260.0973205566406,259.4612731933594,261.78985595703125,260.1815490722656,287.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002960382029,1.759229917297489e-08,0.0011002784594893,-0.0451049506664276,0.0,0.0,0.0,-0.0135340588167309,60.0,-20.255779266357425,-0.0,-8.254257721773683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,0.0001030090206768,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,0.0001084734612959,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,8.011815953068435e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83306884765625,0.0,0.0,0.0001084734976757,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,0.0005145514151081,288.5615539550781,294.1499938964844,260.0296325683594,259.3946228027344,261.7561340332031,260.1153564453125,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270638252853132e-08,0.0010975281475111,-0.0442645326256752,0.0,0.0,0.0,-0.0133745996281504,60.0,-20.244346618652344,-0.0,-8.213040558757714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,0.0001030090206768,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,0.0001084734612959,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,8.011815953068435e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83306884765625,0.0,0.0,0.0001084734976757,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,0.0005145514151081,288.5615539550781,294.1499938964844,260.0296325683594,259.3946228027344,261.7561340332031,260.1153564453125,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270638252853132e-08,0.0010975281475111,-0.0442645326256752,0.0,0.0,0.0,-0.0133745996281504,60.0,-20.244346618652344,-0.0,-8.213040558757714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,292.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,0.0001027574544423,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,0.0001082085509551,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,7.992249447852373e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199157714844,0.0,0.0,0.0001082085873349,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.0,0.0005132947699166,288.548095703125,294.1499938964844,259.9625549316406,259.3285827636719,261.72186279296875,260.0494689941406,287.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865030609,1.6957185877686243e-08,0.001094848033972,-0.0434454679489135,0.0,0.0,0.0,-0.0132192084565758,60.0,-20.233583450317383,-0.0,-8.172974474973672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,292.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,0.0001027574544423,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,0.0001082085509551,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,7.992249447852373e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199157714844,0.0,0.0,0.0001082085873349,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.0,0.0005132947699166,288.548095703125,294.1499938964844,259.9625549316406,259.3285827636719,261.72186279296875,260.0494689941406,287.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865030609,1.6957185877686243e-08,0.001094848033972,-0.0434454679489135,0.0,0.0,0.0,-0.0132192084565758,60.0,-20.233583450317383,-0.0,-8.172974474973672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943725585937,0.0,0.0,0.000102513222373,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943725585937,0.0,0.0,0.0001079513604054,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,7.973253377713263e-05,290.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.0001079513967852,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,0.0005120747955515,288.53466796875,294.1499938964844,259.8963928222656,259.263427734375,261.68707275390625,259.984130859375,286.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922627989202,1.6652876411171746e-08,0.0010922461515292,-0.0426502153277397,0.0,0.0,0.0,-0.0130683500319719,60.0,-20.223424911499023,-0.0,-8.13417031508834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943725585937,0.0,0.0,0.000102513222373,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943725585937,0.0,0.0,0.0001079513604054,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,7.973253377713263e-05,290.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.0001079513967852,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,0.0005120747955515,288.53466796875,294.1499938964844,259.8963928222656,259.263427734375,261.68707275390625,259.984130859375,286.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922627989202,1.6652876411171746e-08,0.0010922461515292,-0.0426502153277397,0.0,0.0,0.0,-0.0130683500319719,60.0,-20.223424911499023,-0.0,-8.13417031508834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,292.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.000102393576526,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.0001078253626474,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79962158203125,0.0,0.0,7.963947427924722e-05,290.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,0.0001078253990272,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162536621094,0.0,0.0,0.0005114771192893,288.5279541015625,294.1499938964844,259.86376953125,259.2312927246094,261.6694641113281,259.9517517089844,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909879347309,1.65037921107114e-08,0.0010909715201705,-0.0422605834901332,0.0,0.0,0.0,-0.0129944430664181,60.0,-20.21853446960449,-0.0,-8.11519313970166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,292.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,0.0001022759824991,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,0.0001077015331247,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930908203125,0.0,0.0,7.954801549203694e-05,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0001077015695045,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0005108896875753,288.5212707519531,294.1499938964844,259.8314514160156,259.1994934082031,261.6517333984375,259.91961669921875,286.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897350730374,1.635727464588399e-08,0.001089718658477,-0.0418776422739028,0.0,0.0,0.0,-0.0129218092188239,60.0,-20.2137508392334,-0.0,-8.096564840798237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,292.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,0.0001020477575366,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,0.0001074612009688,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,7.93705039541237e-05,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,0.0001074612373486,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962951660156,0.0,0.0,0.0005097496905364,288.50787353515625,294.1499938964844,259.7679748535156,259.1370544433594,261.6159362792969,259.8562927246094,286.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873033897951,1.607291011396228e-08,0.0010872873244807,-0.0411343649029731,0.0,0.0,0.0,-0.0127808367833495,60.0,-20.20447158813477,-0.0,-8.060471401449831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
