time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445080,292.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,0.0001020477575366,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,0.0001074612009688,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,7.93705039541237e-05,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,0.0001074612373486,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962951660156,0.0,0.0,0.0005097496905364,288.50787353515625,294.1499938964844,259.7679748535156,259.1370544433594,261.6159362792969,259.8562927246094,286.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873033897951,1.607291011396228e-08,0.0010872873244807,-0.0411343649029731,0.0,0.0,0.0,-0.0127808367833495,60.0,-20.20447158813477,-0.0,-8.060471401449831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,292.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001018268885673,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001072286104317,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669372558594,0.0,0.0,7.919871131889522e-05,290.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,0.0001072286468115,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,0.0005086463643237,288.4945068359375,294.1499938964844,259.7062683105469,259.076416015625,261.5797119140625,259.7940979003906,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849500540643,1.5797708030618196e-08,0.0010849342215806,-0.0404149778187274,0.0,0.0,0.0,-0.0126444092020392,60.0,-20.195446014404297,-0.0,-8.025617148632591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,292.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001018268885673,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001072286104317,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669372558594,0.0,0.0,7.919871131889522e-05,290.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,0.0001072286468115,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,0.0005086463643237,288.4945068359375,294.1499938964844,259.7062683105469,259.076416015625,261.5797119140625,259.7940979003906,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849500540643,1.5797708030618196e-08,0.0010849342215806,-0.0404149778187274,0.0,0.0,0.0,-0.0126444092020392,60.0,-20.195446014404297,-0.0,-8.025617148632591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427062988281,0.0,0.0,0.0001016153983073,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74273681640625,0.0,0.0,0.0001070059079211,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,7.903422374511138e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001070059370249,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,0.0005075899534858,288.48114013671875,294.1499938964844,259.6466369628906,259.01788330078125,261.5431213378906,259.73358154296875,286.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826966026797,1.5534197927991045e-08,0.0010826811194419,-0.0397260934114456,0.0,0.0,0.0,-0.0125137763097882,60.0,-20.186607360839844,-0.0,-7.992314721150252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427062988281,0.0,0.0,0.0001016153983073,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74273681640625,0.0,0.0,0.0001070059079211,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,7.903422374511138e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001070059370249,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,0.0005075899534858,288.48114013671875,294.1499938964844,259.6466369628906,259.01788330078125,261.5431213378906,259.73358154296875,286.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826966026797,1.5534197927991045e-08,0.0010826811194419,-0.0397260934114456,0.0,0.0,0.0,-0.0125137763097882,60.0,-20.186607360839844,-0.0,-7.992314721150252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,292.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,0.0001014131994452,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,0.0001067929770215,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,7.88769539212808e-05,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.741455078125,0.0,0.0,0.0001067930134013,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75653076171875,0.0,0.0,0.0005065799341537,288.4678039550781,294.1499938964844,259.58935546875,258.9617004394531,261.5061950683594,259.6749572753906,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080542220734,1.5282262566529425e-08,0.0010805269703269,-0.0390674173831939,0.0,0.0,0.0,-0.0123888822272419,60.0,-20.17782211303711,-0.0,-7.960539960549795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,292.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,0.0001014131994452,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,0.0001067929770215,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,7.88769539212808e-05,290.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.741455078125,0.0,0.0,0.0001067930134013,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75653076171875,0.0,0.0,0.0005065799341537,288.4678039550781,294.1499938964844,259.58935546875,258.9617004394531,261.5061950683594,259.6749572753906,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080542220734,1.5282262566529425e-08,0.0010805269703269,-0.0390674173831939,0.0,0.0,0.0,-0.0123888822272419,60.0,-20.17782211303711,-0.0,-7.960539960549795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,292.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,0.0001013156361295,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234191894531,0.0,0.0,0.0001066902405,290.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,7.880107295932248e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7349548339844,0.0,0.0,0.0001066902696038,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499084472656,0.0,0.0,0.0005060925614088,288.4611511230469,294.1499938964844,259.5616760253906,258.93463134765625,261.48760986328125,259.6464233398437,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795026319101,1.5160702915295587e-08,0.0010794874979183,-0.0387495830655097,0.0,0.0,0.0,-0.0123286191374063,60.0,-20.17341041564941,-0.0,-7.945230606765109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,292.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,0.0001012205684673,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,0.0001065901305992,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,7.872712740208954e-05,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284240722656,0.0,0.0,0.000106590159703,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,0.0005056177033111,288.4544677734375,294.1499938964844,259.5346984863281,258.9082336425781,261.4689636230469,259.6184387207031,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784898186102,1.50422518885307e-08,0.0010784746846184,-0.0384398698806762,0.0,0.0,0.0,-0.0122698983177542,60.0,-20.1689682006836,-0.0,-7.930327683425278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,0.0001010377527563,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,0.0001063976160367,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,7.858494063839316e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,0.0001063976524164,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,0.000504704483319,288.441162109375,294.1499938964844,259.48297119140625,258.8577575683594,261.4315490722656,259.5640563964844,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.159942626953125,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,0.0001010377527563,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,0.0001063976160367,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,7.858494063839316e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,0.0001063976524164,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,0.000504704483319,288.441162109375,294.1499938964844,259.48297119140625,258.8577575683594,261.4315490722656,259.5640563964844,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.159942626953125,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,292.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,0.0001008653780445,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,0.0001062160954461,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,7.845087384339422e-05,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,0.0001062161318259,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,0.0005038434173911,288.4278564453125,294.1499938964844,259.4344482421875,258.810546875,261.3939819335937,259.5125427246094,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747052729129,1.45996983391683e-08,0.0010746906045824,-0.0372826270759105,0.0,0.0,0.0,-0.0120505066588521,60.0,-20.15056800842285,-0.0,-7.87476963637346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,292.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,0.0001008653780445,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,0.0001062160954461,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,7.845087384339422e-05,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,0.0001062161318259,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,0.0005038434173911,288.4278564453125,294.1499938964844,259.4344482421875,258.810546875,261.3939819335937,259.5125427246094,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747052729129,1.45996983391683e-08,0.0010746906045824,-0.0372826270759105,0.0,0.0,0.0,-0.0120505066588521,60.0,-20.15056800842285,-0.0,-7.87476963637346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,292.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001007032551569,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001060453796526,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,7.832478149794042e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0001060454087564,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037048339844,0.0,0.0,0.0005030336324125,288.4145812988281,294.1499938964844,259.389404296875,258.76690673828125,261.3562927246094,259.4638977050781,286.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.4397707026603257e-08,0.0010729634668678,-0.0367543846368789,0.0,0.0,0.0,-0.011950371786952,60.0,-20.14073944091797,-0.0,-7.849476446608605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,292.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001007032551569,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001060453796526,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,7.832478149794042e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0001060454087564,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037048339844,0.0,0.0,0.0005030336324125,288.4145812988281,294.1499938964844,259.389404296875,258.76690673828125,261.3562927246094,259.4638977050781,286.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.4397707026603257e-08,0.0010729634668678,-0.0367543846368789,0.0,0.0,0.0,-0.011950371786952,60.0,-20.14073944091797,-0.0,-7.849476446608605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,292.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,0.0001005523736239,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,0.0001058864872902,290.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759033203125,0.0,0.0,7.820742030162364e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,0.00010588652367,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905212402344,0.0,0.0,0.0005022799014113,288.4013061523437,294.1499938964844,259.3481750488281,258.7271423339844,261.31854248046875,259.4187316894531,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713702067732,1.4209711629575853e-08,0.001071356004104,-0.0362627170979976,0.0,0.0,0.0,-0.0118571743369102,60.0,-20.13022994995117,-0.0,-7.825973113995134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,292.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,0.0001005523736239,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,0.0001058864872902,290.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759033203125,0.0,0.0,7.820742030162364e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,0.00010588652367,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905212402344,0.0,0.0,0.0005022799014113,288.4013061523437,294.1499938964844,259.3481750488281,258.7271423339844,261.31854248046875,259.4187316894531,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713702067732,1.4209711629575853e-08,0.001071356004104,-0.0362627170979976,0.0,0.0,0.0,-0.0118571743369102,60.0,-20.13022994995117,-0.0,-7.825973113995134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,292.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591491699219,0.0,0.0,0.0001004801451927,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591491699219,0.0,0.0,0.0001058104317053,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694030761719,0.0,0.0,7.815124263288453e-05,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,0.0001058104608091,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839294433594,0.0,0.0,0.000501919130329,288.3946533203125,294.1499938964844,259.3290405273437,258.70880126953125,261.2997131347656,259.397216796875,286.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070600701496,1.4119718727556574e-08,0.0010705864988267,-0.0360273495316505,0.0,0.0,0.0,-0.0118125611916184,60.0,-20.124753952026367,-0.0,-7.81473374900088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,292.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527404785156,0.0,0.0,0.0001004113073577,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527404785156,0.0,0.0,0.0001057379413396,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629333496094,0.0,0.0,7.809770613675937e-05,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0001057379704434,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,0.0005015752394683,288.3880310058594,294.1499938964844,259.3110046386719,258.6915283203125,261.2808532714844,259.376708984375,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698671685531,1.4033950002101392e-08,0.0010698531987145,-0.035803023725748,0.0,0.0,0.0,-0.0117700416594743,60.0,-20.11902618408203,-0.0,-7.804030133229389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,0.0001002814606181,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,0.0001056012115441,290.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64996337890625,0.0,0.0,7.79967158450745e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504821777344,0.0,0.0,0.0001056012406479,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641845703125,0.0,0.0,0.0005009266897104,288.374755859375,294.1499938964844,259.2781677246094,258.660400390625,261.2432861328125,259.3382263183594,286.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684838052839,1.3872172743845113e-08,0.0010684698354452,-0.0353798829019069,0.0,0.0,0.0,-0.0116898417472839,60.0,-20.106910705566406,-0.0,-7.783860667132103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,0.0001002814606181,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,0.0001056012115441,290.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64996337890625,0.0,0.0,7.79967158450745e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504821777344,0.0,0.0,0.0001056012406479,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641845703125,0.0,0.0,0.0005009266897104,288.374755859375,294.1499938964844,259.2781677246094,258.660400390625,261.2432861328125,259.3382263183594,286.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684838052839,1.3872172743845113e-08,0.0010684698354452,-0.0353798829019069,0.0,0.0,0.0,-0.0116898417472839,60.0,-20.106910705566406,-0.0,-7.783860667132103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,292.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270751953125,0.0,0.0,0.00010016199667,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270751953125,0.0,0.0,0.000105475402961,290.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,7.790379459038377e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63751220703125,0.0,0.0,0.0001054754320648,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,0.0005003298865631,288.3614807128906,294.1499938964844,259.25,258.6340026855469,261.20587158203125,259.30377197265625,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672108037397,1.3723322034309149e-08,0.0010671970667317,-0.0349905379116535,0.0,0.0,0.0,-0.011616051197052,60.0,-20.093618392944336,-0.0,-7.765326159869802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,292.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270751953125,0.0,0.0,0.00010016199667,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270751953125,0.0,0.0,0.000105475402961,290.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,7.790379459038377e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63751220703125,0.0,0.0,0.0001054754320648,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,0.0005003298865631,288.3614807128906,294.1499938964844,259.25,258.6340026855469,261.20587158203125,259.30377197265625,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672108037397,1.3723322034309149e-08,0.0010671970667317,-0.0349905379116535,0.0,0.0,0.0,-0.011616051197052,60.0,-20.093618392944336,-0.0,-7.765326159869802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142578125,0.0,0.0,0.0001000389893306,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142578125,0.0,0.0,0.0001053458763635,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,7.780812302371487e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,0.0001053459054674,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379089355469,0.0,0.0,0.0004997154464945,288.3482360839844,294.1499938964844,259.2263488769531,258.6124267578125,261.1687316894531,259.2735900878906,286.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659003164619,1.3570068624346732e-08,0.0010658868122845,-0.034589659422636,0.0,0.0,0.0,-0.0115400766953825,60.0,-20.077899932861328,-0.0,-7.746265850983036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142578125,0.0,0.0,0.0001000389893306,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142578125,0.0,0.0,0.0001053458763635,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,7.780812302371487e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,0.0001053459054674,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379089355469,0.0,0.0,0.0004997154464945,288.3482360839844,294.1499938964844,259.2263488769531,258.6124267578125,261.1687316894531,259.2735900878906,286.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659003164619,1.3570068624346732e-08,0.0010658868122845,-0.034589659422636,0.0,0.0,0.0,-0.0115400766953825,60.0,-20.077899932861328,-0.0,-7.746265850983036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,9.989704994950444e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.0001051963990903,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.611083984375,0.0,0.0,7.769772491883487e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.611572265625,0.0,0.0,0.0001051964281941,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,0.0004990064189769,288.3349914550781,294.1499938964844,259.20672607421875,258.5953063964844,261.1319274902344,259.2476806640625,286.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643880814313,1.3393215425594462e-08,0.001064374577254,-0.0341270305216312,0.0,0.0,0.0,-0.0114524038508534,60.0,-20.05653381347656,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,9.989704994950444e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.0001051963990903,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.611083984375,0.0,0.0,7.769772491883487e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.611572265625,0.0,0.0,0.0001051964281941,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,0.0004990064189769,288.3349914550781,294.1499938964844,259.20672607421875,258.5953063964844,261.1319274902344,259.2476806640625,286.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643880814313,1.3393215425594462e-08,0.001064374577254,-0.0341270305216312,0.0,0.0,0.0,-0.0114524038508534,60.0,-20.05653381347656,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,9.98189498204738e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,0.0001051141662173,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046142578125,0.0,0.0,7.763698522467166e-05,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,0.0001051141880452,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181945800781,0.0,0.0,0.0004986163112334,288.328369140625,294.1499938964844,259.1983642578125,258.5883178710937,261.1137390136719,259.2364196777344,286.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635559447109,1.3295913703359474e-08,0.0010635426733642,-0.0338724888861179,0.0,0.0,0.0,-0.0114041678607463,60.0,-20.043216705322266,-0.0,-7.71222730122645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,9.973785927286372e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,0.0001050287683028,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59814453125,0.0,0.0,7.75739099481143e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,0.0001050287974067,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61163330078125,0.0,0.0,0.0004982112441211,288.3217468261719,294.1499938964844,259.1908874511719,258.5823669433594,261.0955810546875,259.2259216308594,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626920266076,1.3194878079048069e-08,0.0010626788716763,-0.0336081720888614,0.0,0.0,0.0,-0.0113540804013609,60.0,-20.02881050109864,-0.0,-7.69970185388047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,292.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,9.956282883649692e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,0.0001048444537445,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,7.743777678115293e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.585693359375,0.0,0.0,0.0001048444828484,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,0.0004973369650542,288.3085021972656,294.1499938964844,259.1785583496094,258.5732727050781,261.05975341796875,259.2079162597656,286.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608271695673,1.2976800967123836e-08,0.0010608141310513,-0.0330376476049423,0.0,0.0,0.0,-0.0112459706142544,60.0,-19.99518394470215,-0.0,-7.672701940464324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,292.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,9.956282883649692e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,0.0001048444537445,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,7.743777678115293e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.585693359375,0.0,0.0,0.0001048444828484,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,0.0004973369650542,288.3085021972656,294.1499938964844,259.1785583496094,258.5732727050781,261.05975341796875,259.2079162597656,286.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608271695673,1.2976800967123836e-08,0.0010608141310513,-0.0330376476049423,0.0,0.0,0.0,-0.0112459706142544,60.0,-19.99518394470215,-0.0,-7.672701940464324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,9.937410504790024e-05,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,0.0001046457182383,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,7.72909916122444e-05,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,0.0001046457473421,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0004963942337781,288.2952880859375,294.1499938964844,259.16949462890625,258.5677490234375,261.0244140625,259.19317626953125,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741666388649264e-08,0.0010588036384433,-0.0324224606156349,0.0,0.0,0.0,-0.011129405349493,60.0,-19.95646476745605,-0.0,-7.643642874199942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,9.937410504790024e-05,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,0.0001046457182383,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,7.72909916122444e-05,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,0.0001046457473421,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0004963942337781,288.2952880859375,294.1499938964844,259.16949462890625,258.5677490234375,261.0244140625,259.19317626953125,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741666388649264e-08,0.0010588036384433,-0.0324224606156349,0.0,0.0,0.0,-0.011129405349493,60.0,-19.95646476745605,-0.0,-7.643642874199942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502014160156,0.0,0.0,9.91725828498602e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502014160156,0.0,0.0,0.0001044335076585,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5593566894531,0.0,0.0,7.713425293331966e-05,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,0.0001044335367623,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,0.0004953875904902,288.2820739746094,294.1499938964844,259.1634521484375,258.5655212402344,260.9897155761719,259.18194580078125,286.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566692799329,1.2490581902113718e-08,0.0010566568234935,-0.0317655019462108,0.0,0.0,0.0,-0.0110049322247505,60.0,-19.91242218017578,-0.0,-7.612673158519101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502014160156,0.0,0.0,9.91725828498602e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502014160156,0.0,0.0,0.0001044335076585,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5593566894531,0.0,0.0,7.713425293331966e-05,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,0.0001044335367623,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,0.0004953875904902,288.2820739746094,294.1499938964844,259.1634521484375,258.5655212402344,260.9897155761719,259.18194580078125,286.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566692799329,1.2490581902113718e-08,0.0010566568234935,-0.0317655019462108,0.0,0.0,0.0,-0.0110049322247505,60.0,-19.91242218017578,-0.0,-7.612673158519101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,292.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,9.896064148051664e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,0.0001042103176587,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464782714844,0.0,0.0,7.696940883761272e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,0.0001042103467625,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.0004943289095535,288.2688903808594,294.1499938964844,259.16015625,258.5663146972656,260.9555969238281,259.173583984375,286.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544110555201,1.2226510470725316e-08,0.0010543988319113,-0.0310745202004909,0.0,0.0,0.0,-0.0108740217983722,60.0,-19.8642635345459,-0.0,-7.580169381071755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,292.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,9.896064148051664e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,0.0001042103176587,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464782714844,0.0,0.0,7.696940883761272e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,0.0001042103467625,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.0004943289095535,288.2688903808594,294.1499938964844,259.16015625,258.5663146972656,260.9555969238281,259.173583984375,286.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544110555201,1.2226510470725316e-08,0.0010543988319113,-0.0310745202004909,0.0,0.0,0.0,-0.0108740217983722,60.0,-19.8642635345459,-0.0,-7.580169381071755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,292.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,9.885092731565236e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,0.0001040947827277,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,7.688406913075596e-05,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404968261719,0.0,0.0,0.0001040948118316,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,0.0004937808262184,288.2622985839844,294.1499938964844,259.1594543457031,258.5677185058594,260.9388427734375,259.1705627441406,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532421292737,1.2089814482862948e-08,0.0010532300220802,-0.0307168178260326,0.0,0.0,0.0,-0.0108062559738755,60.0,-19.838529586791992,-0.0,-7.563371440255652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,292.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246887207031,0.0,0.0,9.873948874883354e-05,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246887207031,0.0,0.0,0.0001039774360833,290.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335998535156,0.0,0.0,7.679739792365581e-05,290.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340576171875,0.0,0.0,0.0001039774651871,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,0.0004932241863571,288.2557373046875,294.1499938964844,259.1593322753906,258.5697631835937,260.9222106933594,259.1681213378906,286.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.1950976208652264e-08,0.0010520429350435,-0.030353495851159,0.0,0.0,0.0,-0.0107374275103211,60.0,-19.81203842163086,-0.0,-7.546329072738446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
