time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447420,292.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119323730469,0.0,0.0,9.85112928901799e-05,291.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119323730469,0.0,0.0,0.0001037371330312,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.520751953125,0.0,0.0,7.661991548957303e-05,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,0.000103737162135,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,0.0004920843057334,288.2425842285156,294.1499938964844,259.1607360839844,258.5756530761719,260.8895263671875,259.16510009765625,286.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666655197473121e-08,0.0010496118338778,-0.0296094324439764,0.0,0.0,0.0,-0.0105964783579111,60.0,-19.75667381286621,-0.0,-7.511488320233185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,292.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119323730469,0.0,0.0,9.85112928901799e-05,291.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119323730469,0.0,0.0,0.0001037371330312,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.520751953125,0.0,0.0,7.661991548957303e-05,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,0.000103737162135,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,0.0004920843057334,288.2425842285156,294.1499938964844,259.1607360839844,258.5756530761719,260.8895263671875,259.16510009765625,286.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666655197473121e-08,0.0010496118338778,-0.0296094324439764,0.0,0.0,0.0,-0.0105964783579111,60.0,-19.75667381286621,-0.0,-7.511488320233185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.82776182354428e-05,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,0.0001034910674206,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,7.643816934432834e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,0.0001034910892485,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52020263671875,0.0,0.0,0.0004909170675091,288.2294616699219,294.1499938964844,259.1641540527344,258.58367919921875,260.85760498046875,259.16436767578125,286.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471338173374,1.1375515640565936e-08,0.0010471224086359,-0.0288474727421998,0.0,0.0,0.0,-0.0104521485045552,60.0,-19.69848823547364,-0.0,-7.475895813513489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.82776182354428e-05,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,0.0001034910674206,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,7.643816934432834e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,0.0001034910892485,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52020263671875,0.0,0.0,0.0004909170675091,288.2294616699219,294.1499938964844,259.1641540527344,258.58367919921875,260.85760498046875,259.16436767578125,286.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471338173374,1.1375515640565936e-08,0.0010471224086359,-0.0288474727421998,0.0,0.0,0.0,-0.0104521485045552,60.0,-19.69848823547364,-0.0,-7.475895813513489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,292.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,9.804046567296608e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,0.0001032413274515,290.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,7.625371654285118e-05,290.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,0.0001032413565553,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,0.0004897324251942,288.2163391113281,294.1499938964844,259.16925048828125,258.593505859375,260.826416015625,259.16552734375,286.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080041772970617e-08,0.0010445959633216,-0.0280741192400455,0.0,0.0,0.0,-0.0103056700900197,60.0,-19.638227462768555,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,292.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,9.804046567296608e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,0.0001032413274515,290.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,7.625371654285118e-05,290.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,0.0001032413565553,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,0.0004897324251942,288.2163391113281,294.1499938964844,259.16925048828125,258.593505859375,260.826416015625,259.16552734375,286.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080041772970617e-08,0.0010445959633216,-0.0280741192400455,0.0,0.0,0.0,-0.0103056700900197,60.0,-19.638227462768555,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,292.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,9.780143591342494e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,0.0001029896229738,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822692871094,0.0,0.0,7.606780127389356e-05,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,0.0001029896520776,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,0.0004885384114459,288.2032775878906,294.1499938964844,259.1758117675781,258.6048889160156,260.7960510253906,259.1685485839844,286.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782234660666744e-08,0.0010420494945719,-0.0272946096956729,0.0,0.0,0.0,-0.0101580340415239,60.0,-19.57627296447754,-0.0,-7.403627222402066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,292.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,9.780143591342494e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,0.0001029896229738,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822692871094,0.0,0.0,7.606780127389356e-05,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,0.0001029896520776,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,0.0004885384114459,288.2032775878906,294.1499938964844,259.1758117675781,258.6048889160156,260.7960510253906,259.1685485839844,286.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782234660666744e-08,0.0010420494945719,-0.0272946096956729,0.0,0.0,0.0,-0.0101580340415239,60.0,-19.57627296447754,-0.0,-7.403627222402066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,292.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,9.768172458279878e-05,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,0.0001028635597322,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47589111328125,0.0,0.0,7.597469084430486e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4763488769531,0.0,0.0,0.00010286358156,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,0.0004879404150415,288.1967163085937,294.1499938964844,259.1795654296875,258.6110534667969,260.7811279296875,259.17059326171875,286.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633077529575985e-08,0.001040774048306,-0.026904173195362,0.0,0.0,0.0,-0.0100840907543897,60.0,-19.54487991333008,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,292.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,9.756223153090104e-05,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,0.0001027377293212,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695129394531,0.0,0.0,7.58817550376989e-05,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,0.0001027377511491,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0004873435536865,288.190185546875,294.1499938964844,259.18359375,258.61749267578125,260.76641845703125,259.1729736328125,286.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484206391936368e-08,0.0010395010467618,-0.0265144724398851,0.0,0.0,0.0,-0.0100102890282869,60.0,-19.51328086853028,-0.0,-7.367456333895461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,292.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,9.732463513500988e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,0.0001024875309667,290.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,7.569696026621386e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001024875527946,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,0.0004861566994804,288.1771545410156,294.1499938964844,259.1922912597656,258.63104248046875,260.7375793457031,259.1786804199219,286.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369800729677,1.0188180965542417e-08,0.0010369698284193,-0.0257395301014184,0.0,0.0,0.0,-0.0098635368049144,60.0,-19.44974708557129,-0.0,-7.331615847760986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,292.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,9.732463513500988e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,0.0001024875309667,290.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,7.569696026621386e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001024875527946,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,0.0004861566994804,288.1771545410156,294.1499938964844,259.1922912597656,258.63104248046875,260.7375793457031,259.1786804199219,286.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369800729677,1.0188180965542417e-08,0.0010369698284193,-0.0257395301014184,0.0,0.0,0.0,-0.0098635368049144,60.0,-19.44974708557129,-0.0,-7.331615847760986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,292.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,9.709006553748624e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,0.0001022405122057,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4440002441406,0.0,0.0,7.55145083530806e-05,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001022405340336,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555358886719,0.0,0.0,0.0004849849792663,288.16412353515625,294.1499938964844,259.2016906738281,258.645263671875,260.7094116210937,259.1853332519531,286.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344807524234,9.895924080183253e-09,0.001034470857121,-0.0249744076281785,0.0,0.0,0.0,-0.0097186528146266,60.0,-19.38612174987793,-0.0,-7.296317505733897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,292.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,9.709006553748624e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,0.0001022405122057,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4440002441406,0.0,0.0,7.55145083530806e-05,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001022405340336,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555358886719,0.0,0.0,0.0004849849792663,288.16412353515625,294.1499938964844,259.2016906738281,258.645263671875,260.7094116210937,259.1853332519531,286.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344807524234,9.895924080183253e-09,0.001034470857121,-0.0249744076281785,0.0,0.0,0.0,-0.0097186528146266,60.0,-19.38612174987793,-0.0,-7.296317505733897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,292.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.0,0.0,9.686004341347144e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.0,0.0,0.0001019982883008,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,7.533560710726306e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,0.0001019983101286,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44268798828125,0.0,0.0,0.0004838359600398,288.151123046875,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.1928405761719,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320298606529,9.609339990390708e-09,0.0010320203145965,-0.0242240969091653,0.0,0.0,0.0,-0.0095765814185142,60.0,-19.322927474975582,-0.0,-7.261786549861426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,292.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.0,0.0,9.686004341347144e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.0,0.0,0.0001019982883008,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,7.533560710726306e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,0.0001019983101286,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44268798828125,0.0,0.0,0.0004838359600398,288.151123046875,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.1928405761719,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320298606529,9.609339990390708e-09,0.0010320203145965,-0.0242240969091653,0.0,0.0,0.0,-0.0095765814185142,60.0,-19.322927474975582,-0.0,-7.261786549861426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,292.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,9.663600940257312e-05,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,0.0001017623726511,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,7.51613624743186e-05,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.000101762394479,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,0.0004827168886549,288.1381530761719,294.1499938964844,259.2215270996094,258.6745300292969,260.6553955078125,259.200927734375,286.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296428808942,9.330221040215749e-09,0.0010296335676684,-0.0234932899475097,0.0,0.0,0.0,-0.0094382101669907,60.0,-19.260644912719727,-0.0,-7.2282340113361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,292.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,9.663600940257312e-05,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,0.0001017623726511,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,7.51613624743186e-05,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.000101762394479,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,0.0004827168886549,288.1381530761719,294.1499938964844,259.2215270996094,258.6745300292969,260.6553955078125,259.200927734375,286.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296428808942,9.330221040215749e-09,0.0010296335676684,-0.0234932899475097,0.0,0.0,0.0,-0.0094382101669907,60.0,-19.260644912719727,-0.0,-7.2282340113361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,9.65264844126068e-05,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,0.000101647034171,290.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,7.507616828661412e-05,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0001016470559989,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,0.0004821697657462,288.13165283203125,294.1499938964844,259.2265319824219,258.6817932128906,260.6423645019531,259.20513916015625,286.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284759337082,9.19375864327776e-09,0.0010284667368978,-0.0231359805911779,0.0,0.0,0.0,-0.0093705598264932,60.0,-19.230005264282227,-0.0,-7.211858132905037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,292.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,9.641909127822146e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,0.0001015339512377,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,7.499264756916091e-05,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40631103515625,0.0,0.0,0.0001015339730656,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169921875,0.0,0.0,0.0004816333239432,288.12518310546875,294.1499938964844,259.2314453125,258.68896484375,260.6295166015625,259.2094116210937,286.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059963446134134e-09,0.0010273226071149,-0.0227856468409299,0.0,0.0,0.0,-0.0093042319640517,60.0,-19.19976806640625,-0.0,-7.195820472816197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,292.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.385498046875,0.0,0.0,9.621107165003195e-05,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.385498046875,0.0,0.0,0.0001013148939819,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,7.483085209969431e-05,290.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,0.0001013149158097,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0004805942298844,288.1122436523437,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.2180480957031,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251152561977,8.800792095087218e-09,0.0010251064086332,-0.0221070032566785,0.0,0.0,0.0,-0.0091757494956254,60.0,-19.140609741210938,-0.0,-7.164805282400266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,292.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.385498046875,0.0,0.0,9.621107165003195e-05,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.385498046875,0.0,0.0,0.0001013148939819,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,7.483085209969431e-05,290.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,0.0001013149158097,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0004805942298844,288.1122436523437,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.2180480957031,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251152561977,8.800792095087218e-09,0.0010251064086332,-0.0221070032566785,0.0,0.0,0.0,-0.0091757494956254,60.0,-19.140609741210938,-0.0,-7.164805282400266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,292.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729248046875,0.0,0.0,9.601160854799672e-05,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,0.0001011048516375,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,7.467571413144469e-05,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0001011048734653,291.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913879394531,0.0,0.0,0.0004795978893525,288.09930419921875,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,286.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.55228510232564e-09,0.0010229814797639,-0.021456254646182,0.0,0.0,0.0,-0.0090525532141327,60.0,-19.083585739135746,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,292.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729248046875,0.0,0.0,9.601160854799672e-05,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,0.0001011048516375,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,7.467571413144469e-05,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0001011048734653,291.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913879394531,0.0,0.0,0.0004795978893525,288.09930419921875,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,286.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.55228510232564e-09,0.0010229814797639,-0.021456254646182,0.0,0.0,0.0,-0.0090525532141327,60.0,-19.083585739135746,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,292.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,9.582356142345816e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,0.0001009068218991,290.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3679504394531,0.0,0.0,7.452945283148438e-05,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.0001009068437269,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0004786585341207,288.0863952636719,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.23492431640625,286.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209863539785,8.317996957885043e-09,0.0010209780884906,-0.0208427179604768,0.0,0.0,0.0,-0.0089364070445299,60.0,-19.029340744018555,-0.0,-7.107206556611345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,292.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,9.582356142345816e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,0.0001009068218991,290.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3679504394531,0.0,0.0,7.452945283148438e-05,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.0001009068437269,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0004786585341207,288.0863952636719,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.23492431640625,286.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209863539785,8.317996957885043e-09,0.0010209780884906,-0.0208427179604768,0.0,0.0,0.0,-0.0089364070445299,60.0,-19.029340744018555,-0.0,-7.107206556611345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,292.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.0,0.0,9.564570063957945e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.0,0.0,0.0001007195314741,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,7.439112232532352e-05,290.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.355712890625,0.0,0.0,0.000100719553302,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0004777701105922,288.073486328125,294.1499938964844,259.2651062011719,258.7385559082031,260.5326538085937,259.2427978515625,286.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190913453698,8.096407988489318e-09,0.0010190831962972,-0.0202624127268791,0.0,0.0,0.0,-0.0088265556842088,60.0,-18.97764015197754,-0.0,-7.080848263285588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,292.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.0,0.0,9.564570063957945e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.0,0.0,0.0001007195314741,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,7.439112232532352e-05,290.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.355712890625,0.0,0.0,0.000100719553302,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0004777701105922,288.073486328125,294.1499938964844,259.2651062011719,258.7385559082031,260.5326538085937,259.2427978515625,286.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190913453698,8.096407988489318e-09,0.0010190831962972,-0.0202624127268791,0.0,0.0,0.0,-0.0088265556842088,60.0,-18.97764015197754,-0.0,-7.080848263285588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,292.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34161376953125,0.0,0.0,9.556127770338207e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34161376953125,0.0,0.0,0.000100630626548,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,7.43254495318979e-05,290.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493957519531,0.0,0.0,0.0001006306483759,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,0.000477348366985,288.0670471191406,294.1499938964844,259.2680969238281,258.74322509765625,260.521240234375,259.2464599609375,286.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991219241887393e-09,0.0010181837715208,-0.0199869368225336,0.0,0.0,0.0,-0.008774409070611,60.0,-18.95305061340332,-0.0,-7.068352658734511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,292.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353576660156,0.0,0.0,9.54801944317296e-05,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353576660156,0.0,0.0,0.0001005452431854,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,7.426238880725577e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34307861328125,0.0,0.0,0.0001005452650133,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,0.0004769433580804,288.06060791015625,294.1499938964844,259.2707214355469,258.7474365234375,260.50994873046875,259.2499389648437,286.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173278860747,7.890206710214898e-09,0.0010173199698328,-0.0197223890572786,0.0,0.0,0.0,-0.0087243318557739,60.0,-18.92930221557617,-0.0,-7.056364381696767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,9.532702824799344e-05,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,0.000100383949757,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,7.414325955323875e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,0.0001003839715849,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,0.0004761782183777,288.0477294921875,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562255859375,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699373583136548e-09,0.0010156881762668,-0.0192225966602563,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.884490966796875,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,9.532702824799344e-05,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,0.000100383949757,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,7.414325955323875e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,0.0001003839715849,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,0.0004761782183777,288.0477294921875,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562255859375,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699373583136548e-09,0.0010156881762668,-0.0192225966602563,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.884490966796875,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,292.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,9.518658043816686e-05,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,0.0001002360586426,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,7.403402560157701e-05,290.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,0.0001002360731945,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,0.0004754766996484,288.03485107421875,294.1499938964844,259.2768249511719,258.7589111328125,260.46612548828125,259.2614440917969,286.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524402434455624e-09,0.0010141920065507,-0.0187643356621265,0.0,0.0,0.0,-0.0085429875180125,60.0,-18.843385696411133,-0.0,-7.01303335404191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,292.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,9.518658043816686e-05,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103332519531,0.0,0.0,0.0001002360586426,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,7.403402560157701e-05,290.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,0.0001002360731945,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,0.0004754766996484,288.03485107421875,294.1499938964844,259.2768249511719,258.7589111328125,260.46612548828125,259.2614440917969,286.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524402434455624e-09,0.0010141920065507,-0.0187643356621265,0.0,0.0,0.0,-0.0085429875180125,60.0,-18.843385696411133,-0.0,-7.01303335404191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,9.505913476459682e-05,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,0.0001001018463284,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,7.393489795504138e-05,290.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052978515625,0.0,0.0,0.0001001018681563,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31494140625,0.0,0.0,0.0004748400533571,288.0220031738281,294.1499938964844,259.2767944335937,258.76092529296875,260.4448547363281,259.2653503417969,286.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365619225652153e-09,0.0010128341382369,-0.0183484628796577,0.0,0.0,0.0,-0.0084642712026834,60.0,-18.806257247924805,-0.0,-6.994266499305013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,9.505913476459682e-05,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,0.0001001018463284,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,7.393489795504138e-05,290.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052978515625,0.0,0.0,0.0001001018681563,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31494140625,0.0,0.0,0.0004748400533571,288.0220031738281,294.1499938964844,259.2767944335937,258.76092529296875,260.4448547363281,259.2653503417969,286.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365619225652153e-09,0.0010128341382369,-0.0183484628796577,0.0,0.0,0.0,-0.0084642712026834,60.0,-18.806257247924805,-0.0,-6.994266499305013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,9.494474215898664e-05,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,9.998138557421044e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,7.384592754533514e-05,290.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,9.998140740208328e-05,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,0.0004742686578538,288.0091552734375,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.2677917480469,286.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231016723378624e-09,0.001011615502648,-0.0179751813411712,0.0,0.0,0.0,-0.0083936192095279,60.0,-18.773303985595703,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,9.494474215898664e-05,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,9.998138557421044e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,7.384592754533514e-05,290.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,9.998140740208328e-05,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,0.0004742686578538,288.0091552734375,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.2677917480469,286.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231016723378624e-09,0.001011615502648,-0.0179751813411712,0.0,0.0,0.0,-0.0083936192095279,60.0,-18.773303985595703,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,292.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,9.489235526416452e-05,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,9.99262192635797e-05,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,7.38051749067381e-05,290.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864074707031,0.0,0.0,9.992624109145254e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958984375,0.0,0.0,0.0004740069562103,288.0027160644531,294.1499938964844,259.2721252441406,258.7584228515625,260.4136657714844,259.26837158203125,286.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157832548898568e-09,0.0010110572911798,-0.0178042277693748,0.0,0.0,0.0,-0.0083612622693181,60.0,-18.758453369140625,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
