time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449760,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,9.484323527431116e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,9.987448720494284e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797546386719,0.0,0.0,7.376697612926364e-05,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,9.98745090328157e-05,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,0.0004737615818157,287.9963073730469,294.1499938964844,259.26922607421875,258.7559814453125,260.4034118652344,259.2684936523437,286.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.0966343912459714e-09,0.0010105340043082,-0.0176439341157674,0.0,0.0,0.0,-0.0083309235051274,60.0,-18.74471092224121,-0.0,-6.962532239640495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,292.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,9.475438127992676e-05,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,9.978092566598208e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,7.369786908384413e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.978094749385492e-05,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,0.0004733177775051,287.98345947265625,294.1499938964844,259.2611999511719,258.7484130859375,260.3830871582031,259.26739501953125,286.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985942047066373e-09,0.0010095874313265,-0.0173540003597736,0.0,0.0,0.0,-0.0082760481163859,60.0,-18.72035026550293,-0.0,-6.9494937804393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,292.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,9.475438127992676e-05,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,9.978092566598208e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,7.369786908384413e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.978094749385492e-05,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,0.0004733177775051,287.98345947265625,294.1499938964844,259.2611999511719,258.7484130859375,260.3830871582031,259.26739501953125,286.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985942047066373e-09,0.0010095874313265,-0.0173540003597736,0.0,0.0,0.0,-0.0082760481163859,60.0,-18.72035026550293,-0.0,-6.9494937804393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,292.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.467831841902807e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.970083192456514e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546081542969,0.0,0.0,7.36387082724832e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,9.970084647648036e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,0.0004729377978947,287.9706115722656,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2640991210937,286.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087839327752,6.8911782946656785e-09,0.0010087770642712,-0.0171057824045419,0.0,0.0,0.0,-0.0082290694117546,60.0,-18.700817108154297,-0.0,-6.938341101658807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,292.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.467831841902807e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.970083192456514e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546081542969,0.0,0.0,7.36387082724832e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,9.970084647648036e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,0.0004729377978947,287.9706115722656,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2640991210937,286.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087839327752,6.8911782946656785e-09,0.0010087770642712,-0.0171057824045419,0.0,0.0,0.0,-0.0082290694117546,60.0,-18.700817108154297,-0.0,-6.938341101658807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.461455920245498e-05,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.963368938770144e-05,290.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,7.358911534538493e-05,290.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24237060546875,0.0,0.0,9.96337112155743e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,0.000472619314678,287.957763671875,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.2585754394531,286.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081046493723,6.811748498591896e-09,0.0010080977808684,-0.0168977286666631,0.0,0.0,0.0,-0.0081896930932998,60.0,-18.685636520385746,-0.0,-6.929000306854506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.461455920245498e-05,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.963368938770144e-05,290.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,7.358911534538493e-05,290.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24237060546875,0.0,0.0,9.96337112155743e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,0.000472619314678,287.957763671875,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.2585754394531,286.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081046493723,6.811748498591896e-09,0.0010080977808684,-0.0168977286666631,0.0,0.0,0.0,-0.0081896930932998,60.0,-18.685636520385746,-0.0,-6.929000306854506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,292.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.456455882173032e-05,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.95810332824476e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,7.355022535193712e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,9.958105511032044e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,0.000472369545605,287.94488525390625,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.2511291503906,286.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075718164443,6.749455216947808e-09,0.0010075650643557,-0.0167345590889453,0.0,0.0,0.0,-0.0081588113680481,60.0,-18.67403793334961,-0.0,-6.921678874505234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,292.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.456455882173032e-05,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.95810332824476e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,7.355022535193712e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,9.958105511032044e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,0.000472369545605,287.94488525390625,294.1499938964844,259.2223205566406,258.7080993652344,260.3231201171875,259.2511291503906,286.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075718164443,6.749455216947808e-09,0.0010075650643557,-0.0167345590889453,0.0,0.0,0.0,-0.0081588113680481,60.0,-18.67403793334961,-0.0,-6.921678874505234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,292.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,9.45439824135974e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,9.955936548067255e-05,290.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,7.353422552114353e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.95593873085454e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,0.0004722667799796,287.9384765625,294.1499938964844,259.21484375,258.7001647949219,260.313232421875,259.2467346191406,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073526063933,6.7238197232200045e-09,0.0010073458543047,-0.0166674107313156,0.0,0.0,0.0,-0.0081461025401949,60.0,-18.66956329345703,-0.0,-6.918666883848347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,292.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,9.452609083382411e-05,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,9.954052802640943e-05,290.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21685791015625,0.0,0.0,7.352030661422759e-05,290.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,9.954054257832468e-05,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260437011719,0.0,0.0,0.0004721774021163,287.9320373535156,294.1499938964844,259.2071533203125,258.69195556640625,260.3033752441406,259.2419128417969,286.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071620345115,6.701532662134468e-09,0.0010071552824229,-0.0166090335696935,0.0,0.0,0.0,-0.0081350533291697,60.0,-18.6657829284668,-0.0,-6.916049244409805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,292.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,9.449784556636588e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,9.951078391168268e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,7.349834049819037e-05,290.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,9.951080573955552e-05,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,0.0004720363358501,287.919189453125,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.2313232421875,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068611009046,6.6663483622164685e-09,0.0010068543488159,-0.0165168698877096,0.0,0.0,0.0,-0.0081176115199923,60.0,-18.660091400146484,-0.0,-6.91191743840136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,292.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,9.449784556636588e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,9.951078391168268e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,7.349834049819037e-05,290.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,9.951080573955552e-05,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,0.0004720363358501,287.919189453125,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.2313232421875,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068611009046,6.6663483622164685e-09,0.0010068543488159,-0.0165168698877096,0.0,0.0,0.0,-0.0081176115199923,60.0,-18.660091400146484,-0.0,-6.91191743840136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,292.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,9.447741467738524e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,9.948926890501752e-05,290.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,7.3482449806761e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,9.948928345693275e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,0.0004719342687167,287.90631103515625,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.2193603515625,286.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.640895833243121e-09,0.0010066367685794,-0.0164502002298831,0.0,0.0,0.0,-0.0081049930304288,60.0,-18.6568546295166,-0.0,-6.908928895654753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,292.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,9.447741467738524e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,9.948926890501752e-05,290.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,7.3482449806761e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,9.948928345693275e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,0.0004719342687167,287.90631103515625,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.2193603515625,286.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.640895833243121e-09,0.0010066367685794,-0.0164502002298831,0.0,0.0,0.0,-0.0081049930304288,60.0,-18.6568546295166,-0.0,-6.908928895654753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,9.446525655221194e-05,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,9.947646321961656e-05,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,7.347299106186256e-05,290.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.0,0.0,9.94764777715318e-05,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,0.0004718734999187,287.8934326171875,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.2061767578125,286.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065138339996,6.625747062116716e-09,0.0010065071983262,-0.0164105184376239,0.0,0.0,0.0,-0.0080974828451871,60.0,-18.65579414367676,-0.0,-6.907151117729883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,9.446525655221194e-05,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,9.947646321961656e-05,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,7.347299106186256e-05,290.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17938232421875,0.0,0.0,9.94764777715318e-05,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,0.0004718734999187,287.8934326171875,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.2061767578125,286.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065138339996,6.625747062116716e-09,0.0010065071983262,-0.0164105184376239,0.0,0.0,0.0,-0.0080974828451871,60.0,-18.65579414367676,-0.0,-6.907151117729883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,292.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,9.44590283324942e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,9.946990758180618e-05,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,7.346814527409151e-05,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,9.94699221337214e-05,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,0.0004718423879239,287.88055419921875,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.1920166015625,286.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617991932245104e-09,0.0010064408415928,-0.0163902044296264,0.0,0.0,0.0,-0.0080936383455991,60.0,-18.656373977661133,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,292.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,9.44590283324942e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,9.946990758180618e-05,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,7.346814527409151e-05,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,9.94699221337214e-05,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,0.0004718423879239,287.88055419921875,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.1920166015625,286.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617991932245104e-09,0.0010064408415928,-0.0163902044296264,0.0,0.0,0.0,-0.0080936383455991,60.0,-18.656373977661133,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,292.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.445837349630892e-05,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.946921636583284e-05,290.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,7.346763595705852e-05,290.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,9.946923091774806e-05,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,0.0004718391282949,287.8741149902344,294.1499938964844,259.1303405761719,258.6080017089844,260.2152099609375,259.1845703125,286.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064404923468,6.617180581258708e-09,0.0010064338566735,-0.0163880791515111,0.0,0.0,0.0,-0.0080932360142469,60.0,-18.65733337402344,-0.0,-6.906145699758781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,292.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,9.445899195270611e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.94698639260605e-05,290.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,7.346811617026106e-05,290.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,9.946987847797573e-05,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,0.0004718422133009,287.8676452636719,294.1499938964844,259.1211242675781,258.5977478027344,260.2054443359375,259.1769104003906,286.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.617948411502539e-09,0.0010064404923468,-0.0163900908082723,0.0,0.0,0.0,-0.0080936169251799,60.0,-18.65865135192871,-0.0,-6.906235228143488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,292.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,9.446428884984924e-05,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,9.947544458555058e-05,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,7.347223436227068e-05,290.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.94754591374658e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0004718686977867,287.8547668457031,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1610107421875,286.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065035894513,6.624556014855898e-09,0.0010064969537779,-0.016407398506999,0.0,0.0,0.0,-0.0080968923866748,60.0,-18.66236114501953,-0.0,-6.907011140810937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,292.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,9.446428884984924e-05,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,9.947544458555058e-05,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,7.347223436227068e-05,290.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.94754591374658e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0004718686977867,287.8547668457031,294.1499938964844,259.1023864746094,258.57684326171875,260.1859436035156,259.1610107421875,286.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065035894513,6.624556014855898e-09,0.0010064969537779,-0.016407398506999,0.0,0.0,0.0,-0.0080968923866748,60.0,-18.66236114501953,-0.0,-6.907011140810937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,292.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,9.447408228879794e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,9.948576189344747e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,7.347985228989273e-05,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.948577644536272e-05,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0004719176213257,287.8418273925781,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444091796875,286.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066078975796,6.636762250877837e-09,0.0010066012619063,-0.0164393726736307,0.0,0.0,0.0,-0.0081029431894421,60.0,-18.66723251342773,-0.0,-6.908443594966229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,292.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,9.447408228879794e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,9.948576189344747e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,7.347985228989273e-05,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.948577644536272e-05,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0004719176213257,287.8418273925781,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444091796875,286.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066078975796,6.636762250877837e-09,0.0010066012619063,-0.0164393726736307,0.0,0.0,0.0,-0.0081029431894421,60.0,-18.66723251342773,-0.0,-6.908443594966229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,292.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,9.448812488699332e-05,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,9.950054663931952e-05,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.349077350227162e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.950056119123474e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004719877615571,287.82891845703125,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,286.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067574912682,6.654258921656719e-09,0.0010067508555948,-0.0164852030575275,0.0,0.0,0.0,-0.0081116175279021,60.0,-18.67327308654785,-0.0,-6.910497774015313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,292.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,9.448812488699332e-05,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,9.950054663931952e-05,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.349077350227162e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.950056119123474e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004719877615571,287.82891845703125,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,286.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067574912682,6.654258921656719e-09,0.0010067508555948,-0.0164852030575275,0.0,0.0,0.0,-0.0081116175279021,60.0,-18.67327308654785,-0.0,-6.910497774015313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,9.450564539292829e-05,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,9.951899119187146e-05,290.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,7.350440137088299e-05,290.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,9.951900574378668e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0004720752476714,287.81597900390625,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.109375,286.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.6760867944992705e-09,0.001006937585771,-0.0165423806756734,0.0,0.0,0.0,-0.0081224385648965,60.0,-18.68024444580078,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,9.450564539292829e-05,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,9.951899119187146e-05,290.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,7.350440137088299e-05,290.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,9.951900574378668e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0004720752476714,287.81597900390625,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.109375,286.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.6760867944992705e-09,0.001006937585771,-0.0165423806756734,0.0,0.0,0.0,-0.0081224385648965,60.0,-18.68024444580078,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,292.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,9.451562073081732e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,9.952950495062396e-05,290.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,7.351216481765732e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.95295195025392e-05,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,0.000472125102533,287.8095092773437,294.1499938964844,259.0347595214844,258.5003662109375,260.11773681640625,259.1002502441406,286.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688522624642701e-09,0.0010070438729599,-0.0165749546140432,0.0,0.0,0.0,-0.0081286029890179,60.0,-18.684062957763672,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,292.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,9.45263818721287e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,9.954082634067164e-05,290.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,7.352053216891363e-05,290.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,9.954084816854448e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,0.000472178828204,287.80303955078125,294.1499938964844,259.02496337890625,258.4891662597656,260.1080017089844,259.0910339355469,286.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701927457442025e-09,0.0010071585420519,-0.0166100654751062,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.68804931640625,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,292.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.454978862777352e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.95654845610261e-05,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,7.353873661486432e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,9.956549911294132e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857849121094,0.0,0.0,0.0004722957964986,287.7900695800781,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723571777344,286.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731099677637076e-09,0.0010074079036712,-0.0166864804923534,0.0,0.0,0.0,-0.008149710483849,60.0,-18.696456909179688,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,292.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.454978862777352e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.95654845610261e-05,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,7.353873661486432e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,9.956549911294132e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857849121094,0.0,0.0,0.0004722957964986,287.7900695800781,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723571777344,286.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731099677637076e-09,0.0010074079036712,-0.0166864804923534,0.0,0.0,0.0,-0.008149710483849,60.0,-18.696456909179688,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.457513806410134e-05,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.959218004951254e-05,290.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,7.355845445999876e-05,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.959219460142776e-05,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,0.0004724223981611,287.777099609375,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684634509242e-09,0.0010076779872179,-0.0167692136019468,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.70530891418457,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.457513806410134e-05,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.959218004951254e-05,290.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,7.355845445999876e-05,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.959219460142776e-05,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,0.0004724223981611,287.777099609375,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684634509242e-09,0.0010076779872179,-0.0167692136019468,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.70530891418457,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,292.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,9.460197907174006e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,9.962043986888602e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,7.357932918239385e-05,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.962045442080124e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,0.000472556479508,287.7640991210937,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.71446990966797,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,292.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,9.460197907174006e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,9.962043986888602e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,7.357932918239385e-05,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.962045442080124e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,0.000472556479508,287.7640991210937,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.71446990966797,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,292.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.462948946747928e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.964940545614807e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,7.360072777373716e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,9.964942728402092e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,0.0004726938786916,287.7510986328125,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.723737716674805,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,292.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.462948946747928e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.964940545614807e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,7.360072777373716e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,9.964942728402092e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,0.0004726938786916,287.7510986328125,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.723737716674805,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
