time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452100,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.464337199460716e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.96640301309526e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,7.361152529483661e-05,290.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.966404468286784e-05,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,0.0004727632622234,287.7445983886719,294.1499938964844,258.9376220703125,258.3878479003906,260.02020263671875,259.0052795410156,286.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.72837448120117,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,292.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.465711627854034e-05,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.96784947346896e-05,290.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,7.362220640061423e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.967851656256244e-05,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0004728318890556,287.73809814453125,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.73296165466309,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,292.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.468373900745064e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.970653627533466e-05,290.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,7.364292105194181e-05,290.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,9.97065581032075e-05,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0004729648935608,287.7250671386719,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74184799194336,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,292.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.468373900745064e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.970653627533466e-05,290.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,7.364292105194181e-05,290.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,9.97065581032075e-05,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0004729648935608,287.7250671386719,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74184799194336,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,292.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.47090666159056e-05,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.973320993594824e-05,290.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,7.36626170692034e-05,290.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,9.973322448786348e-05,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0004730914079118,287.7120361328125,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.957275390625,286.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063168138265,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75032997131348,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,292.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.47090666159056e-05,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.973320993594824e-05,290.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,7.36626170692034e-05,290.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,9.973322448786348e-05,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0004730914079118,287.7120361328125,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.957275390625,286.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063168138265,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75032997131348,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.473149839323014e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.97568349703215e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,7.368006481556222e-05,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,9.975684952223672e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0004732034576591,287.6990051269531,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957511899940982e-09,0.0010093440068885,-0.0172795336693525,0.0,0.0,0.0,-0.0082619525492191,60.0,-18.75799369812012,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.473149839323014e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.97568349703215e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,7.368006481556222e-05,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,9.975684952223672e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0004732034576591,287.6990051269531,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957511899940982e-09,0.0010093440068885,-0.0172795336693525,0.0,0.0,0.0,-0.0082619525492191,60.0,-18.75799369812012,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,292.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.475094702793284e-05,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.977730951504782e-05,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,7.36951915314421e-05,290.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.977732406696303e-05,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,0.0004733005771413,287.6859436035156,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981737854516723e-09,0.001009551109746,-0.0173429884016513,0.0,0.0,0.0,-0.0082739628851413,60.0,-18.76483917236328,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,292.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.475094702793284e-05,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.977730951504782e-05,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,7.36951915314421e-05,290.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.977732406696303e-05,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,0.0004733005771413,287.6859436035156,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981737854516723e-09,0.001009551109746,-0.0173429884016513,0.0,0.0,0.0,-0.0082739628851413,60.0,-18.76483917236328,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,292.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.475868864683434e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.978546586353332e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,7.370121602434665e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.978548041544856e-05,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0004733392852358,287.6794128417969,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,286.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.991391909849653e-09,0.0010096337646245,-0.0173682756721973,0.0,0.0,0.0,-0.0082787489518523,60.0,-18.767702102661133,-0.0,-6.950135400529689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,292.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.476571722188964e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.979285823646931e-05,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,7.37066802685149e-05,290.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.979287278838456e-05,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,0.0004733743553515,287.6728820800781,294.1499938964844,258.8402404785156,258.2710876464844,259.9132080078125,258.9017944335937,286.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000143575908169e-09,0.0010097086196765,-0.0173911973834037,0.0,0.0,0.0,-0.0082830870524048,60.0,-18.77037811279297,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.47750304476358e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.980266622733323e-05,290.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,7.371391984634101e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.980268077924848e-05,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,0.0004734208923764,287.6597900390625,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.77448081970215,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.47750304476358e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.980266622733323e-05,290.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,7.371391984634101e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.980268077924848e-05,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,0.0004734208923764,287.6597900390625,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.77448081970215,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.477838466409594e-05,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.980620234273374e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,7.37165319151245e-05,290.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.980621689464896e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,0.0004734376561827,287.6466979980469,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015936720478066e-09,0.0010098436614498,-0.017432564869523,0.0,0.0,0.0,-0.0082909166812896,60.0,-18.77698516845703,-0.0,-6.953025888378761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.477838466409594e-05,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.980620234273374e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,7.37165319151245e-05,290.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.980621689464896e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,0.0004734376561827,287.6466979980469,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015936720478066e-09,0.0010098436614498,-0.017432564869523,0.0,0.0,0.0,-0.0082909166812896,60.0,-18.77698516845703,-0.0,-6.953025888378761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,292.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.477490675635636e-05,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.98025425360538e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,7.371382525889203e-05,290.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.980255708796903e-05,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,0.0004734203102998,287.63360595703125,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608182949658e-09,0.0010098066413775,-0.0174212269484996,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.77769088745117,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,292.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.477490675635636e-05,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.98025425360538e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,7.371382525889203e-05,290.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.980255708796903e-05,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,0.0004734203102998,287.63360595703125,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608182949658e-09,0.0010098066413775,-0.0174212269484996,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.77769088745117,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.476370178163052e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.97907409328036e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,7.370510866167024e-05,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.979074820876122e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0004733642854262,287.6205139160156,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,285.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997643353656713e-09,0.0010096873156726,-0.017384648323059,0.0,0.0,0.0,-0.0082818483933806,60.0,-18.776391983032227,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.476370178163052e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.97907409328036e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,7.370510866167024e-05,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.979074820876122e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0004733642854262,287.6205139160156,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,285.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997643353656713e-09,0.0010096873156726,-0.017384648323059,0.0,0.0,0.0,-0.0082818483933806,60.0,-18.776391983032227,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,9.475479600951076e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,9.978136222343892e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,7.369818195002154e-05,290.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,9.978137677535416e-05,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91192626953125,0.0,0.0,0.0004733198438771,287.6139831542969,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,285.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986554001997547e-09,0.0010095924371853,-0.0173556022346019,0.0,0.0,0.0,-0.0082763507962226,60.0,-18.774808883666992,-0.0,-6.949565545255609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.474393300479278e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.976992441806942e-05,290.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,7.368973456323147e-05,290.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.976993896998464e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,0.0004732655652333,287.607421875,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,285.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094837052747,6.973024380130255e-09,0.0010094767203554,-0.0173201654106378,0.0,0.0,0.0,-0.0082696434110403,60.0,-18.7726993560791,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,292.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.47149092098698e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.973935812013224e-05,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,7.366716454271227e-05,289.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.973937267204748e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0004731205990538,287.59429931640625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091745061799,6.936863528039794e-09,0.001009167637676,-0.0172254480421543,0.0,0.0,0.0,-0.0082517173141241,60.0,-18.76651382446289,-0.0,-6.943716357454832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,292.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.47149092098698e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.973935812013224e-05,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,7.366716454271227e-05,289.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.973937267204748e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0004731205990538,287.59429931640625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091745061799,6.936863528039794e-09,0.001009167637676,-0.0172254480421543,0.0,0.0,0.0,-0.0082517173141241,60.0,-18.76651382446289,-0.0,-6.943716357454832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,292.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.050000000745058,9.46773507166654e-05,290.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.050000000745058,9.969981329049916e-05,290.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.873046875,0.0,0.050000000745058,7.363795157289132e-05,289.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.0,0.050000000745058,9.969982784241438e-05,291.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.050000000745058,0.0004729329666588,287.5812072753906,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.95660400390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.8900738448007814e-09,0.0010087675182148,-0.0171028915792703,0.0,0.0,0.0,-0.0082285217940807,60.0,-18.7579288482666,-0.0,-6.938211072338163e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,292.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.050000000745058,9.46773507166654e-05,290.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.050000000745058,9.969981329049916e-05,290.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.873046875,0.0,0.050000000745058,7.363795157289132e-05,289.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.0,0.050000000745058,9.969982784241438e-05,291.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.050000000745058,0.0004729329666588,287.5812072753906,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.95660400390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.8900738448007814e-09,0.0010087675182148,-0.0171028915792703,0.0,0.0,0.0,-0.0082285217940807,60.0,-18.7579288482666,-0.0,-6.938211072338163e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,292.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669250488281,0.6355140805244446,0.050000000745058,0.0408353023231029,290.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669250488281,0.6355140805244446,0.050000000745058,0.0430015362799167,290.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.6355140805244446,0.050000000745058,0.0317607894539833,290.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56793212890625,0.6355140805244446,0.050000000745058,0.043001540005207,291.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.6355140805244446,0.050000000745058,0.2039807885885238,286.338623046875,291.1499938964844,258.7456359863281,258.1480407714844,279.6405029296875,284.50665283203125,285.7628479003906,1.0,0.1097079738974571,0.1679407209157943,0.1679407209157943,1.0,1.0,-0.4350603222846985,0.0068163252435624,0.4282439947128296,-0.1130484640598297,0.0,0.0,0.0,10.191231727600098,60.0,-545.2039794921875,-0.0,12.276446342468262,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,292.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915222167969,0.6324339509010315,0.050000000745058,0.0452322363853454,290.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915222167969,0.6324339509010315,0.050000000745058,0.0476317219436168,290.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.6324339509010315,0.050000000745058,0.0351806282997131,290.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.6324339509010315,0.050000000745058,0.0476317219436168,291.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.6324339509010315,0.050000000745058,0.225944384932518,285.51324462890625,291.1499938964844,258.7416381835937,258.1420593261719,282.2970886230469,290.8775939941406,285.2283935546875,1.0,0.1210818737745285,0.3358814418315887,0.3358814418315887,1.0,1.0,-0.4819563329219818,0.0614061839878559,0.420550137758255,-0.0701745226979255,0.0,0.0,0.0,12.52467155456543,60.0,-888.6853637695312,-0.0,16.67694854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938318340142726e-21,-7.54251716859407e-21,2.6041984245545617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,292.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.0456770472228527,290.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.0481001287698745,290.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.0355265922844409,290.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.0481001287698745,291.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.2281662970781326,284.6714172363281,291.1499938964844,258.7347412109375,258.1310729980469,279.72821044921875,291.17657470703125,284.4331359863281,1.0,0.1405638605356216,0.580415666103363,0.580415666103363,1.0,1.0,-0.486698567867279,0.172199472784996,0.3144991099834442,0.0391630046069622,0.0,0.0,1.0,20.06569480895996,60.0,-1270.839599609375,-3409.841552734375,23.176143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,303.1492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,4353.587890625,18000.0,0.0,0.0,0.0001652652281336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532955378293991,0.0532965920865535,-1.0560137297943584e-06,0.0,1.677232006613849e-07,0.0,0.0,0.5501519441604614,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,292.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.0456770472228527,290.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.0481001287698745,290.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.0355265922844409,290.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.0481001287698745,291.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.5716133713722229,0.050000000745058,0.2281662970781326,284.6714172363281,291.1499938964844,258.7347412109375,258.1310729980469,279.72821044921875,291.17657470703125,284.4331359863281,1.0,0.1405638605356216,0.580415666103363,0.580415666103363,1.0,1.0,-0.486698567867279,0.172199472784996,0.3144991099834442,0.0391630046069622,0.0,0.0,1.0,20.06569480895996,60.0,-1270.839599609375,-3409.841552734375,23.176143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,303.1492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,4353.587890625,18000.0,0.0,0.0,0.0001652652281336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532955378293991,0.0532965920865535,-1.0560137297943584e-06,0.0,1.677232006613849e-07,0.0,0.0,0.5501519441604614,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,292.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.5497813820838928,0.050000000745058,0.0458140634000301,290.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.5497813820838928,0.050000000745058,0.0482444167137146,290.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.5497813820838928,0.050000000745058,0.035633161664009,290.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.5497813820838928,0.050000000745058,0.0482444167137146,291.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.5497813820838928,0.050000000745058,0.2288507372140884,284.4374694824219,291.1499938964844,258.7317810058594,258.1260070800781,279.5621337890625,291.16925048828125,284.7830505371094,1.0,0.1489612460136413,0.5883756279945374,0.5883756279945374,1.0,1.0,-0.4881586134433746,0.1752399504184723,0.3129186630249023,0.0419773533940315,0.0,0.0,1.0,23.728166580200195,60.0,1498.041015625,-7356.87451171875,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4416198730469,308.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,4384.935546875,19080.0,0.0,0.0,0.015713769942522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641549289226532,0.641552746295929,-3.490999915811699e-06,0.0,1.59474784595659e-05,0.0,0.0,30.010498046875,0.0,0.0,0.0,0.3979158401489258,4.0,0.0,1.0
453960,292.3559265136719,297.1499938964844,293.1499938964844,0.0004497343325056,-30.33230400085449,285.72564697265625,0.532938539981842,0.050000000745058,0.0459449850022792,290.90972900390625,297.1499938964844,293.1499938964844,0.0009132150444202,-87.34461212158203,286.6589050292969,0.532938539981842,0.050000000745058,0.04838228225708,290.3564758300781,297.1499938964844,293.1499938964844,0.0006004294846206,-42.416259765625,286.0746154785156,0.532938539981842,0.050000000745058,0.0357349887490272,290.1507873535156,297.1499938964844,293.1499938964844,0.0007011120906099,-67.0579833984375,286.22100830078125,0.532938539981842,0.050000000745058,0.04838228225708,291.168212890625,297.1499938964844,293.1499938964844,0.0007227413007058,-327.9073791503906,286.3743896484375,0.532938539981842,0.050000000745058,0.2295047044754028,285.5556030273437,291.1499938964844,258.7291259765625,258.1212463378906,279.4458312988281,291.1672058105469,286.26824951171875,1.0,0.1565222740173339,0.5942587852478027,0.5942587852478027,1.0,1.0,-0.4895536601543426,0.1773423999547958,0.312211275100708,0.043898444622755,0.0,0.0,1.0,27.23090934753418,60.0,2625.1591796875,-7576.84375,29.354341506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0592041015625,308.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,9866.421875,19080.0,0.0,0.0,0.034379169344902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008862018585205,1.0088703632354736,-8.411882845393848e-06,0.0,3.4890483220806345e-05,0.0,0.0,114.2411117553711,0.0,0.0,0.0,0.5680103302001953,4.0,0.0,1.0
454020,292.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.5099949240684509,0.050000000745058,0.0461836718022823,290.9272766113281,297.1499938964844,293.1499938964844,0.0017653692048043,-158.56845092773438,290.11138916015625,0.5099949240684509,0.050000000745058,0.0486336313188076,290.3930969238281,297.1499938964844,293.1499938964844,0.001665246207267,-110.47620391845705,289.9053955078125,0.5099949240684509,0.050000000745058,0.0359206348657608,290.18853759765625,297.1499938964844,293.1499938964844,0.0018421462737023,-165.46385192871094,290.15869140625,0.5099949240684509,0.050000000745058,0.0486336313188076,291.19403076171875,297.1499938964844,293.1499938964844,0.0014640394365414,-623.7955322265625,289.6750793457031,0.5099949240684509,0.050000000745058,0.2306970059871673,287.6803894042969,291.1499938964844,258.72479248046875,258.1125183105469,279.3094482421875,291.18896484375,288.03143310546875,1.0,0.1693553030490875,0.6025680303573608,0.6025680303573608,1.0,1.0,-0.4920971095561981,0.1803844720125198,0.3117126524448395,0.0467160567641258,0.0,0.0,1.0,33.61809158325195,60.0,2325.9453125,-7319.98681640625,34.921783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9457397460937,306.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,16182.5400390625,19080.0,0.0,0.0,0.0723871067166328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293856501579285,1.2938703298568726,-1.3825415408064146e-05,0.0,7.346371421590447e-05,0.0,0.0,240.8318023681641,0.0,0.0,0.0,0.7112157940864563,4.0,0.0,1.0
454080,292.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.5099949240684509,0.050000000745058,0.0461836718022823,290.9272766113281,297.1499938964844,293.1499938964844,0.0017653692048043,-158.56845092773438,290.11138916015625,0.5099949240684509,0.050000000745058,0.0486336313188076,290.3930969238281,297.1499938964844,293.1499938964844,0.001665246207267,-110.47620391845705,289.9053955078125,0.5099949240684509,0.050000000745058,0.0359206348657608,290.18853759765625,297.1499938964844,293.1499938964844,0.0018421462737023,-165.46385192871094,290.15869140625,0.5099949240684509,0.050000000745058,0.0486336313188076,291.19403076171875,297.1499938964844,293.1499938964844,0.0014640394365414,-623.7955322265625,289.6750793457031,0.5099949240684509,0.050000000745058,0.2306970059871673,287.6803894042969,291.1499938964844,258.72479248046875,258.1125183105469,279.3094482421875,291.18896484375,288.03143310546875,1.0,0.1693553030490875,0.6025680303573608,0.6025680303573608,1.0,1.0,-0.4920971095561981,0.1803844720125198,0.3117126524448395,0.0467160567641258,0.0,0.0,1.0,33.61809158325195,60.0,2325.9453125,-7319.98681640625,34.921783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9457397460937,306.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,16182.5400390625,19080.0,0.0,0.0,0.0723871067166328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293856501579285,1.2938703298568726,-1.3825415408064146e-05,0.0,7.346371421590447e-05,0.0,0.0,240.8318023681641,0.0,0.0,0.0,0.7112157940864563,4.0,0.0,1.0
454140,292.42218017578125,297.1499938964844,293.1499938964844,0.000770907732658,-63.2764778137207,289.9070129394531,0.4958027303218841,0.050000000745058,0.0463874414563179,290.9579467773437,297.1499938964844,293.1499938964844,0.0025180072989314,-217.5718536376953,292.3592529296875,0.4958027303218841,0.050000000745058,0.0488482117652893,290.441650390625,297.1499938964844,293.1499938964844,0.0025979815982282,-165.78468322753906,292.4360656738281,0.4958027303218841,0.050000000745058,0.0360791236162185,290.2370910644531,297.1499938964844,293.1499938964844,0.0028469411190599,-245.85006713867188,292.7843322753906,0.4958027303218841,0.050000000745058,0.0488482117652893,291.233154296875,297.1499938964844,293.1499938964844,0.0021108209621161,-865.4046020507812,291.7850341796875,0.4958027303218841,0.050000000745058,0.2317148894071579,288.87371826171875,291.1499938964844,258.7215881347656,258.1047668457031,279.2427673339844,291.22674560546875,289.12237548828125,1.0,0.1795241683721542,0.6081215143203735,0.6081215143203735,1.0,1.0,-0.4942685067653656,0.1824715882539749,0.3117969036102295,0.0487670637667179,0.0,0.0,1.0,39.07243728637695,60.0,1704.9700927734375,-7074.0439453125,39.72077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6528015136719,305.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18252.92578125,20160.0,0.0,0.0,0.1089802458882331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374135136604309,1.3741507530212402,-1.559425436425954e-05,0.0,0.0001106010968214,0.0,0.0,288.4988708496094,0.0,0.0,0.0,0.7665150165557861,4.0,0.0,1.0
454200,292.42218017578125,297.1499938964844,293.1499938964844,0.000770907732658,-63.2764778137207,289.9070129394531,0.4958027303218841,0.050000000745058,0.0463874414563179,290.9579467773437,297.1499938964844,293.1499938964844,0.0025180072989314,-217.5718536376953,292.3592529296875,0.4958027303218841,0.050000000745058,0.0488482117652893,290.441650390625,297.1499938964844,293.1499938964844,0.0025979815982282,-165.78468322753906,292.4360656738281,0.4958027303218841,0.050000000745058,0.0360791236162185,290.2370910644531,297.1499938964844,293.1499938964844,0.0028469411190599,-245.85006713867188,292.7843322753906,0.4958027303218841,0.050000000745058,0.0488482117652893,291.233154296875,297.1499938964844,293.1499938964844,0.0021108209621161,-865.4046020507812,291.7850341796875,0.4958027303218841,0.050000000745058,0.2317148894071579,288.87371826171875,291.1499938964844,258.7215881347656,258.1047668457031,279.2427673339844,291.22674560546875,289.12237548828125,1.0,0.1795241683721542,0.6081215143203735,0.6081215143203735,1.0,1.0,-0.4942685067653656,0.1824715882539749,0.3117969036102295,0.0487670637667179,0.0,0.0,1.0,39.07243728637695,60.0,1704.9700927734375,-7074.0439453125,39.72077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6528015136719,305.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18252.92578125,20160.0,0.0,0.0,0.1089802458882331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374135136604309,1.3741507530212402,-1.559425436425954e-05,0.0,0.0001106010968214,0.0,0.0,288.4988708496094,0.0,0.0,0.0,0.7665150165557861,4.0,0.0,1.0
