time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454260,292.4653625488281,297.1499938964844,293.1499938964844,0.000946084561292,-75.31597137451172,291.04473876953125,0.4860937297344208,0.050000000745058,0.0465560927987098,290.9920654296875,297.1499938964844,293.1499938964844,0.0031683642882853,-265.0776062011719,294.0912780761719,0.4860937297344208,0.050000000745058,0.0490258075296878,290.4926452636719,297.1499938964844,293.1499938964844,0.003403611946851,-210.06187438964844,294.3863830566406,0.4860937297344208,0.050000000745058,0.0362102948129177,290.2878112792969,297.1499938964844,293.1499938964844,0.0037246232386678,-310.4794311523437,294.81451416015625,0.4860937297344208,0.050000000745058,0.0490258075296878,291.2759094238281,297.1499938964844,293.1499938964844,0.0026585771702229,-1056.6575927734375,293.3955383300781,0.4860937297344208,0.050000000745058,0.232557326555252,289.7762451171875,291.1499938964844,258.7194519042969,258.0979309082031,279.2096252441406,291.2692565917969,289.9732360839844,1.0,0.1874924898147583,0.6122394800186157,0.6122394800186157,1.0,1.0,-0.4960656762123108,0.1839992702007293,0.3120664060115814,0.0504403822124004,0.0,0.0,1.0,43.58849334716797,48.0,1250.35986328125,-6980.50537109375,43.72526931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0735778808594,304.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19754.462890625,20160.0,0.0,0.0,0.1421355456113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429538369178772,1.4295551776885986,-1.6877082089195028e-05,0.0,0.0001442495122319,0.0,0.0,324.820556640625,0.0,0.0,0.0,0.7810538411140442,4.0,0.0,1.0
454320,292.4653625488281,297.1499938964844,293.1499938964844,0.000946084561292,-75.31597137451172,291.04473876953125,0.4860937297344208,0.050000000745058,0.0465560927987098,290.9920654296875,297.1499938964844,293.1499938964844,0.0031683642882853,-265.0776062011719,294.0912780761719,0.4860937297344208,0.050000000745058,0.0490258075296878,290.4926452636719,297.1499938964844,293.1499938964844,0.003403611946851,-210.06187438964844,294.3863830566406,0.4860937297344208,0.050000000745058,0.0362102948129177,290.2878112792969,297.1499938964844,293.1499938964844,0.0037246232386678,-310.4794311523437,294.81451416015625,0.4860937297344208,0.050000000745058,0.0490258075296878,291.2759094238281,297.1499938964844,293.1499938964844,0.0026585771702229,-1056.6575927734375,293.3955383300781,0.4860937297344208,0.050000000745058,0.232557326555252,289.7762451171875,291.1499938964844,258.7194519042969,258.0979309082031,279.2096252441406,291.2692565917969,289.9732360839844,1.0,0.1874924898147583,0.6122394800186157,0.6122394800186157,1.0,1.0,-0.4960656762123108,0.1839992702007293,0.3120664060115814,0.0504403822124004,0.0,0.0,1.0,43.58849334716797,48.0,1250.35986328125,-6980.50537109375,43.72526931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0735778808594,304.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19754.462890625,20160.0,0.0,0.0,0.1421355456113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429538369178772,1.4295551776885986,-1.6877082089195028e-05,0.0,0.0001442495122319,0.0,0.0,324.820556640625,0.0,0.0,0.0,0.7810538411140442,4.0,0.0,1.0
454380,292.5086975097656,297.1499938964844,293.1499938964844,0.0010773995891213,-83.62008666992188,291.9327697753906,0.4838116765022278,0.050000000745058,0.0465980879962444,291.0258178710937,297.1499938964844,293.1499938964844,0.0037393870297819,-303.8602600097656,295.4936218261719,0.4838116765022278,0.050000000745058,0.0490700304508209,290.5422668457031,297.1499938964844,293.1499938964844,0.0041167247109115,-246.06509399414065,295.9623413085937,0.4838116765022278,0.050000000745058,0.0362429581582546,290.3368225097656,297.1499938964844,293.1499938964844,0.0045154434628784,-363.2768859863281,296.4597473144531,0.4838116765022278,0.050000000745058,0.0490700304508209,291.318359375,297.1499938964844,293.1499938964844,0.0031267150770872,-1210.0040283203125,294.6881408691406,0.4838116765022278,0.050000000745058,0.2327670902013778,290.5018615722656,291.1499938964844,258.7182922363281,258.0919494628906,279.1932983398437,291.3119201660156,290.6629333496094,1.0,0.1889433711767196,0.6156553626060486,0.6156553626060486,1.0,1.0,-0.4965134859085083,0.184794545173645,0.3117189407348633,0.0518186055123806,0.0,0.0,1.0,44.71857452392578,36.0,953.6301879882812,-6996.6884765625,44.73128128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0772705078125,304.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,20050.1875,20160.0,0.0,0.0,0.1705660074949264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401986598968506,1.440215826034546,-1.7129732441389933e-05,0.0,0.000173102816916,0.0,0.0,332.1416931152344,0.0,0.0,0.0,0.7863943576812744,4.0,0.0,1.0
454440,292.5086975097656,297.1499938964844,293.1499938964844,0.0010773995891213,-83.62008666992188,291.9327697753906,0.4838116765022278,0.050000000745058,0.0465980879962444,291.0258178710937,297.1499938964844,293.1499938964844,0.0037393870297819,-303.8602600097656,295.4936218261719,0.4838116765022278,0.050000000745058,0.0490700304508209,290.5422668457031,297.1499938964844,293.1499938964844,0.0041167247109115,-246.06509399414065,295.9623413085937,0.4838116765022278,0.050000000745058,0.0362429581582546,290.3368225097656,297.1499938964844,293.1499938964844,0.0045154434628784,-363.2768859863281,296.4597473144531,0.4838116765022278,0.050000000745058,0.0490700304508209,291.318359375,297.1499938964844,293.1499938964844,0.0031267150770872,-1210.0040283203125,294.6881408691406,0.4838116765022278,0.050000000745058,0.2327670902013778,290.5018615722656,291.1499938964844,258.7182922363281,258.0919494628906,279.1932983398437,291.3119201660156,290.6629333496094,1.0,0.1889433711767196,0.6156553626060486,0.6156553626060486,1.0,1.0,-0.4965134859085083,0.184794545173645,0.3117189407348633,0.0518186055123806,0.0,0.0,1.0,44.71857452392578,36.0,953.6301879882812,-6996.6884765625,44.73128128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0772705078125,304.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,20050.1875,20160.0,0.0,0.0,0.1705660074949264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401986598968506,1.440215826034546,-1.7129732441389933e-05,0.0,0.000173102816916,0.0,0.0,332.1416931152344,0.0,0.0,0.0,0.7863943576812744,4.0,0.0,1.0
454500,292.5294189453125,297.1499938964844,293.1499938964844,0.0011312480783089,-86.81398010253906,292.3110656738281,0.4850315153598785,0.050000000745058,0.0465755723416805,291.0419921875,297.1499938964844,293.1499938964844,0.0040018870495259,-320.6689758300781,296.1054077148437,0.4850315153598785,0.050000000745058,0.0490463189780712,290.56591796875,297.1499938964844,293.1499938964844,0.0044483062811195,-261.6444091796875,296.6488037109375,0.4850315153598785,0.050000000745058,0.0362254455685615,290.3601989746094,297.1499938964844,293.1499938964844,0.004888376686722,-386.1632995605469,297.17755126953125,0.4850315153598785,0.050000000745058,0.0490463189780712,291.3388061523437,297.1499938964844,293.1499938964844,0.0033371013123542,-1275.618408203125,295.24859619140625,0.4850315153598785,0.050000000745058,0.2326546311378479,290.8170166015625,291.1499938964844,258.7180480957031,258.0892028808594,279.18853759765625,291.3325500488281,290.9660339355469,1.0,0.1877531707286834,0.617220938205719,0.617220938205719,1.0,1.0,-0.4962736964225769,0.1849654167890548,0.3113082647323608,0.0524299927055835,0.0,0.0,1.0,44.12039566040039,36.0,855.9727172851562,-7042.6787109375,44.19791793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25421142578125,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,20102.935546875,21240.0,0.0,0.0,0.1827810257673263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420918226242063,1.442108988761902,-1.7174796084873378e-05,0.0,0.0001854995061876,0.0,0.0,333.4532470703125,0.0,0.0,0.0,0.8023427128791809,4.0,0.0,1.0
454560,292.5492553710937,297.1499938964844,293.1499938964844,0.0011790333082899,-89.5195541381836,292.6586303710937,0.4875441789627075,0.050000000745058,0.0465297140181064,291.0575256347656,297.1499938964844,293.1499938964844,0.0042522954754531,-336.0238647460937,296.6721496582031,0.4875441789627075,0.050000000745058,0.0489980317652225,290.5884094238281,297.1499938964844,293.1499938964844,0.0047678630799055,-275.884521484375,297.2841491699219,0.4875441789627075,0.050000000745058,0.036189779639244,290.3827209472656,297.1499938964844,293.1499938964844,0.0052507328800857,-407.0615234375,297.841552734375,0.4875441789627075,0.050000000745058,0.0489980317652225,291.3585205078125,297.1499938964844,293.1499938964844,0.0035347540397197,-1335.1038818359375,295.7662353515625,0.4875441789627075,0.050000000745058,0.232425570487976,291.1106262207031,291.1499938964844,258.7179870605469,258.086669921875,279.18524169921875,291.3525085449219,291.2517395019531,1.0,0.1854762434959411,0.618728518486023,0.618728518486023,1.0,1.0,-0.4957851469516754,0.1850174367427826,0.3107677102088928,0.0530051812529563,0.0,0.0,0.9960343837738036,42.89823913574219,25.0,790.061279296875,-7121.0712890625,43.11005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52313232421875,305.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,20882.623046875,21240.0,0.0,0.0,0.1936281621456146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696838855743408,1.4697017669677734,-1.7838998246588744e-05,0.0,0.0001965079718502,0.0,0.0,352.97137451171875,0.0,0.0,0.0,0.8028630018234253,4.0,0.0,1.0
454620,292.5861511230469,297.1499938964844,293.1499938964844,0.0012584010837599,-93.6199951171875,293.291748046875,0.4957264959812164,0.050000000745058,0.046388667076826,291.0866394042969,297.1499938964844,293.1499938964844,0.0047191032208502,-362.5585021972656,297.70220947265625,0.4957264959812164,0.050000000745058,0.0488495007157325,290.6300354003906,297.1499938964844,293.1499938964844,0.005374445579946,-300.5755615234375,298.4358825683594,0.4957264959812164,0.050000000745058,0.0360800735652446,290.4246520996094,297.1499938964844,293.1499938964844,0.0059487633407115,-443.3294677734375,299.044189453125,0.4957264959812164,0.050000000745058,0.0488495007157325,291.3955993652344,297.1499938964844,293.1499938964844,0.0038946089334785,-1436.7186279296875,296.7054138183594,0.4957264959812164,0.050000000745058,0.2317209988832473,291.6592102050781,291.1499938964844,258.718505859375,258.08203125,279.1812744140625,291.3900451660156,291.7895812988281,1.0,0.1785157471895218,0.6216345429420471,0.6216345429420471,1.0,1.0,-0.4942823350429535,0.1848661005496978,0.3094162344932556,0.0540853217244148,0.0,0.0,0.8910488486289978,39.135135650634766,25.0,707.8988647460938,-7277.68994140625,39.77376937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2763366699219,306.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,22138.822265625,21240.0,0.0,0.0,0.2111799865961074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4191792011260986,1.4191964864730835,-1.7237103747902438e-05,0.0,0.000214320840314,0.0,0.0,325.57672119140625,0.0,0.0,0.0,0.7773491740226746,4.0,0.0,1.0
454680,292.5861511230469,297.1499938964844,293.1499938964844,0.0012584010837599,-93.6199951171875,293.291748046875,0.4957264959812164,0.050000000745058,0.046388667076826,291.0866394042969,297.1499938964844,293.1499938964844,0.0047191032208502,-362.5585021972656,297.70220947265625,0.4957264959812164,0.050000000745058,0.0488495007157325,290.6300354003906,297.1499938964844,293.1499938964844,0.005374445579946,-300.5755615234375,298.4358825683594,0.4957264959812164,0.050000000745058,0.0360800735652446,290.4246520996094,297.1499938964844,293.1499938964844,0.0059487633407115,-443.3294677734375,299.044189453125,0.4957264959812164,0.050000000745058,0.0488495007157325,291.3955993652344,297.1499938964844,293.1499938964844,0.0038946089334785,-1436.7186279296875,296.7054138183594,0.4957264959812164,0.050000000745058,0.2317209988832473,291.6592102050781,291.1499938964844,258.718505859375,258.08203125,279.1812744140625,291.3900451660156,291.7895812988281,1.0,0.1785157471895218,0.6216345429420471,0.6216345429420471,1.0,1.0,-0.4942823350429535,0.1848661005496978,0.3094162344932556,0.0540853217244148,0.0,0.0,0.8910488486289978,39.135135650634766,25.0,707.8988647460938,-7277.68994140625,39.77376937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2763366699219,306.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,22138.822265625,21240.0,0.0,0.0,0.2111799865961074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4191792011260986,1.4191964864730835,-1.7237103747902438e-05,0.0,0.000214320840314,0.0,0.0,325.57672119140625,0.0,0.0,0.0,0.7773491740226746,4.0,0.0,1.0
454740,292.61944580078125,297.1499938964844,293.1499938964844,0.001322642317973,-96.55281829833984,293.85546875,0.5031084418296814,0.050000000745058,0.0462759584188461,291.1131591796875,297.1499938964844,293.1499938964844,0.0051609436050057,-385.4078369140625,298.617919921875,0.5031084418296814,0.050000000745058,0.0487308092415332,290.6673583984375,297.1499938964844,293.1499938964844,0.0059627220034599,-321.8638610839844,299.4569702148437,0.5031084418296814,0.050000000745058,0.0359924100339412,290.46209716796875,297.1499938964844,293.1499938964844,0.0066406275145709,-474.7029724121094,300.1107177734375,0.5031084418296814,0.050000000745058,0.0487308092415332,291.429443359375,297.1499938964844,293.1499938964844,0.0042247786186635,-1523.0279541015625,297.5386047363281,0.5031084418296814,0.050000000745058,0.2311579883098602,292.1611022949219,291.1499938964844,258.7196960449219,258.0779724121094,279.1791381835937,291.4244079589844,292.2779541015625,1.0,0.173133447766304,0.6244307160377502,0.6244307160377502,1.0,1.0,-0.493081271648407,0.1847734004259109,0.3083078563213348,0.0551941655576229,0.0,0.0,0.7221902012825012,36.13029861450195,25.0,633.711669921875,-7368.91650390625,37.12369537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2362365722656,306.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24524.453125,20160.0,0.0,0.0,0.223211258649826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174515724182129,1.1745296716690063,-1.3923117876402102e-05,0.0,0.0002265310467919,0.0,0.0,207.08950805664065,0.0,0.0,0.0,0.6468402147293091,4.0,0.0,1.0
454800,292.61944580078125,297.1499938964844,293.1499938964844,0.001322642317973,-96.55281829833984,293.85546875,0.5031084418296814,0.050000000745058,0.0462759584188461,291.1131591796875,297.1499938964844,293.1499938964844,0.0051609436050057,-385.4078369140625,298.617919921875,0.5031084418296814,0.050000000745058,0.0487308092415332,290.6673583984375,297.1499938964844,293.1499938964844,0.0059627220034599,-321.8638610839844,299.4569702148437,0.5031084418296814,0.050000000745058,0.0359924100339412,290.46209716796875,297.1499938964844,293.1499938964844,0.0066406275145709,-474.7029724121094,300.1107177734375,0.5031084418296814,0.050000000745058,0.0487308092415332,291.429443359375,297.1499938964844,293.1499938964844,0.0042247786186635,-1523.0279541015625,297.5386047363281,0.5031084418296814,0.050000000745058,0.2311579883098602,292.1611022949219,291.1499938964844,258.7196960449219,258.0779724121094,279.1791381835937,291.4244079589844,292.2779541015625,1.0,0.173133447766304,0.6244307160377502,0.6244307160377502,1.0,1.0,-0.493081271648407,0.1847734004259109,0.3083078563213348,0.0551941655576229,0.0,0.0,0.7221902012825012,36.13029861450195,25.0,633.711669921875,-7368.91650390625,37.12369537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2362365722656,306.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24524.453125,20160.0,0.0,0.0,0.223211258649826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174515724182129,1.1745296716690063,-1.3923117876402102e-05,0.0,0.0002265310467919,0.0,0.0,207.08950805664065,0.0,0.0,0.0,0.6468402147293091,4.0,0.0,1.0
454860,292.6492004394531,297.1499938964844,293.1499938964844,0.0013777783606201,-99.05870056152344,294.319580078125,0.5094308853149414,0.050000000745058,0.0461907722055912,291.1371459960937,297.1499938964844,293.1499938964844,0.0056062783114612,-407.6645202636719,299.4208679199219,0.5094308853149414,0.050000000745058,0.0486411079764366,290.70068359375,297.1499938964844,293.1499938964844,0.0065705771557986,-342.4515686035156,300.3570861816406,0.5094308853149414,0.050000000745058,0.0359261557459831,290.4953308105469,297.1499938964844,293.1499938964844,0.0073722838424146,-505.1494445800781,301.0552062988281,0.5094308853149414,0.050000000745058,0.0486411079764366,291.4600830078125,297.1499938964844,293.1499938964844,0.0045474185608327,-1606.391357421875,298.2608642578125,0.5094308853149414,0.050000000745058,0.2307324707508087,292.5706787109375,291.1499938964844,258.72149658203125,258.0743713378906,279.17779541015625,291.45556640625,292.645263671875,1.0,0.1688337922096252,0.627140462398529,0.627140462398529,0.99965101480484,1.0,-0.4921735823154449,0.1847506463527679,0.307422935962677,0.0563383214175701,0.0,0.0,0.5037207007408142,33.8619270324707,25.0,423.0527038574219,-7055.646484375,35.13128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3647766113281,306.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,24989.578125,20160.0,0.0,0.0,0.229385569691658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659076988697052,0.6590852737426758,-8.289165634778328e-06,0.0,0.0002327971888007,0.0,0.0,59.9208984375,0.0,0.0,0.0,0.4477206468582153,4.0,0.0,1.0
454920,292.6492004394531,297.1499938964844,293.1499938964844,0.0013777783606201,-99.05870056152344,294.319580078125,0.5094308853149414,0.050000000745058,0.0461907722055912,291.1371459960937,297.1499938964844,293.1499938964844,0.0056062783114612,-407.6645202636719,299.4208679199219,0.5094308853149414,0.050000000745058,0.0486411079764366,290.70068359375,297.1499938964844,293.1499938964844,0.0065705771557986,-342.4515686035156,300.3570861816406,0.5094308853149414,0.050000000745058,0.0359261557459831,290.4953308105469,297.1499938964844,293.1499938964844,0.0073722838424146,-505.1494445800781,301.0552062988281,0.5094308853149414,0.050000000745058,0.0486411079764366,291.4600830078125,297.1499938964844,293.1499938964844,0.0045474185608327,-1606.391357421875,298.2608642578125,0.5094308853149414,0.050000000745058,0.2307324707508087,292.5706787109375,291.1499938964844,258.72149658203125,258.0743713378906,279.17779541015625,291.45556640625,292.645263671875,1.0,0.1688337922096252,0.627140462398529,0.627140462398529,0.99965101480484,1.0,-0.4921735823154449,0.1847506463527679,0.307422935962677,0.0563383214175701,0.0,0.0,0.5037207007408142,33.8619270324707,25.0,423.0527038574219,-7055.646484375,35.13128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3647766113281,306.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,24989.578125,20160.0,0.0,0.0,0.229385569691658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659076988697052,0.6590852737426758,-8.289165634778328e-06,0.0,0.0002327971888007,0.0,0.0,59.9208984375,0.0,0.0,0.0,0.4477206468582153,4.0,0.0,1.0
454980,292.6742858886719,297.1499938964844,293.1499938964844,0.0014407195849344,-103.26604461669922,294.5350036621094,0.5149397850036621,0.050000000745058,0.0461241863667964,291.15838623046875,297.1499938964844,293.1499938964844,0.0061501120217144,-438.6701354980469,300.0675048828125,0.5149397850036621,0.050000000745058,0.0485709868371486,290.7300109863281,297.1499938964844,293.1499938964844,0.0073294024914503,-370.3453979492188,301.1150207519531,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5219421386719,297.1499938964844,293.1499938964844,0.0083222473040223,-546.9854125976562,301.87664794921875,0.5149397850036621,0.050000000745058,0.0485709868371486,291.4870910644531,297.1499938964844,293.1499938964844,0.0049305502325296,-1723.5401611328125,298.8050231933594,0.5149397850036621,0.050000000745058,0.2303998619318008,292.69781494140625,291.1499938964844,258.72381591796875,258.0711364746094,279.17681884765625,291.4831848144531,292.660400390625,1.0,0.1653923243284225,0.6297740936279297,0.6297740936279297,0.9993019700050354,1.0,-0.4914640486240387,0.1847650408744812,0.3066990077495575,0.0574968233704566,0.0,0.0,0.284092903137207,32.091087341308594,25.0,-131.71583557128906,-5995.7880859375,33.58071517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7226257324219,305.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,22525.345703125,20160.0,0.0,0.0,0.2283218204975128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755200266838074,0.2755256593227386,-5.615653208224103e-06,0.0,0.0002317176258657,0.0,0.0,14.7844877243042,0.0,0.0,0.0,0.3266399502754211,4.0,0.0,1.0
455040,292.6742858886719,297.1499938964844,293.1499938964844,0.0014407195849344,-103.26604461669922,294.5350036621094,0.5149397850036621,0.050000000745058,0.0461241863667964,291.15838623046875,297.1499938964844,293.1499938964844,0.0061501120217144,-438.6701354980469,300.0675048828125,0.5149397850036621,0.050000000745058,0.0485709868371486,290.7300109863281,297.1499938964844,293.1499938964844,0.0073294024914503,-370.3453979492188,301.1150207519531,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5219421386719,297.1499938964844,293.1499938964844,0.0083222473040223,-546.9854125976562,301.87664794921875,0.5149397850036621,0.050000000745058,0.0485709868371486,291.4870910644531,297.1499938964844,293.1499938964844,0.0049305502325296,-1723.5401611328125,298.8050231933594,0.5149397850036621,0.050000000745058,0.2303998619318008,292.69781494140625,291.1499938964844,258.72381591796875,258.0711364746094,279.17681884765625,291.4831848144531,292.660400390625,1.0,0.1653923243284225,0.6297740936279297,0.6297740936279297,0.9993019700050354,1.0,-0.4914640486240387,0.1847650408744812,0.3066990077495575,0.0574968233704566,0.0,0.0,0.284092903137207,32.091087341308594,25.0,-131.71583557128906,-5995.7880859375,33.58071517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7226257324219,305.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,22525.345703125,20160.0,0.0,0.0,0.2283218204975128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755200266838074,0.2755256593227386,-5.615653208224103e-06,0.0,0.0002317176258657,0.0,0.0,14.7844877243042,0.0,0.0,0.0,0.3266399502754211,4.0,0.0,1.0
455100,292.68426513671875,297.1499938964844,293.1499938964844,0.0014859410002827,-107.18896484375,294.48199462890625,0.5174076557159424,0.050000000745058,0.0460963994264602,291.167724609375,297.1499938964844,293.1499938964844,0.0065121073275804,-461.8930358886719,300.3192138671875,0.5174076557159424,0.050000000745058,0.0485417284071445,290.7430114746094,297.1499938964844,293.1499938964844,0.0078437272459268,-390.8120727539063,301.439208984375,0.5174076557159424,0.050000000745058,0.0358527563512325,290.53057861328125,297.1499938964844,293.1499938964844,0.0089922323822975,-577.9973754882812,302.2528076171875,0.5174076557159424,0.050000000745058,0.0485417284071445,291.4987487792969,297.1499938964844,293.1499938964844,0.0051811737939715,-1812.4771728515625,298.9851379394531,0.5174076557159424,0.050000000745058,0.2302610576152801,292.56793212890625,291.1499938964844,258.7251281738281,258.06964111328125,279.17626953125,291.4952697753906,292.4580078125,1.0,0.1639346182346344,0.6310470104217529,0.6310470104217529,0.9991275072097778,1.0,-0.4911679923534393,0.1847788542509079,0.3063891530036926,0.0580740980803966,0.0,0.0,0.2017534673213958,31.353046417236328,25.0,-500.9646606445313,-5368.7490234375,32.93571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5050964355469,304.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,21438.3671875,19080.0,0.0,0.0,0.2245799005031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869960725307464,0.1870012134313583,-5.145349405211164e-06,0.0,0.0002279200416523,0.0,0.0,8.959012985229492,0.0,0.0,0.0,0.2896640300750732,4.0,0.0,1.0
455160,292.692138671875,297.1499938964844,293.1499938964844,0.0015449528582394,-112.72119903564452,294.3200378417969,0.5196946263313293,0.050000000745058,0.0460716784000396,291.1761169433594,297.1499938964844,293.1499938964844,0.0069522680714726,-491.001220703125,300.534912109375,0.5196946263313293,0.050000000745058,0.0485156960785388,290.7548522949219,297.1499938964844,293.1499938964844,0.0084820734336972,-416.2582092285156,301.7419738769531,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5368347167969,297.1499938964844,293.1499938964844,0.009847124107182,-616.5850219726562,302.6220397949219,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5090026855469,297.1499938964844,293.1499938964844,0.0054811337031424,-1924.7921142578125,299.1126708984375,0.5196946263313293,0.050000000745058,0.2301375716924667,292.3021850585937,291.1499938964844,258.7265625,258.0682373046875,279.17559814453125,291.5059509277344,292.1343688964844,1.0,0.1626266986131668,0.632277250289917,0.632277250289917,0.9988819360733032,1.0,-0.4909045994281769,0.1847938001155853,0.3061107695102691,0.0586461462080478,0.0,0.0,0.1508421003818512,30.696935653686523,25.0,-824.7379760742188,-4887.6337890625,32.36292266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34521484375,304.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,19847.177734375,19080.0,0.0,0.0,0.2186402976512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386192440986633,0.1386239379644394,-4.691934009315446e-06,0.0,0.0002218921144958,0.0,0.0,5.9935302734375,0.0,0.0,0.0,0.2872113287448883,4.0,0.0,1.0
455220,292.7022705078125,297.1499938964844,293.1499938964844,0.001694459002465,-126.99077606201172,293.87030029296875,0.5237593650817871,0.050000000745058,0.0460299812257289,291.1903686523437,297.1499938964844,293.1499938964844,0.0080070933327078,-557.3547973632812,300.9594421386719,0.5237593650817871,0.050000000745058,0.0484717860817909,290.7754211425781,297.1499938964844,293.1499938964844,0.0100838970392942,-473.9544067382813,302.3664245605469,0.5237593650817871,0.050000000745058,0.0358010940253734,290.54425048828125,297.1499938964844,293.1499938964844,0.0121108153834939,-704.2841796875,303.4075012207031,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5255432128906,297.1499938964844,293.1499938964844,0.0061768391169607,-2183.014404296875,299.333984375,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5978088378906,291.1499938964844,258.7296447753906,258.0655212402344,279.174072265625,291.5232238769531,291.43896484375,1.0,0.1603971123695373,0.6346078515052795,0.6346078515052795,0.9983908534049988,1.0,-0.4904603064060211,0.1848211884498596,0.3056391179561615,0.0597653090953826,0.0,0.0,0.1381701380014419,29.5918025970459,25.0,-942.957275390625,-4812.47216796875,31.3994083404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1421203613281,304.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19206.25,19080.0,0.0,0.0,0.2003092020750045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116494633257389,0.1164991408586502,-4.509419795795111e-06,0.0,0.0002032883639913,0.0,0.0,4.821682929992676,0.0,0.0,0.0,0.2804220616817474,4.0,0.0,1.0
455280,292.7022705078125,297.1499938964844,293.1499938964844,0.001694459002465,-126.99077606201172,293.87030029296875,0.5237593650817871,0.050000000745058,0.0460299812257289,291.1903686523437,297.1499938964844,293.1499938964844,0.0080070933327078,-557.3547973632812,300.9594421386719,0.5237593650817871,0.050000000745058,0.0484717860817909,290.7754211425781,297.1499938964844,293.1499938964844,0.0100838970392942,-473.9544067382813,302.3664245605469,0.5237593650817871,0.050000000745058,0.0358010940253734,290.54425048828125,297.1499938964844,293.1499938964844,0.0121108153834939,-704.2841796875,303.4075012207031,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5255432128906,297.1499938964844,293.1499938964844,0.0061768391169607,-2183.014404296875,299.333984375,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5978088378906,291.1499938964844,258.7296447753906,258.0655212402344,279.174072265625,291.5232238769531,291.43896484375,1.0,0.1603971123695373,0.6346078515052795,0.6346078515052795,0.9983908534049988,1.0,-0.4904603064060211,0.1848211884498596,0.3056391179561615,0.0597653090953826,0.0,0.0,0.1381701380014419,29.5918025970459,25.0,-942.957275390625,-4812.47216796875,31.3994083404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1421203613281,304.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19206.25,19080.0,0.0,0.0,0.2003092020750045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116494633257389,0.1164991408586502,-4.509419795795111e-06,0.0,0.0002032883639913,0.0,0.0,4.821682929992676,0.0,0.0,0.0,0.2804220616817474,4.0,0.0,1.0
455340,292.7089538574219,297.1499938964844,293.1499938964844,0.0018386739538982,-140.17294311523438,293.6076354980469,0.5276997089385986,0.050000000745058,0.0459920354187488,291.2026672363281,297.1499938964844,293.1499938964844,0.0091230738908052,-616.007568359375,301.491943359375,0.5276997089385986,0.050000000745058,0.0484318286180496,290.7932434082031,297.1499938964844,293.1499938964844,0.01191914267838,-525.0963745117188,303.0856018066406,0.5276997089385986,0.050000000745058,0.035771582275629,290.54742431640625,297.1499938964844,293.1499938964844,0.0153586482629179,-802.0075073242188,304.1126403808594,0.537851870059967,0.0627612769603729,0.0507487989962101,291.538818359375,297.1499938964844,293.1499938964844,0.0068713598884642,-2412.06298828125,299.6823425292969,0.5276997089385986,0.050000000745058,0.2297397404909134,291.1029052734375,291.1499938964844,258.7329406738281,258.0629272460937,279.1715087890625,291.5368957519531,291.02392578125,1.0,0.1586234271526336,0.6366794109344482,0.6366794109344482,0.9978998303413392,1.0,-0.4928310513496399,0.1859193593263626,0.3069116771221161,0.0611297599971294,0.0,0.0,0.1809942722320556,28.60647392272949,28.0,-593.1917724609375,-5284.70947265625,30.790666580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7239074707031,306.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19028.12109375,18000.0,0.0,0.0,0.1771995425224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323098838329315,0.132314383983612,-4.495695065998007e-06,0.0,0.0001798350131139,0.0,0.0,5.477542877197266,0.0,0.0,0.0,0.2670513391494751,4.0,0.0,1.0
455400,292.7089538574219,297.1499938964844,293.1499938964844,0.0018386739538982,-140.17294311523438,293.6076354980469,0.5276997089385986,0.050000000745058,0.0459920354187488,291.2026672363281,297.1499938964844,293.1499938964844,0.0091230738908052,-616.007568359375,301.491943359375,0.5276997089385986,0.050000000745058,0.0484318286180496,290.7932434082031,297.1499938964844,293.1499938964844,0.01191914267838,-525.0963745117188,303.0856018066406,0.5276997089385986,0.050000000745058,0.035771582275629,290.54742431640625,297.1499938964844,293.1499938964844,0.0153586482629179,-802.0075073242188,304.1126403808594,0.537851870059967,0.0627612769603729,0.0507487989962101,291.538818359375,297.1499938964844,293.1499938964844,0.0068713598884642,-2412.06298828125,299.6823425292969,0.5276997089385986,0.050000000745058,0.2297397404909134,291.1029052734375,291.1499938964844,258.7329406738281,258.0629272460937,279.1715087890625,291.5368957519531,291.02392578125,1.0,0.1586234271526336,0.6366794109344482,0.6366794109344482,0.9978998303413392,1.0,-0.4928310513496399,0.1859193593263626,0.3069116771221161,0.0611297599971294,0.0,0.0,0.1809942722320556,28.60647392272949,28.0,-593.1917724609375,-5284.70947265625,30.790666580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7239074707031,306.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19028.12109375,18000.0,0.0,0.0,0.1771995425224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323098838329315,0.132314383983612,-4.495695065998007e-06,0.0,0.0001798350131139,0.0,0.0,5.477542877197266,0.0,0.0,0.0,0.2670513391494751,4.0,0.0,1.0
455460,292.71636962890625,297.1499938964844,293.1499938964844,0.0019535324536263,-150.25424194335938,293.53912353515625,0.5388807058334351,0.050000000745058,0.0458953492343425,291.2147216796875,297.1499938964844,293.1499938964844,0.01027219183743,-664.8902587890625,302.10302734375,0.5388807058334351,0.050000000745058,0.0483300127089023,290.8106689453125,297.1499938964844,293.1499938964844,0.0139872878789901,-567.970703125,303.859130859375,0.5388807058334351,0.050000000745058,0.0356963835656642,290.6120300292969,297.1499938964844,293.1499938964844,0.0536656118929386,-1562.0118408203125,304.0615234375,0.6998380422592163,0.1158272698521614,0.0993354469537735,291.5533752441406,297.1499938964844,293.1499938964844,0.0075285113416612,-2599.95166015625,300.13134765625,0.5388807058334351,0.050000000745058,0.2292567789554596,290.8460998535156,291.1499938964844,258.7364196777344,258.06036376953125,279.1520080566406,291.5510559082031,290.7978210449219,1.0,0.159404456615448,0.6358370780944824,0.6358370780944824,0.9974186420440674,1.0,-0.5502264499664307,0.208065316081047,0.3421611189842224,0.0690179988741874,0.0,0.0,0.2396782785654068,26.467500686645508,25.0,-344.1125183105469,-6107.7099609375,34.24530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6561584472656,307.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.080078125,18000.0,0.0,0.0,0.1554661840200424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585615426301956,0.1585658341646194,-4.292853645893047e-06,0.0,0.0001577784132678,0.0,0.0,6.315267086029053,0.0,0.0,0.0,0.2790910303592682,4.0,0.0,1.0
455520,292.71636962890625,297.1499938964844,293.1499938964844,0.0019535324536263,-150.25424194335938,293.53912353515625,0.5388807058334351,0.050000000745058,0.0458953492343425,291.2147216796875,297.1499938964844,293.1499938964844,0.01027219183743,-664.8902587890625,302.10302734375,0.5388807058334351,0.050000000745058,0.0483300127089023,290.8106689453125,297.1499938964844,293.1499938964844,0.0139872878789901,-567.970703125,303.859130859375,0.5388807058334351,0.050000000745058,0.0356963835656642,290.6120300292969,297.1499938964844,293.1499938964844,0.0536656118929386,-1562.0118408203125,304.0615234375,0.6998380422592163,0.1158272698521614,0.0993354469537735,291.5533752441406,297.1499938964844,293.1499938964844,0.0075285113416612,-2599.95166015625,300.13134765625,0.5388807058334351,0.050000000745058,0.2292567789554596,290.8460998535156,291.1499938964844,258.7364196777344,258.06036376953125,279.1520080566406,291.5510559082031,290.7978210449219,1.0,0.159404456615448,0.6358370780944824,0.6358370780944824,0.9974186420440674,1.0,-0.5502264499664307,0.208065316081047,0.3421611189842224,0.0690179988741874,0.0,0.0,0.2396782785654068,26.467500686645508,25.0,-344.1125183105469,-6107.7099609375,34.24530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6561584472656,307.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.080078125,18000.0,0.0,0.0,0.1554661840200424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585615426301956,0.1585658341646194,-4.292853645893047e-06,0.0,0.0001577784132678,0.0,0.0,6.315267086029053,0.0,0.0,0.0,0.2790910303592682,4.0,0.0,1.0
455580,292.7272644042969,297.1499938964844,293.1499938964844,0.0020524654537439,-158.4724884033203,293.56414794921875,0.555080771446228,0.050000000745058,0.0457775630056858,291.2279052734375,297.1499938964844,293.1499938964844,0.0114972563460469,-706.9262084960938,302.7430725097656,0.555080771446228,0.050000000745058,0.0482059754431247,290.8408203125,297.1499938964844,293.1499938964844,0.0290594417601823,-821.4927978515625,304.1058044433594,0.6332666277885437,0.0842711925506591,0.0508640557527542,290.7385559082031,297.1499938964844,293.1499938964844,0.0894093662500381,-2226.4765625,304.0332336425781,0.7995849251747131,0.1545456200838089,0.1383388787508011,291.5753173828125,297.1499938964844,293.1499938964844,0.0081565650179982,-2755.591552734375,300.6063842773437,0.555080771446228,0.050000000745058,0.2286683917045593,290.7186889648437,291.1499938964844,258.7399597167969,258.0577392578125,279.1375732421875,291.5721740722656,290.7180480957031,1.0,0.1598809212446212,0.6339811682701111,0.6339811682701111,0.9969375133514404,1.0,-0.6142339706420898,0.2328247278928756,0.3814092576503753,0.0776111632585525,0.0,0.0,0.3081852495670318,23.835676193237305,28.0,-72.42591094970703,-7185.26904296875,38.07872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78387451171875,308.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.609375,18000.0,0.0,0.0,0.139636754989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061425298452377,0.2061468958854675,-4.362564141047187e-06,0.0,0.0001417135645169,0.0,0.0,8.469948768615723,0.0,0.0,0.0,0.2872947156429291,4.0,0.0,1.0
455640,292.7272644042969,297.1499938964844,293.1499938964844,0.0020524654537439,-158.4724884033203,293.56414794921875,0.555080771446228,0.050000000745058,0.0457775630056858,291.2279052734375,297.1499938964844,293.1499938964844,0.0114972563460469,-706.9262084960938,302.7430725097656,0.555080771446228,0.050000000745058,0.0482059754431247,290.8408203125,297.1499938964844,293.1499938964844,0.0290594417601823,-821.4927978515625,304.1058044433594,0.6332666277885437,0.0842711925506591,0.0508640557527542,290.7385559082031,297.1499938964844,293.1499938964844,0.0894093662500381,-2226.4765625,304.0332336425781,0.7995849251747131,0.1545456200838089,0.1383388787508011,291.5753173828125,297.1499938964844,293.1499938964844,0.0081565650179982,-2755.591552734375,300.6063842773437,0.555080771446228,0.050000000745058,0.2286683917045593,290.7186889648437,291.1499938964844,258.7399597167969,258.0577392578125,279.1375732421875,291.5721740722656,290.7180480957031,1.0,0.1598809212446212,0.6339811682701111,0.6339811682701111,0.9969375133514404,1.0,-0.6142339706420898,0.2328247278928756,0.3814092576503753,0.0776111632585525,0.0,0.0,0.3081852495670318,23.835676193237305,28.0,-72.42591094970703,-7185.26904296875,38.07872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78387451171875,308.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.609375,18000.0,0.0,0.0,0.139636754989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061425298452377,0.2061468958854675,-4.362564141047187e-06,0.0,0.0001417135645169,0.0,0.0,8.469948768615723,0.0,0.0,0.0,0.2872947156429291,4.0,0.0,1.0
455700,292.7349853515625,297.1499938964844,293.1499938964844,0.0020886594429612,-161.207275390625,293.6243591308594,0.5646524429321289,0.050000000745058,0.045717105269432,291.2354736328125,297.1499938964844,293.1499938964844,0.0121159274131059,-724.2904052734375,303.0682983398437,0.5646524429321289,0.050000000745058,0.0481423139572143,290.88189697265625,297.1499938964844,293.1499938964844,0.0489576756954193,-1078.3375244140625,304.0778503417969,0.7056646943092346,0.1054684817790985,0.066843532025814,290.8046264648437,297.1499938964844,293.1499938964844,0.1029644012451171,-2493.8486328125,304.0298156738281,0.8408723473548889,0.1721133291721344,0.1551039218902588,291.5897827148437,297.1499938964844,293.1499938964844,0.0084417415782809,-2816.368896484375,300.8514099121094,0.5646524429321289,0.050000000745058,0.2283664047718048,290.72515869140625,291.1499938964844,258.74169921875,258.0563659667969,279.13092041015625,291.5862731933594,290.73046875,1.0,0.1611979007720947,0.6325105428695679,0.6325105428695679,0.9966968894004822,1.0,-0.6530198454856873,0.2478359937667846,0.405183881521225,0.0827591940760612,0.0,0.0,0.3359666168689728,22.543529510498047,28.0,3.915460586547852,-7695.28125,40.86979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5557861328125,308.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.197265625,18000.0,0.0,0.0,0.1348499357700348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310610562562942,0.2310654670000076,-4.417133368406212e-06,0.0,0.0001368555385852,0.0,0.0,9.699520111083984,0.0,0.0,0.0,0.292256236076355,4.0,0.0,1.0
455760,292.74432373046875,297.1499938964844,293.1499938964844,0.0021193833090364,-163.50059509277344,293.6837463378906,0.5725553035736084,0.050000000745058,0.0456711649894714,291.2438659667969,297.1499938964844,293.1499938964844,0.0127790914848446,-741.4278564453125,303.3896179199219,0.5725553035736084,0.050000000745058,0.0480939336121082,290.9326171875,297.1499938964844,293.1499938964844,0.0654856339097023,-1299.6221923828125,304.0610656738281,0.7579607963562012,0.1242442354559898,0.0807266607880592,290.8672790527344,297.1499938964844,293.1499938964844,0.1165787577629089,-2755.877685546875,304.02691650390625,0.8793365359306335,0.1895120590925216,0.1716027855873108,291.6064147949219,297.1499938964844,293.1499938964844,0.0087285013869404,-2874.74658203125,301.0887756347656,0.5725553035736084,0.050000000745058,0.2281369119882583,290.73828125,291.1499938964844,258.74346923828125,258.05499267578125,279.1275329589844,291.6026611328125,290.74267578125,1.0,0.1630547791719436,0.631123423576355,0.631123423576355,0.9968268871307372,1.0,-0.6890934109687805,0.2618182599544525,0.4272751808166504,0.0876398012042045,0.0,0.0,0.3620947897434234,21.62552833557129,25.0,36.5267448425293,-8135.14697265625,43.94501876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1783447265625,308.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.05078125,18000.0,0.0,0.0,0.1321709007024765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558008730411529,0.2558053731918335,-4.478114078665385e-06,0.0,0.0001341366732958,0.0,0.0,10.991363525390623,0.0,0.0,0.0,0.2975837886333465,4.0,0.0,1.0
455820,292.76690673828125,297.1499938964844,293.1499938964844,0.0021686956752091,-167.2143096923828,293.777587890625,0.5922201871871948,0.050000000745058,0.0455693043768405,291.2630615234375,297.1499938964844,293.1499938964844,0.0142547059804201,-775.2453002929688,304.0180969238281,0.5922201871871948,0.050000000745058,0.0479866713285446,291.0415344238281,297.1499938964844,293.1499938964844,0.0926443114876747,-1690.119873046875,304.0458679199219,0.8510085344314575,0.1583523452281952,0.1052055433392524,290.9869689941406,297.1499938964844,293.1499938964844,0.1440245807170868,-3265.23193359375,304.02227783203125,0.9659729599952698,0.2230700105428695,0.2036083191633224,291.6441955566406,297.1499938964844,293.1499938964844,0.0093089919537305,-2986.622802734375,301.537841796875,0.5922201871871948,0.050000000745058,0.2276281118392944,290.7540283203125,291.1499938964844,258.746826171875,258.052001953125,279.1260681152344,291.6402587890625,290.7553100585937,1.0,0.1657221317291259,0.628616452217102,0.628616452217102,0.9970868825912476,1.0,-0.7560208439826965,0.287838876247406,0.4681819677352905,0.0970632284879684,0.0,0.0,0.4136570394039154,19.506561279296875,25.0,37.8505973815918,-8898.48046875,49.63793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1141662597656,308.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17673.05859375,18000.0,0.0,0.0,0.1327164471149444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101944327354431,0.3101990520954132,-4.629266186384484e-06,0.0,0.0001346903154626,0.0,0.0,14.100464820861816,0.0,0.0,0.0,0.3105234503746032,4.0,0.0,1.0
455880,292.76690673828125,297.1499938964844,293.1499938964844,0.0021686956752091,-167.2143096923828,293.777587890625,0.5922201871871948,0.050000000745058,0.0455693043768405,291.2630615234375,297.1499938964844,293.1499938964844,0.0142547059804201,-775.2453002929688,304.0180969238281,0.5922201871871948,0.050000000745058,0.0479866713285446,291.0415344238281,297.1499938964844,293.1499938964844,0.0926443114876747,-1690.119873046875,304.0458679199219,0.8510085344314575,0.1583523452281952,0.1052055433392524,290.9869689941406,297.1499938964844,293.1499938964844,0.1440245807170868,-3265.23193359375,304.02227783203125,0.9659729599952698,0.2230700105428695,0.2036083191633224,291.6441955566406,297.1499938964844,293.1499938964844,0.0093089919537305,-2986.622802734375,301.537841796875,0.5922201871871948,0.050000000745058,0.2276281118392944,290.7540283203125,291.1499938964844,258.746826171875,258.052001953125,279.1260681152344,291.6402587890625,290.7553100585937,1.0,0.1657221317291259,0.628616452217102,0.628616452217102,0.9970868825912476,1.0,-0.7560208439826965,0.287838876247406,0.4681819677352905,0.0970632284879684,0.0,0.0,0.4136570394039154,19.506561279296875,25.0,37.8505973815918,-8898.48046875,49.63793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1141662597656,308.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17673.05859375,18000.0,0.0,0.0,0.1327164471149444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101944327354431,0.3101990520954132,-4.629266186384484e-06,0.0,0.0001346903154626,0.0,0.0,14.100464820861816,0.0,0.0,0.0,0.3105234503746032,4.0,0.0,1.0
455940,292.7928771972656,297.1499938964844,293.1499938964844,0.0022094687446951,-170.35447692871094,293.8408203125,0.6059826016426086,0.050000000745058,0.0455062761902809,291.2975769042969,297.1499938964844,293.1499938964844,0.0296595189720392,-1121.1512451171875,304.1155090332031,0.6861637830734253,0.0822829082608223,0.0694514960050582,291.15008544921875,297.1499938964844,293.1499938964844,0.117545798420906,-2047.3575439453125,304.0391845703125,0.930403172969818,0.1897613406181335,0.127504676580429,291.0809631347656,297.1499938964844,293.1499938964844,0.1442366689443588,-3261.0341796875,304.0675964355469,0.9837912917137146,0.2586584389209747,0.2027288824319839,291.68487548828125,297.1499938964844,293.1499938964844,0.0099266115576028,-3097.864990234375,301.960693359375,0.6059826016426086,0.050000000745058,0.2273132801055908,290.7537536621094,291.1499938964844,258.75,258.0487060546875,279.1322937011719,291.6810607910156,290.7562255859375,1.0,0.1690608859062194,0.6270649433135986,0.6270649433135986,0.9973468780517578,1.0,-0.8067634105682373,0.30765300989151,0.4991104304790497,0.1048681586980819,0.0,0.0,0.4664641916751861,18.308570861816406,45.0,27.77068328857422,-9496.3017578125,54.97450637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81695556640625,307.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17544.806640625,18000.0,0.0,0.0,0.1403888463973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754168748855591,0.3754217028617859,-4.849744982493576e-06,0.0,0.0001424768415745,0.0,0.0,18.42538070678711,0.0,0.0,0.0,0.3283971548080444,4.0,0.0,1.0
