time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456000,292.7928771972656,297.1499938964844,293.1499938964844,0.0022094687446951,-170.35447692871094,293.8408203125,0.6059826016426086,0.050000000745058,0.0455062761902809,291.2975769042969,297.1499938964844,293.1499938964844,0.0296595189720392,-1121.1512451171875,304.1155090332031,0.6861637830734253,0.0822829082608223,0.0694514960050582,291.15008544921875,297.1499938964844,293.1499938964844,0.117545798420906,-2047.3575439453125,304.0391845703125,0.930403172969818,0.1897613406181335,0.127504676580429,291.0809631347656,297.1499938964844,293.1499938964844,0.1442366689443588,-3261.0341796875,304.0675964355469,0.9837912917137146,0.2586584389209747,0.2027288824319839,291.68487548828125,297.1499938964844,293.1499938964844,0.0099266115576028,-3097.864990234375,301.960693359375,0.6059826016426086,0.050000000745058,0.2273132801055908,290.7537536621094,291.1499938964844,258.75,258.0487060546875,279.1322937011719,291.6810607910156,290.7562255859375,1.0,0.1690608859062194,0.6270649433135986,0.6270649433135986,0.9973468780517578,1.0,-0.8067634105682373,0.30765300989151,0.4991104304790497,0.1048681586980819,0.0,0.0,0.4664641916751861,18.308570861816406,45.0,27.77068328857422,-9496.3017578125,54.97450637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81695556640625,307.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17544.806640625,18000.0,0.0,0.0,0.1403888463973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754168748855591,0.3754217028617859,-4.849744982493576e-06,0.0,0.0001424768415745,0.0,0.0,18.42538070678711,0.0,0.0,0.0,0.3283971548080444,4.0,0.0,1.0
456060,292.8204345703125,297.1499938964844,293.1499938964844,0.0022413262631744,-172.886474609375,293.884521484375,0.5994138717651367,0.050000000745058,0.0455352216958999,291.38092041015625,297.1499938964844,293.1499938964844,0.0577665269374847,-1615.8399658203125,304.0809936523437,0.7664919495582581,0.11238694190979,0.1002320498228073,291.25543212890625,297.1499938964844,293.1499938964844,0.1420359462499618,-2383.29345703125,304.03533935546875,0.971996545791626,0.2190680056810379,0.1483295559883117,291.126953125,297.1499938964844,293.1499938964844,0.1531392782926559,-3417.8916015625,304.07843017578125,0.9878063797950744,0.3017621636390686,0.2120396643877029,291.7257385253906,297.1499938964844,293.1499938964844,0.0106123760342597,-3213.598876953125,302.3669738769531,0.5994138717651367,0.050000000745058,0.2274578660726547,290.74639892578125,291.1499938964844,258.7528686523437,258.04498291015625,279.1262512207031,291.72222900390625,290.7369384765625,1.0,0.181480661034584,0.6244581937789917,0.6244581937789917,0.997786581516266,1.0,-0.8803443312644958,0.3365947306156158,0.5437496304512024,0.1160795912146568,0.0,0.0,0.519798755645752,19.81222152709961,63.0,-38.492557525634766,-10172.6357421875,68.42245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46099853515625,307.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17410.9921875,18000.0,0.0,0.0,0.1539835184812545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510643482208252,0.4510695338249206,-5.181064352655085e-06,0.0,0.0001562737015774,0.0,0.0,24.517253875732425,0.0,0.0,0.0,0.3516782820224762,4.0,0.0,1.0
456120,292.8204345703125,297.1499938964844,293.1499938964844,0.0022413262631744,-172.886474609375,293.884521484375,0.5994138717651367,0.050000000745058,0.0455352216958999,291.38092041015625,297.1499938964844,293.1499938964844,0.0577665269374847,-1615.8399658203125,304.0809936523437,0.7664919495582581,0.11238694190979,0.1002320498228073,291.25543212890625,297.1499938964844,293.1499938964844,0.1420359462499618,-2383.29345703125,304.03533935546875,0.971996545791626,0.2190680056810379,0.1483295559883117,291.126953125,297.1499938964844,293.1499938964844,0.1531392782926559,-3417.8916015625,304.07843017578125,0.9878063797950744,0.3017621636390686,0.2120396643877029,291.7257385253906,297.1499938964844,293.1499938964844,0.0106123760342597,-3213.598876953125,302.3669738769531,0.5994138717651367,0.050000000745058,0.2274578660726547,290.74639892578125,291.1499938964844,258.7528686523437,258.04498291015625,279.1262512207031,291.72222900390625,290.7369384765625,1.0,0.181480661034584,0.6244581937789917,0.6244581937789917,0.997786581516266,1.0,-0.8803443312644958,0.3365947306156158,0.5437496304512024,0.1160795912146568,0.0,0.0,0.519798755645752,19.81222152709961,63.0,-38.492557525634766,-10172.6357421875,68.42245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46099853515625,307.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17410.9921875,18000.0,0.0,0.0,0.1539835184812545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510643482208252,0.4510695338249206,-5.181064352655085e-06,0.0,0.0001562737015774,0.0,0.0,24.517253875732425,0.0,0.0,0.0,0.3516782820224762,4.0,0.0,1.0
456180,292.8482360839844,297.1499938964844,293.1499938964844,0.002279739594087,-176.54962158203125,293.8417663574219,0.5751702785491943,0.050000000745058,0.0456554815173149,291.48114013671875,297.1499938964844,293.1499938964844,0.0792745649814605,-2023.92822265625,304.06854248046875,0.7954516410827637,0.136909008026123,0.1246259659528732,291.3570861816406,297.1499938964844,293.1499938964844,0.1673206388950348,-2718.418701171875,304.03143310546875,0.9765238761901855,0.2464495450258255,0.1678499728441238,291.2001647949219,297.1499938964844,293.1499938964844,0.1846803128719329,-3977.31103515625,304.049072265625,0.9972262382507324,0.3382607996463775,0.2452782243490219,291.7679748535156,297.1499938964844,293.1499938964844,0.0114549081772565,-3355.64208984375,302.7445373535156,0.5751702785491943,0.050000000745058,0.2280585914850235,290.63970947265625,291.1499938964844,258.7553405761719,258.0408020019531,279.1169128417969,291.7646179199219,290.6243591308594,1.0,0.200605422258377,0.6206761598587036,0.6206761598587036,0.998226284980774,1.0,-0.9738025069236756,0.3733963668346405,0.6004061102867126,0.1307927370071411,0.0,0.0,0.59432053565979,24.02427101135254,81.0,-130.0024871826172,-11070.607421875,92.24112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08428955078125,306.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,16984.05859375,18000.0,0.0,0.0,0.1732552349567413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640451312065125,0.5640509128570557,-5.772898020950379e-06,0.0,0.000175832043169,0.0,0.0,36.03413009643555,0.0,0.0,0.0,0.3898940086364746,4.0,0.0,1.0
456240,292.8482360839844,297.1499938964844,293.1499938964844,0.002279739594087,-176.54962158203125,293.8417663574219,0.5751702785491943,0.050000000745058,0.0456554815173149,291.48114013671875,297.1499938964844,293.1499938964844,0.0792745649814605,-2023.92822265625,304.06854248046875,0.7954516410827637,0.136909008026123,0.1246259659528732,291.3570861816406,297.1499938964844,293.1499938964844,0.1673206388950348,-2718.418701171875,304.03143310546875,0.9765238761901855,0.2464495450258255,0.1678499728441238,291.2001647949219,297.1499938964844,293.1499938964844,0.1846803128719329,-3977.31103515625,304.049072265625,0.9972262382507324,0.3382607996463775,0.2452782243490219,291.7679748535156,297.1499938964844,293.1499938964844,0.0114549081772565,-3355.64208984375,302.7445373535156,0.5751702785491943,0.050000000745058,0.2280585914850235,290.63970947265625,291.1499938964844,258.7553405761719,258.0408020019531,279.1169128417969,291.7646179199219,290.6243591308594,1.0,0.200605422258377,0.6206761598587036,0.6206761598587036,0.998226284980774,1.0,-0.9738025069236756,0.3733963668346405,0.6004061102867126,0.1307927370071411,0.0,0.0,0.59432053565979,24.02427101135254,81.0,-130.0024871826172,-11070.607421875,92.24112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08428955078125,306.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,16984.05859375,18000.0,0.0,0.0,0.1732552349567413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640451312065125,0.5640509128570557,-5.772898020950379e-06,0.0,0.000175832043169,0.0,0.0,36.03413009643555,0.0,0.0,0.0,0.3898940086364746,4.0,0.0,1.0
456300,292.8624572753906,297.1499938964844,293.1499938964844,0.0022994640748947,-178.47994995117188,293.8087158203125,0.5583761930465698,0.050000000745058,0.0457543805241584,291.53302001953125,297.1499938964844,293.1499938964844,0.0886850506067276,-2210.092041015625,304.0662536621094,0.797909140586853,0.1478572338819503,0.135478526353836,291.40673828125,297.1499938964844,293.1499938964844,0.17996646463871,-2881.8388671875,304.0299987792969,0.9701564908027648,0.2594128549098968,0.1771313399076461,291.2516784667969,297.1499938964844,293.1499938964844,0.2059080898761749,-4342.97412109375,304.02880859375,0.9990000128746032,0.3528528213500976,0.2669854760169983,291.79022216796875,297.1499938964844,293.1499938964844,0.0119177354499697,-3429.576171875,302.9257202148437,0.5583761930465698,0.050000000745058,0.2285525947809219,290.576904296875,291.1499938964844,258.7563781738281,258.0385131835937,279.113525390625,291.78692626953125,290.5621643066406,1.0,0.2122406661510467,0.6185917258262634,0.6185917258262634,0.9984461665153505,1.0,-1.0247291326522827,0.3934608995914459,0.6312682628631592,0.1393233388662338,0.0,0.0,0.63880854845047,27.252233505249023,81.0,-150.6088104248047,-11582.4921875,108.6122055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3916015625,306.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,16679.6484375,18000.0,0.0,0.0,0.185008242726326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406810879707336,0.6406873464584351,-6.264684088819195e-06,0.0,0.0001877598406281,0.0,0.0,45.93486404418945,0.0,0.0,0.0,0.4184062778949737,4.0,0.0,1.0
456360,292.8771057128906,297.1499938964844,293.1499938964844,0.0023181685246527,-180.3444366455078,293.77130126953125,0.5401424765586853,0.050000000745058,0.0458830893039703,291.5855407714844,297.1499938964844,293.1499938964844,0.0975600928068161,-2386.349365234375,304.0653686523437,0.7949801087379456,0.1580311208963394,0.1456052958965301,291.4556579589844,297.1499938964844,293.1499938964844,0.1925350427627563,-3041.72021484375,304.0289611816406,0.9592494368553162,0.2718863189220428,0.1860929280519485,291.3117370605469,297.1499938964844,293.1499938964844,0.2294570952653885,-4739.53173828125,304.0080261230469,0.9990000128746032,0.3651113212108612,0.2904404401779175,291.8133850097656,297.1499938964844,293.1499938964844,0.0124118393287062,-3505.136962890625,303.10186767578125,0.5401424765586853,0.050000000745058,0.2291955351829528,290.51318359375,291.1499938964844,258.75732421875,258.0360412597656,279.1116943359375,291.81011962890625,290.4988098144531,1.0,0.2249749302864074,0.616534411907196,0.616534411907196,0.9987568855285645,1.0,-1.0767110586166382,0.4139515459537506,0.66275954246521,0.148561879992485,0.0,0.0,0.6876376271247864,31.3237419128418,99.0,-163.31393432617188,-12100.5009765625,128.25680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7060241699219,305.72833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,16347.41796875,18000.0,0.0,0.0,0.1980706006288528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299149036407471,0.729921817779541,-6.932236829015892e-06,0.0,0.000201016489882,0.0,0.0,59.99238967895508,0.0,0.0,0.0,0.4539716243743896,4.0,0.0,1.0
456420,292.9079284667969,297.1499938964844,293.1499938964844,0.0023505536373704,-183.7991180419922,293.6737976074219,0.5068722367286682,0.050000000745058,0.0462209470570087,291.6916809082031,297.1499938964844,293.1499938964844,0.114331766963005,-2712.89453125,304.065673828125,0.7813121676445007,0.176152616739273,0.1638087928295135,291.5514831542969,297.1499938964844,293.1499938964844,0.2175680100917816,-3353.489501953125,304.0276184082031,0.9305559992790222,0.2953835129737854,0.203054666519165,291.453857421875,297.1499938964844,293.1499938964844,0.2853254079818725,-5648.85546875,303.96209716796875,0.9990000128746032,0.3829345107078552,0.3437143266201019,291.862548828125,297.1499938964844,293.1499938964844,0.0135082211345434,-3663.063720703125,303.4375305175781,0.5068722367286682,0.050000000745058,0.2308832108974456,290.3720703125,291.1499938964844,258.7587280273437,258.0306396484375,279.1095886230469,291.859375,290.3558654785156,1.0,0.2530050873756408,0.6123889684677124,0.6123889684677124,0.9993784427642822,1.0,-1.185292363166809,0.4568744897842407,0.7284178733825684,0.1693130433559417,0.0,0.0,0.8004361391067505,41.7906494140625,102.0,-195.43194580078125,-13118.7578125,178.82594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4014892578125,305.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,15732.8359375,18000.0,0.0,0.0,0.2275405079126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394267201423644,0.9394356608390808,-8.917083505366463e-06,0.0,0.0002309246920049,0.0,0.0,106.05008697509766,0.0,0.0,0.0,0.5448118448257446,4.0,0.0,1.0
456480,292.9079284667969,297.1499938964844,293.1499938964844,0.0023505536373704,-183.7991180419922,293.6737976074219,0.5068722367286682,0.050000000745058,0.0462209470570087,291.6916809082031,297.1499938964844,293.1499938964844,0.114331766963005,-2712.89453125,304.065673828125,0.7813121676445007,0.176152616739273,0.1638087928295135,291.5514831542969,297.1499938964844,293.1499938964844,0.2175680100917816,-3353.489501953125,304.0276184082031,0.9305559992790222,0.2953835129737854,0.203054666519165,291.453857421875,297.1499938964844,293.1499938964844,0.2853254079818725,-5648.85546875,303.96209716796875,0.9990000128746032,0.3829345107078552,0.3437143266201019,291.862548828125,297.1499938964844,293.1499938964844,0.0135082211345434,-3663.063720703125,303.4375305175781,0.5068722367286682,0.050000000745058,0.2308832108974456,290.3720703125,291.1499938964844,258.7587280273437,258.0306396484375,279.1095886230469,291.859375,290.3558654785156,1.0,0.2530050873756408,0.6123889684677124,0.6123889684677124,0.9993784427642822,1.0,-1.185292363166809,0.4568744897842407,0.7284178733825684,0.1693130433559417,0.0,0.0,0.8004361391067505,41.7906494140625,102.0,-195.43194580078125,-13118.7578125,178.82594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4014892578125,305.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,15732.8359375,18000.0,0.0,0.0,0.2275405079126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394267201423644,0.9394356608390808,-8.917083505366463e-06,0.0,0.0002309246920049,0.0,0.0,106.05008697509766,0.0,0.0,0.0,0.5448118448257446,4.0,0.0,1.0
456540,292.9403076171875,297.1499938964844,293.1499938964844,0.0023801277857273,-187.17205810546875,293.545654296875,0.4823021292686462,0.050000000745058,0.0466224066913127,291.7983703613281,297.1499938964844,293.1499938964844,0.1297644078731537,-3004.4853515625,304.0681457519531,0.7667092084884644,0.1914689987897873,0.1793028265237808,291.6439819335937,297.1499938964844,293.1499938964844,0.2424411624670028,-3655.30908203125,304.0270080566406,0.9055811166763306,0.3171253502368927,0.2187939584255218,291.60028076171875,297.1499938964844,293.1499938964844,0.3219379484653473,-6201.43017578125,303.96612548828125,0.9827440977096558,0.396143227815628,0.3721368610858917,291.91424560546875,297.1499938964844,293.1499938964844,0.0147572876885533,-3827.70556640625,303.75372314453125,0.4823021292686462,0.050000000745058,0.2328885793685913,290.21160888671875,291.1499938964844,258.75946044921875,258.02447509765625,279.11749267578125,291.91119384765625,290.19921875,1.0,0.276679664850235,0.6094409823417664,0.6094409823417664,1.0,1.0,-1.261624097824097,0.4873270392417907,0.7742970585823059,0.1841187924146652,0.0,0.0,0.9365882277488708,53.607906341552734,105.0,-199.5752716064453,-13803.154296875,228.7572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2965393066406,304.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,15582.8369140625,19080.0,0.0,0.0,0.2599000036716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606284379959106,1.1606401205062866,-1.1704050848493353e-05,0.0,0.0002637654542922,0.0,0.0,179.92779541015625,0.0,0.0,0.0,0.6622404456138611,4.0,0.0,1.0
456600,292.9403076171875,297.1499938964844,293.1499938964844,0.0023801277857273,-187.17205810546875,293.545654296875,0.4823021292686462,0.050000000745058,0.0466224066913127,291.7983703613281,297.1499938964844,293.1499938964844,0.1297644078731537,-3004.4853515625,304.0681457519531,0.7667092084884644,0.1914689987897873,0.1793028265237808,291.6439819335937,297.1499938964844,293.1499938964844,0.2424411624670028,-3655.30908203125,304.0270080566406,0.9055811166763306,0.3171253502368927,0.2187939584255218,291.60028076171875,297.1499938964844,293.1499938964844,0.3219379484653473,-6201.43017578125,303.96612548828125,0.9827440977096558,0.396143227815628,0.3721368610858917,291.91424560546875,297.1499938964844,293.1499938964844,0.0147572876885533,-3827.70556640625,303.75372314453125,0.4823021292686462,0.050000000745058,0.2328885793685913,290.21160888671875,291.1499938964844,258.75946044921875,258.02447509765625,279.11749267578125,291.91119384765625,290.19921875,1.0,0.276679664850235,0.6094409823417664,0.6094409823417664,1.0,1.0,-1.261624097824097,0.4873270392417907,0.7742970585823059,0.1841187924146652,0.0,0.0,0.9365882277488708,53.607906341552734,105.0,-199.5752716064453,-13803.154296875,228.7572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2965393066406,304.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,15582.8369140625,19080.0,0.0,0.0,0.2599000036716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606284379959106,1.1606401205062866,-1.1704050848493353e-05,0.0,0.0002637654542922,0.0,0.0,179.92779541015625,0.0,0.0,0.0,0.6622404456138611,4.0,0.0,1.0
456660,292.9736328125,297.1499938964844,293.1499938964844,0.0023923721164464,-188.84249877929688,293.4442138671875,0.4595541656017303,0.050000000745058,0.0470147021114826,291.89996337890625,297.1499938964844,293.1499938964844,0.1436170935630798,-3258.818115234375,304.07232666015625,0.7573334574699402,0.2051083147525787,0.1929575949907302,291.7328796386719,297.1499938964844,293.1499938964844,0.2656481862068176,-3929.264892578125,304.0293273925781,0.8913009762763977,0.33725306391716,0.2333753854036331,291.7055053710937,297.1499938964844,293.1499938964844,0.3432190716266632,-6522.64892578125,303.99102783203125,0.9618330001831056,0.4140206575393677,0.3884686529636383,291.96539306640625,297.1499938964844,293.1499938964844,0.0160611700266599,-3976.367919921875,304.0598449707031,0.4595541656017303,0.050000000745058,0.2348481714725494,290.1062316894531,291.1499938964844,258.75946044921875,258.0174865722656,279.12628173828125,291.96258544921875,290.0935974121094,1.0,0.2961108386516571,0.6076094508171082,0.6076094508171082,1.0,1.0,-1.3161298036575315,0.5091447234153748,0.8069850206375122,0.1953658610582351,0.0,0.0,1.0,64.92033386230469,108.0,-172.00595092773438,-14257.37109375,274.8207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5528564453125,304.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17522.509765625,19080.0,0.0,0.0,0.2923737168312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344996690750122,1.345011591911316,-1.4947940144338643e-05,0.0,0.0002967221371363,0.0,0.0,270.63018798828125,0.0,0.0,0.0,0.7370419502258301,4.0,0.0,1.0
456720,292.9736328125,297.1499938964844,293.1499938964844,0.0023923721164464,-188.84249877929688,293.4442138671875,0.4595541656017303,0.050000000745058,0.0470147021114826,291.89996337890625,297.1499938964844,293.1499938964844,0.1436170935630798,-3258.818115234375,304.07232666015625,0.7573334574699402,0.2051083147525787,0.1929575949907302,291.7328796386719,297.1499938964844,293.1499938964844,0.2656481862068176,-3929.264892578125,304.0293273925781,0.8913009762763977,0.33725306391716,0.2333753854036331,291.7055053710937,297.1499938964844,293.1499938964844,0.3432190716266632,-6522.64892578125,303.99102783203125,0.9618330001831056,0.4140206575393677,0.3884686529636383,291.96539306640625,297.1499938964844,293.1499938964844,0.0160611700266599,-3976.367919921875,304.0598449707031,0.4595541656017303,0.050000000745058,0.2348481714725494,290.1062316894531,291.1499938964844,258.75946044921875,258.0174865722656,279.12628173828125,291.96258544921875,290.0935974121094,1.0,0.2961108386516571,0.6076094508171082,0.6076094508171082,1.0,1.0,-1.3161298036575315,0.5091447234153748,0.8069850206375122,0.1953658610582351,0.0,0.0,1.0,64.92033386230469,108.0,-172.00595092773438,-14257.37109375,274.8207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5528564453125,304.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17522.509765625,19080.0,0.0,0.0,0.2923737168312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344996690750122,1.345011591911316,-1.4947940144338643e-05,0.0,0.0002967221371363,0.0,0.0,270.63018798828125,0.0,0.0,0.0,0.7370419502258301,4.0,0.0,1.0
456780,293.0072326660156,297.1499938964844,293.1499938964844,0.0023800027556717,-189.1918792724609,293.2628173828125,0.4504981935024261,0.050000000745058,0.0471709296107292,291.9962463378906,297.1499938964844,293.1499938964844,0.1575651317834854,-3511.2353515625,304.0749206542969,0.7628928422927856,0.217255488038063,0.204965740442276,291.81805419921875,297.1499938964844,293.1499938964844,0.2900308668613434,-4212.775390625,304.02880859375,0.8966656923294067,0.355884313583374,0.2467226088047027,291.79443359375,297.1499938964844,293.1499938964844,0.3701802492141723,-6919.53564453125,303.9987487792969,0.9638978838920592,0.4325772523880005,0.4061054289340973,292.01910400390625,297.1499938964844,293.1499938964844,0.0228250697255134,-4748.10107421875,304.134033203125,0.4861505031585693,0.0634508281946182,0.276088535785675,289.9140625,291.1499938964844,258.75860595703125,258.0095520019531,279.1148376464844,292.0157775878906,289.8896179199219,1.0,0.313838392496109,0.6038416624069214,0.6038416624069214,1.0,1.0,-1.4173855781555176,0.5502327084541321,0.8671528697013855,0.2152998596429824,0.0,0.0,1.0,70.74333190917969,111.0,-280.85205078125,-14880.505859375,332.3039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2059936523437,303.6459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18636.87109375,19080.0,0.0,0.0,0.323024719953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388510823249817,1.3885267972946167,-1.5922252714517526e-05,0.0,0.0003278290387243,0.0,0.0,297.6485900878906,0.0,0.0,0.0,0.7587283849716187,4.0,0.0,1.0
456840,293.0072326660156,297.1499938964844,293.1499938964844,0.0023800027556717,-189.1918792724609,293.2628173828125,0.4504981935024261,0.050000000745058,0.0471709296107292,291.9962463378906,297.1499938964844,293.1499938964844,0.1575651317834854,-3511.2353515625,304.0749206542969,0.7628928422927856,0.217255488038063,0.204965740442276,291.81805419921875,297.1499938964844,293.1499938964844,0.2900308668613434,-4212.775390625,304.02880859375,0.8966656923294067,0.355884313583374,0.2467226088047027,291.79443359375,297.1499938964844,293.1499938964844,0.3701802492141723,-6919.53564453125,303.9987487792969,0.9638978838920592,0.4325772523880005,0.4061054289340973,292.01910400390625,297.1499938964844,293.1499938964844,0.0228250697255134,-4748.10107421875,304.134033203125,0.4861505031585693,0.0634508281946182,0.276088535785675,289.9140625,291.1499938964844,258.75860595703125,258.0095520019531,279.1148376464844,292.0157775878906,289.8896179199219,1.0,0.313838392496109,0.6038416624069214,0.6038416624069214,1.0,1.0,-1.4173855781555176,0.5502327084541321,0.8671528697013855,0.2152998596429824,0.0,0.0,1.0,70.74333190917969,111.0,-280.85205078125,-14880.505859375,332.3039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2059936523437,303.6459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18636.87109375,19080.0,0.0,0.0,0.323024719953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388510823249817,1.3885267972946167,-1.5922252714517526e-05,0.0,0.0003278290387243,0.0,0.0,297.6485900878906,0.0,0.0,0.0,0.7587283849716187,4.0,0.0,1.0
456900,293.026123046875,297.1499938964844,293.1499938964844,0.0023674385156482,-189.2617950439453,293.1127319335937,0.4499281346797943,0.050000000745058,0.0471809692680835,292.04248046875,297.1499938964844,293.1499938964844,0.1649645864963531,-3644.261474609375,304.0751037597656,0.7688844799995422,0.2227858155965805,0.2103500217199325,291.8598327636719,297.1499938964844,293.1499938964844,0.3033910691738128,-4366.76318359375,304.02655029296875,0.9035725593566896,0.3645543754100799,0.2529124319553375,291.83624267578125,297.1499938964844,293.1499938964844,0.3855559229850769,-7145.166015625,303.998291015625,0.969809353351593,0.441537082195282,0.414649099111557,292.0549011230469,297.1499938964844,293.1499938964844,0.0301599316298961,-5429.603515625,304.1236267089844,0.5078011155128479,0.070752277970314,0.3123978078365326,289.7553100585937,291.1499938964844,258.7578125,258.0052490234375,279.1088562011719,292.0511474609375,289.7281494140625,1.0,0.3229513466358185,0.6013078689575195,0.6013078689575195,1.0,1.0,-1.485142707824707,0.5777432322502136,0.9073994159698486,0.2289648205041885,0.0,0.0,1.0,72.20873260498047,111.0,-359.5000305175781,-15304.0771484375,368.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1132507324219,303.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18846.58203125,20160.0,0.0,0.0,0.3379404246807098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963024616241455,1.3963185548782349,-1.610144136066083e-05,0.0,0.0003429665812291,0.0,0.0,302.6874389648437,0.0,0.0,0.0,0.7776373028755188,4.0,0.0,1.0
456960,293.04766845703125,297.1499938964844,293.1499938964844,0.0023532507475465,-189.1220703125,292.9552307128906,0.4478723704814911,0.050000000745058,0.0472194291651248,292.08721923828125,297.1499938964844,293.1499938964844,0.172168031334877,-3772.291748046875,304.0756530761719,0.772798478603363,0.2280299365520477,0.2154764384031295,291.9013977050781,297.1499938964844,293.1499938964844,0.3164221048355102,-4514.98583984375,304.0253295898437,0.9080958366394044,0.3727340996265411,0.2588002383708954,291.87701416015625,297.1499938964844,293.1499938964844,0.4007256925106048,-7365.06201171875,303.9983215332031,0.9731950163841248,0.450171023607254,0.4229575991630554,292.09539794921875,297.1499938964844,293.1499938964844,0.0370068065822124,-6008.33251953125,304.11602783203125,0.5241716504096985,0.0766792744398117,0.3422794640064239,289.6029663085937,291.1499938964844,258.7567749023437,258.00067138671875,279.1083374023437,292.0914001464844,289.5811767578125,1.0,0.3318305313587188,0.5991677641868591,0.5991677641868591,1.0,1.0,-1.5442655086517334,0.6018787622451782,0.9423866868019104,0.240956574678421,0.0,0.0,1.0,74.3327865600586,114.0,-373.7955932617188,-15738.13671875,404.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06109619140625,303.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19698.984375,20160.0,0.0,0.0,0.3525949716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4275295734405518,1.4275463819503784,-1.6829684682306834e-05,0.0,0.0003578390751499,0.0,0.0,323.45318603515625,0.0,0.0,0.0,0.7800462245941162,4.0,0.0,1.0
457020,293.0979919433594,297.1499938964844,293.1499938964844,0.0022959657944738,-186.17477416992188,292.6386108398437,0.4410446584224701,0.050000000745058,0.0473577901721,292.1725158691406,297.1499938964844,293.1499938964844,0.185685396194458,-4008.5693359375,304.07794189453125,0.7760025262832642,0.2376531511545181,0.2249677926301956,291.9837341308594,297.1499938964844,293.1499938964844,0.340817391872406,-4787.16650390625,304.0263366699219,0.9114633202552797,0.3876709342002868,0.2696084380149841,291.9563903808594,297.1499938964844,293.1499938964844,0.4295202195644378,-7774.76318359375,304.0009765625,0.9748761653900146,0.4663278758525848,0.438623696565628,292.1834716796875,297.1499938964844,293.1499938964844,0.0478881858289241,-6909.48193359375,304.1094665527344,0.5441877841949463,0.0855538621544838,0.3869531154632568,289.3450927734375,291.1499938964844,258.75396728515625,257.9906616210937,279.1155700683594,292.1794738769531,289.3289489746094,1.0,0.348499447107315,0.5960347652435303,0.5960347652435303,1.0,1.0,-1.6412535905838013,0.641898512840271,0.999355137348175,0.2608745992183685,0.0,0.0,1.0,79.9327621459961,117.0,-343.83258056640625,-16416.966796875,474.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1130676269531,303.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20035.271484375,20160.0,0.0,0.0,0.3803970217704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4396629333496094,1.4396799802780151,-1.711698860162869e-05,0.0,0.0003860546275973,0.0,0.0,331.7711486816406,0.0,0.0,0.0,0.7861259579658508,4.0,0.0,1.0
457080,293.0979919433594,297.1499938964844,293.1499938964844,0.0022959657944738,-186.17477416992188,292.6386108398437,0.4410446584224701,0.050000000745058,0.0473577901721,292.1725158691406,297.1499938964844,293.1499938964844,0.185685396194458,-4008.5693359375,304.07794189453125,0.7760025262832642,0.2376531511545181,0.2249677926301956,291.9837341308594,297.1499938964844,293.1499938964844,0.340817391872406,-4787.16650390625,304.0263366699219,0.9114633202552797,0.3876709342002868,0.2696084380149841,291.9563903808594,297.1499938964844,293.1499938964844,0.4295202195644378,-7774.76318359375,304.0009765625,0.9748761653900146,0.4663278758525848,0.438623696565628,292.1834716796875,297.1499938964844,293.1499938964844,0.0478881858289241,-6909.48193359375,304.1094665527344,0.5441877841949463,0.0855538621544838,0.3869531154632568,289.3450927734375,291.1499938964844,258.75396728515625,257.9906616210937,279.1155700683594,292.1794738769531,289.3289489746094,1.0,0.348499447107315,0.5960347652435303,0.5960347652435303,1.0,1.0,-1.6412535905838013,0.641898512840271,0.999355137348175,0.2608745992183685,0.0,0.0,1.0,79.9327621459961,117.0,-343.83258056640625,-16416.966796875,474.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1130676269531,303.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20035.271484375,20160.0,0.0,0.0,0.3803970217704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4396629333496094,1.4396799802780151,-1.711698860162869e-05,0.0,0.0003860546275973,0.0,0.0,331.7711486816406,0.0,0.0,0.0,0.7861259579658508,4.0,0.0,1.0
457140,293.1530456542969,297.1499938964844,293.1499938964844,0.0022106068208813,-180.3446044921875,292.3456115722656,0.4336025416851043,0.050000000745058,0.0475294440984725,292.2507019042969,297.1499938964844,293.1499938964844,0.1977185308933258,-4214.15576171875,304.0819396972656,0.7765859365463257,0.2465565651655197,0.2336782217025756,292.0633239746094,297.1499938964844,293.1499938964844,0.3622414469718933,-5019.99267578125,304.031982421875,0.9113054275512696,0.401080459356308,0.2792980074882507,292.0325012207031,297.1499938964844,293.1499938964844,0.4550882875919342,-8129.08056640625,304.0081787109375,0.9738023281097412,0.481130450963974,0.453003853559494,292.2712097167969,297.1499938964844,293.1499938964844,0.0558443032205104,-7584.2783203125,304.1098327636719,0.5546024441719055,0.0922462791204452,0.4197685122489929,289.1676940917969,291.1499938964844,258.75,257.9794921875,279.12457275390625,292.2676086425781,289.15850830078125,1.0,0.3635426759719848,0.5939567685127258,0.5939567685127258,1.0,1.0,-1.720221996307373,0.6749842166900635,1.04523766040802,0.2773962020874023,0.0,0.0,1.0,86.1658935546875,120.0,-252.1688537597656,-17068.599609375,541.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3643493652344,303.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20126.501953125,21240.0,0.0,0.0,0.4055858254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442936897277832,1.442954182624817,-1.7194930478581227e-05,0.0,0.0004116180643904,0.0,0.0,334.0398254394531,0.0,0.0,0.0,0.8027660846710205,4.0,0.0,1.0
457200,293.1530456542969,297.1499938964844,293.1499938964844,0.0022106068208813,-180.3446044921875,292.3456115722656,0.4336025416851043,0.050000000745058,0.0475294440984725,292.2507019042969,297.1499938964844,293.1499938964844,0.1977185308933258,-4214.15576171875,304.0819396972656,0.7765859365463257,0.2465565651655197,0.2336782217025756,292.0633239746094,297.1499938964844,293.1499938964844,0.3622414469718933,-5019.99267578125,304.031982421875,0.9113054275512696,0.401080459356308,0.2792980074882507,292.0325012207031,297.1499938964844,293.1499938964844,0.4550882875919342,-8129.08056640625,304.0081787109375,0.9738023281097412,0.481130450963974,0.453003853559494,292.2712097167969,297.1499938964844,293.1499938964844,0.0558443032205104,-7584.2783203125,304.1098327636719,0.5546024441719055,0.0922462791204452,0.4197685122489929,289.1676940917969,291.1499938964844,258.75,257.9794921875,279.12457275390625,292.2676086425781,289.15850830078125,1.0,0.3635426759719848,0.5939567685127258,0.5939567685127258,1.0,1.0,-1.720221996307373,0.6749842166900635,1.04523766040802,0.2773962020874023,0.0,0.0,1.0,86.1658935546875,120.0,-252.1688537597656,-17068.599609375,541.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3643493652344,303.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20126.501953125,21240.0,0.0,0.0,0.4055858254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442936897277832,1.442954182624817,-1.7194930478581227e-05,0.0,0.0004116180643904,0.0,0.0,334.0398254394531,0.0,0.0,0.0,0.8027660846710205,4.0,0.0,1.0
457260,293.20758056640625,297.1499938964844,293.1499938964844,0.0021033401135355,-171.99627685546875,292.1142883300781,0.4273393452167511,0.050000000745058,0.0476950071752071,292.3212890625,297.1499938964844,293.1499938964844,0.2079265415668487,-4384.265625,304.0876159667969,0.7772397398948669,0.2550167143344879,0.241931065917015,292.1383972167969,297.1499938964844,293.1499938964844,0.3798323571681976,-5205.82275390625,304.0420227050781,0.9109466075897216,0.4133808612823486,0.2881416082382202,292.1046142578125,297.1499938964844,293.1499938964844,0.4761088192462921,-8411.8623046875,304.0204467773437,0.9727645516395568,0.4948172569274902,0.4662685990333557,292.3519897460937,297.1499938964844,293.1499938964844,0.0620806217193603,-8125.1201171875,304.11285400390625,0.5619965195655823,0.0981167256832122,0.4476018846035003,289.0978088378906,291.1499938964844,258.7434387207031,257.9647216796875,279.130615234375,292.348876953125,289.0950012207031,1.0,0.377118855714798,0.592350423336029,0.592350423336029,1.0,1.0,-1.790297031402588,0.7046416997909546,1.0856553316116333,0.2922208309173584,0.0,0.0,1.0,92.12688446044922,123.0,-125.4063720703125,-17829.998046875,606.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7375793457031,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,21060.75390625,21240.0,0.0,0.0,0.4282819926738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760469198226929,1.4760648012161257,-1.7993101209867746e-05,0.0,0.0004346517671365,0.0,0.0,357.5664978027344,0.0,0.0,0.0,0.8060718774795532,4.0,0.0,1.0
457320,293.20758056640625,297.1499938964844,293.1499938964844,0.0021033401135355,-171.99627685546875,292.1142883300781,0.4273393452167511,0.050000000745058,0.0476950071752071,292.3212890625,297.1499938964844,293.1499938964844,0.2079265415668487,-4384.265625,304.0876159667969,0.7772397398948669,0.2550167143344879,0.241931065917015,292.1383972167969,297.1499938964844,293.1499938964844,0.3798323571681976,-5205.82275390625,304.0420227050781,0.9109466075897216,0.4133808612823486,0.2881416082382202,292.1046142578125,297.1499938964844,293.1499938964844,0.4761088192462921,-8411.8623046875,304.0204467773437,0.9727645516395568,0.4948172569274902,0.4662685990333557,292.3519897460937,297.1499938964844,293.1499938964844,0.0620806217193603,-8125.1201171875,304.11285400390625,0.5619965195655823,0.0981167256832122,0.4476018846035003,289.0978088378906,291.1499938964844,258.7434387207031,257.9647216796875,279.130615234375,292.348876953125,289.0950012207031,1.0,0.377118855714798,0.592350423336029,0.592350423336029,1.0,1.0,-1.790297031402588,0.7046416997909546,1.0856553316116333,0.2922208309173584,0.0,0.0,1.0,92.12688446044922,123.0,-125.4063720703125,-17829.998046875,606.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7375793457031,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,21060.75390625,21240.0,0.0,0.0,0.4282819926738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760469198226929,1.4760648012161257,-1.7993101209867746e-05,0.0,0.0004346517671365,0.0,0.0,357.5664978027344,0.0,0.0,0.0,0.8060718774795532,4.0,0.0,1.0
457380,293.25830078125,297.1499938964844,293.1499938964844,0.0019820786546915,-162.20741271972656,291.90924072265625,0.4224155247211456,0.050000000745058,0.0478419475257396,292.3851623535156,297.1499938964844,293.1499938964844,0.2170949131250381,-4534.55419921875,304.0931396484375,0.7785342335700989,0.2630530595779419,0.2497643381357193,292.2081604003906,297.1499938964844,293.1499938964844,0.3952465355396271,-5365.8251953125,304.0523376464844,0.911332368850708,0.4248603582382202,0.2963554263114929,292.172119140625,297.1499938964844,293.1499938964844,0.4944892227649688,-8654.7431640625,304.0329895019531,0.9725092053413392,0.5076087117195129,0.4786203801631927,292.4244384765625,297.1499938964844,293.1499938964844,0.0675468519330024,-8608.548828125,304.1161193847656,0.5687648057937622,0.1036347150802612,0.4734338223934173,289.074462890625,291.1499938964844,258.73309326171875,257.9441833496094,279.1335754394531,292.4217529296875,289.07452392578125,1.0,0.3895097076892853,0.5908785462379456,0.5908785462379456,1.0,1.0,-1.8555922508239744,0.7323742508888245,1.123218059539795,0.3060579597949981,0.0,0.0,1.0,97.55250549316406,126.0,-48.813941955566406,-18540.591796875,670.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.192138671875,304.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.541015625,21240.0,0.0,0.0,0.4484944641590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806578159332275,1.4806759357452393,-1.8105693015968427e-05,0.0,0.0004551648744381,0.0,0.0,360.9279479980469,0.0,0.0,0.0,0.8083779215812683,4.0,0.0,1.0
457440,293.25830078125,297.1499938964844,293.1499938964844,0.0019820786546915,-162.20741271972656,291.90924072265625,0.4224155247211456,0.050000000745058,0.0478419475257396,292.3851623535156,297.1499938964844,293.1499938964844,0.2170949131250381,-4534.55419921875,304.0931396484375,0.7785342335700989,0.2630530595779419,0.2497643381357193,292.2081604003906,297.1499938964844,293.1499938964844,0.3952465355396271,-5365.8251953125,304.0523376464844,0.911332368850708,0.4248603582382202,0.2963554263114929,292.172119140625,297.1499938964844,293.1499938964844,0.4944892227649688,-8654.7431640625,304.0329895019531,0.9725092053413392,0.5076087117195129,0.4786203801631927,292.4244384765625,297.1499938964844,293.1499938964844,0.0675468519330024,-8608.548828125,304.1161193847656,0.5687648057937622,0.1036347150802612,0.4734338223934173,289.074462890625,291.1499938964844,258.73309326171875,257.9441833496094,279.1335754394531,292.4217529296875,289.07452392578125,1.0,0.3895097076892853,0.5908785462379456,0.5908785462379456,1.0,1.0,-1.8555922508239744,0.7323742508888245,1.123218059539795,0.3060579597949981,0.0,0.0,1.0,97.55250549316406,126.0,-48.813941955566406,-18540.591796875,670.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.192138671875,304.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.541015625,21240.0,0.0,0.0,0.4484944641590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806578159332275,1.4806759357452393,-1.8105693015968427e-05,0.0,0.0004551648744381,0.0,0.0,360.9279479980469,0.0,0.0,0.0,0.8083779215812683,4.0,0.0,1.0
457500,293.28192138671875,297.1499938964844,293.1499938964844,0.0019181141396984,-156.9585418701172,291.8159484863281,0.4203470945358276,0.050000000745058,0.0479087866842746,292.4148864746094,297.1499938964844,293.1499938964844,0.2212975025177002,-4602.646484375,304.0958251953125,0.7793585658073425,0.2669033706188202,0.2535174489021301,292.2409973144531,297.1499938964844,293.1499938964844,0.4022295176982879,-5437.46923828125,304.0574035644531,0.9117782711982728,0.430339366197586,0.3002680540084839,292.2041015625,297.1499938964844,293.1499938964844,0.5027877688407898,-8763.1015625,304.0391845703125,0.9726372361183168,0.5137134194374084,0.4845049381256103,292.4576721191406,297.1499938964844,293.1499938964844,0.0700634568929672,-8833.66796875,304.1177062988281,0.5720394253730774,0.1062972247600555,0.4858556091785431,289.0768737792969,291.1499938964844,258.7265625,257.9319152832031,279.1343078613281,292.4551696777344,289.07794189453125,1.0,0.3953383564949035,0.5901508927345276,0.5901508927345276,1.0,1.0,-1.886859893798828,0.7456561923027039,1.141203761100769,0.3126668632030487,0.0,0.0,1.0,100.07968139648438,126.0,-19.474946975708008,-18896.345703125,702.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4363098144531,304.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.642578125,22320.0,0.0,0.0,0.4577248096466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814646244049072,1.481482744216919,-1.81254290509969e-05,0.0,0.0004645324952434,0.0,0.0,361.5182800292969,0.0,0.0,0.0,0.8237815499305725,4.0,0.0,1.0
457560,293.30438232421875,297.1499938964844,293.1499938964844,0.0018541080644354,-151.58157348632812,291.7403869628906,0.418479859828949,0.050000000745058,0.0479719676077365,292.4432678222656,297.1499938964844,293.1499938964844,0.224980428814888,-4661.41943359375,304.0989990234375,0.7802496552467346,0.2706394791603088,0.2571600079536438,292.2725830078125,297.1499938964844,293.1499938964844,0.4082739949226379,-5498.45458984375,304.0632629394531,0.9123391509056092,0.435651570558548,0.3040613234043121,292.2349853515625,297.1499938964844,293.1499938964844,0.5099292397499084,-8854.6416015625,304.0463562011719,0.9728825688362122,0.5196319222450256,0.490209698677063,292.48907470703125,297.1499938964844,293.1499938964844,0.0723579004406929,-9038.943359375,304.1194152832031,0.575226902961731,0.1088966131210327,0.4979783594608307,289.102294921875,291.1499938964844,258.7192077636719,257.9183959960937,279.1347351074219,292.4867553710937,289.1064453125,1.0,0.4009546637535095,0.5894200801849365,0.5894200801849365,1.0,1.0,-1.9172731637954712,0.7585651874542236,1.1587079763412476,0.3190756142139435,0.0,0.0,1.0,102.50348663330078,129.0,29.67115974426269,-19326.98828125,734.8408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6737976074219,304.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.55078125,22320.0,0.0,0.0,0.4665383696556091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508071780204773,1.5080904960632324,-1.878234070318285e-05,0.0,0.0004734771500807,0.0,0.0,381.3489379882813,0.0,0.0,0.0,0.8237954378128052,4.0,0.0,1.0
457620,293.3461608886719,297.1499938964844,293.1499938964844,0.0017150600906461,-139.97300720214844,291.5866394042969,0.4151944816112518,0.050000000745058,0.0480901263654232,292.4963684082031,297.1499938964844,293.1499938964844,0.2320052832365036,-4773.1064453125,304.104248046875,0.7820828557014465,0.2777695059776306,0.2641111612319946,292.3321533203125,297.1499938964844,293.1499938964844,0.4197551906108856,-5614.14013671875,304.0729675292969,0.9136219620704652,0.4457957446575165,0.3112991750240326,292.29351806640625,297.1499938964844,293.1499938964844,0.5234625935554504,-9028.1298828125,304.0582580566406,0.9735510349273682,0.5309361219406128,0.5010952949523926,292.5469970703125,297.1499938964844,293.1499938964844,0.076708510518074,-9432.314453125,304.1223449707031,0.5812309384346008,0.1138910055160522,0.5212876796722412,289.15283203125,291.1499938964844,258.7021484375,257.8878173828125,279.1350402832031,292.5449523925781,289.1560974121094,1.0,0.4116208553314209,0.5879442095756531,0.5879442095756531,1.0,1.0,-1.975518584251404,0.7832395434379578,1.1922789812088013,0.3312794864177704,0.0,0.0,1.0,107.1096420288086,132.0,57.64499282836914,-20031.736328125,798.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1398620605469,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.69921875,22320.0,0.0,0.0,0.4828457534313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165588855743408,1.516577959060669,-1.8994343918166123e-05,0.0,0.0004900270723737,0.0,0.0,387.8238220214844,0.0,0.0,0.0,0.8280368447303772,4.0,0.0,1.0
457680,293.3461608886719,297.1499938964844,293.1499938964844,0.0017150600906461,-139.97300720214844,291.5866394042969,0.4151944816112518,0.050000000745058,0.0480901263654232,292.4963684082031,297.1499938964844,293.1499938964844,0.2320052832365036,-4773.1064453125,304.104248046875,0.7820828557014465,0.2777695059776306,0.2641111612319946,292.3321533203125,297.1499938964844,293.1499938964844,0.4197551906108856,-5614.14013671875,304.0729675292969,0.9136219620704652,0.4457957446575165,0.3112991750240326,292.29351806640625,297.1499938964844,293.1499938964844,0.5234625935554504,-9028.1298828125,304.0582580566406,0.9735510349273682,0.5309361219406128,0.5010952949523926,292.5469970703125,297.1499938964844,293.1499938964844,0.076708510518074,-9432.314453125,304.1223449707031,0.5812309384346008,0.1138910055160522,0.5212876796722412,289.15283203125,291.1499938964844,258.7021484375,257.8878173828125,279.1350402832031,292.5449523925781,289.1560974121094,1.0,0.4116208553314209,0.5879442095756531,0.5879442095756531,1.0,1.0,-1.975518584251404,0.7832395434379578,1.1922789812088013,0.3312794864177704,0.0,0.0,1.0,107.1096420288086,132.0,57.64499282836914,-20031.736328125,798.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1398620605469,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.69921875,22320.0,0.0,0.0,0.4828457534313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165588855743408,1.516577959060669,-1.8994343918166123e-05,0.0,0.0004900270723737,0.0,0.0,387.8238220214844,0.0,0.0,0.0,0.8280368447303772,4.0,0.0,1.0
