time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457740,293.3838806152344,297.1499938964844,293.1499938964844,0.001574131543748,-128.25552368164062,291.4289855957031,0.4123329222202301,0.050000000745058,0.0482007078826427,292.5450439453125,297.1499938964844,293.1499938964844,0.238542228937149,-4876.38232421875,304.10858154296875,0.783832311630249,0.2844524681568146,0.2706300020217895,292.3872375488281,297.1499938964844,293.1499938964844,0.4304184317588806,-5721.18115234375,304.0808410644531,0.9149348139762878,0.4553389549255371,0.3181067407131195,292.3479919433594,297.1499938964844,293.1499938964844,0.5360074043273926,-9188.58203125,304.06787109375,0.9742876291275024,0.5415852665901184,0.5113443732261658,292.5990905761719,297.1499938964844,293.1499938964844,0.0807318910956382,-9799.8056640625,304.1248474121094,0.5866271257400513,0.1185943707823753,0.5432767271995544,289.20166015625,291.1499938964844,258.68218994140625,257.85284423828125,279.13507080078125,292.5973205566406,289.2048034667969,1.0,0.4216236770153045,0.5864516496658325,0.5864516496658325,1.0,1.0,-2.030371904373169,0.8063943982124329,1.2239774465560913,0.3426702618598938,0.0,0.0,1.0,111.47743225097656,135.0,65.22510528564453,-20690.482421875,860.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5909423828125,305.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.4974650144577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0005048637394793,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
457800,293.3838806152344,297.1499938964844,293.1499938964844,0.001574131543748,-128.25552368164062,291.4289855957031,0.4123329222202301,0.050000000745058,0.0482007078826427,292.5450439453125,297.1499938964844,293.1499938964844,0.238542228937149,-4876.38232421875,304.10858154296875,0.783832311630249,0.2844524681568146,0.2706300020217895,292.3872375488281,297.1499938964844,293.1499938964844,0.4304184317588806,-5721.18115234375,304.0808410644531,0.9149348139762878,0.4553389549255371,0.3181067407131195,292.3479919433594,297.1499938964844,293.1499938964844,0.5360074043273926,-9188.58203125,304.06787109375,0.9742876291275024,0.5415852665901184,0.5113443732261658,292.5990905761719,297.1499938964844,293.1499938964844,0.0807318910956382,-9799.8056640625,304.1248474121094,0.5866271257400513,0.1185943707823753,0.5432767271995544,289.20166015625,291.1499938964844,258.68218994140625,257.85284423828125,279.13507080078125,292.5973205566406,289.2048034667969,1.0,0.4216236770153045,0.5864516496658325,0.5864516496658325,1.0,1.0,-2.030371904373169,0.8063943982124329,1.2239774465560913,0.3426702618598938,0.0,0.0,1.0,111.47743225097656,135.0,65.22510528564453,-20690.482421875,860.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5909423828125,305.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.4974650144577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0005048637394793,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
457860,293.4182434082031,297.1499938964844,293.1499938964844,0.0014288877137005,-116.1169662475586,291.2912902832031,0.4097422361373901,0.050000000745058,0.0483071617782115,292.5898742675781,297.1499938964844,293.1499938964844,0.2440720796585083,-4962.365234375,304.1131286621094,0.7853543162345886,0.2906892001628876,0.2767234146595001,292.4384155273437,297.1499938964844,293.1499938964844,0.4393597543239593,-5809.56103515625,304.0888977050781,0.9160831570625304,0.4642857313156128,0.3244964480400085,292.3988647460937,297.1499938964844,293.1499938964844,0.5464677810668945,-9320.2578125,304.0777282714844,0.9749203324317932,0.5515883564949036,0.5209816098213196,292.646240234375,297.1499938964844,293.1499938964844,0.0842543244361877,-10121.3564453125,304.1273498535156,0.5913280248641968,0.1229864284396171,0.5638701319694519,289.2771301269531,291.1499938964844,258.65966796875,257.81402587890625,279.13507080078125,292.6446838378906,289.2808532714844,1.0,0.4310386478900909,0.5849573016166687,0.5849573016166687,1.0,1.0,-2.081799268722534,0.8280104398727417,1.253788709640503,0.3532471656799316,0.0,0.0,1.0,115.68937683105467,138.0,89.78584289550781,-21399.958984375,922.5931396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9877014160156,305.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5109243392944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.5503586530685425,-1.9849931049975567e-05,0.0,0.0005185232148505,0.0,0.0,414.3207702636719,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
457920,293.4182434082031,297.1499938964844,293.1499938964844,0.0014288877137005,-116.1169662475586,291.2912902832031,0.4097422361373901,0.050000000745058,0.0483071617782115,292.5898742675781,297.1499938964844,293.1499938964844,0.2440720796585083,-4962.365234375,304.1131286621094,0.7853543162345886,0.2906892001628876,0.2767234146595001,292.4384155273437,297.1499938964844,293.1499938964844,0.4393597543239593,-5809.56103515625,304.0888977050781,0.9160831570625304,0.4642857313156128,0.3244964480400085,292.3988647460937,297.1499938964844,293.1499938964844,0.5464677810668945,-9320.2578125,304.0777282714844,0.9749203324317932,0.5515883564949036,0.5209816098213196,292.646240234375,297.1499938964844,293.1499938964844,0.0842543244361877,-10121.3564453125,304.1273498535156,0.5913280248641968,0.1229864284396171,0.5638701319694519,289.2771301269531,291.1499938964844,258.65966796875,257.81402587890625,279.13507080078125,292.6446838378906,289.2808532714844,1.0,0.4310386478900909,0.5849573016166687,0.5849573016166687,1.0,1.0,-2.081799268722534,0.8280104398727417,1.253788709640503,0.3532471656799316,0.0,0.0,1.0,115.68937683105467,138.0,89.78584289550781,-21399.958984375,922.5931396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9877014160156,305.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5109243392944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.5503586530685425,-1.9849931049975567e-05,0.0,0.0005185232148505,0.0,0.0,414.3207702636719,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
457980,293.4495849609375,297.1499938964844,293.1499938964844,0.001280560507439,-103.8790512084961,291.1307373046875,0.4073271751403808,0.050000000745058,0.0484117344021797,292.6312255859375,297.1499938964844,293.1499938964844,0.2495449781417846,-5047.7685546875,304.11627197265625,0.7865715622901917,0.2964901030063629,0.282399445772171,292.4859619140625,297.1499938964844,293.1499938964844,0.4482888877391815,-5898.5078125,304.0943298339844,0.9169610738754272,0.4726688265800476,0.3304844498634338,292.44635009765625,297.1499938964844,293.1499938964844,0.5569477081298828,-9453.6318359375,304.08428955078125,0.9753586649894714,0.5609857439994812,0.5300333499908447,292.6890869140625,297.1499938964844,293.1499938964844,0.087608017027378,-10430.3017578125,304.1293029785156,0.5953100919723511,0.1270567029714584,0.5830128192901611,289.3287048339844,291.1499938964844,258.6348876953125,257.7717590332031,279.1351623535156,292.68768310546875,289.3314514160156,1.0,0.4399139881134033,0.583477795124054,0.583477795124054,1.0,1.0,-2.1297972202301025,0.8480900526046753,1.2817072868347168,0.3630198538303375,0.0,0.0,1.0,119.79714965820312,141.0,74.25988006591797,-21973.447265625,983.2757568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35089111328125,305.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,23357.900390625,23400.0,0.0,0.0,0.523205041885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55446195602417,1.5544819831848145,-1.995565253309905e-05,0.0,0.0005309865809977,0.0,0.0,417.63525390625,0.0,0.0,0.0,0.848654568195343,4.0,0.0,1.0
458040,293.4495849609375,297.1499938964844,293.1499938964844,0.001280560507439,-103.8790512084961,291.1307373046875,0.4073271751403808,0.050000000745058,0.0484117344021797,292.6312255859375,297.1499938964844,293.1499938964844,0.2495449781417846,-5047.7685546875,304.11627197265625,0.7865715622901917,0.2964901030063629,0.282399445772171,292.4859619140625,297.1499938964844,293.1499938964844,0.4482888877391815,-5898.5078125,304.0943298339844,0.9169610738754272,0.4726688265800476,0.3304844498634338,292.44635009765625,297.1499938964844,293.1499938964844,0.5569477081298828,-9453.6318359375,304.08428955078125,0.9753586649894714,0.5609857439994812,0.5300333499908447,292.6890869140625,297.1499938964844,293.1499938964844,0.087608017027378,-10430.3017578125,304.1293029785156,0.5953100919723511,0.1270567029714584,0.5830128192901611,289.3287048339844,291.1499938964844,258.6348876953125,257.7717590332031,279.1351623535156,292.68768310546875,289.3314514160156,1.0,0.4399139881134033,0.583477795124054,0.583477795124054,1.0,1.0,-2.1297972202301025,0.8480900526046753,1.2817072868347168,0.3630198538303375,0.0,0.0,1.0,119.79714965820312,141.0,74.25988006591797,-21973.447265625,983.2757568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35089111328125,305.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,23357.900390625,23400.0,0.0,0.0,0.523205041885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55446195602417,1.5544819831848145,-1.995565253309905e-05,0.0,0.0005309865809977,0.0,0.0,417.63525390625,0.0,0.0,0.0,0.848654568195343,4.0,0.0,1.0
458100,293.4642028808594,297.1499938964844,293.1499938964844,0.0012053828686475,-97.70923614501952,291.0455017089844,0.406167596578598,0.050000000745058,0.0484636798501014,292.6507263183594,297.1499938964844,293.1499938964844,0.2521891295909881,-5088.978515625,304.1175842285156,0.7870593070983887,0.2992308139801025,0.285085380077362,292.5084533691406,297.1499938964844,293.1499938964844,0.452633649110794,-5941.80615234375,304.0965576171875,0.9172894954681396,0.4766572117805481,0.3333357572555542,292.4689025878906,297.1499938964844,293.1499938964844,0.5620588660240173,-9518.791015625,304.0869445800781,0.9754981994628906,0.5654678344726562,0.5343533158302307,292.70904541015625,297.1499938964844,293.1499938964844,0.0891998931765556,-10577.4033203125,304.1301574707031,0.5970439314842224,0.1289720982313156,0.5920427441596985,289.3498840332031,291.1499938964844,258.6217346191406,257.7494812011719,279.13525390625,292.7077331542969,289.3523254394531,1.0,0.4441613554954529,0.5827471613883972,0.5827471613883972,1.0,1.0,-2.1525449752807617,0.8575699329376221,1.2949750423431396,0.3676153421401977,0.0,0.0,1.0,121.82019805908205,141.0,66.45891571044922,-22241.20703125,1013.1342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5222473144531,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.765625,24480.0,0.0,0.0,0.528915524482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.555176019668579,-1.9973478629253805e-05,0.0,0.0005367819685488,0.0,0.0,418.1949462890625,0.0,0.0,0.0,0.8640009164810181,4.0,0.0,1.0
458160,293.478271484375,297.1499938964844,293.1499938964844,0.0011315650772303,-91.60386657714844,290.9738464355469,0.4050315022468567,0.050000000745058,0.0485155843198299,292.66949462890625,297.1499938964844,293.1499938964844,0.2543861269950866,-5122.544921875,304.1195068359375,0.7874634861946106,0.3018654584884643,0.2876721620559692,292.5302429199219,297.1499938964844,293.1499938964844,0.4562194943428039,-5976.76904296875,304.0997619628906,0.917537808418274,0.4805083870887756,0.3360937833786011,292.4907531738281,297.1499938964844,293.1499938964844,0.5662556290626526,-9571.009765625,304.0907897949219,0.975579023361206,0.5698025822639465,0.5385385751724243,292.7281494140625,297.1499938964844,293.1499938964844,0.0906019434332847,-10705.458984375,304.1312255859375,0.5986143350601196,0.1308085173368454,0.6007187962532043,289.3872985839844,291.1499938964844,258.6081237792969,257.7265319824219,279.1353759765625,292.7268981933594,289.3913879394531,1.0,0.4482877850532532,0.5820245742797852,0.5820245742797852,1.0,1.0,-2.1744754314422607,0.8666850924491882,1.3077901601791382,0.3720230162143707,0.0,0.0,1.0,123.82707214355467,144.0,86.20339965820312,-22584.44140625,1042.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6737976074219,306.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.33984375,24480.0,0.0,0.0,0.534500777721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904841423035,1.580925464630127,-2.0640356524381787e-05,0.0,0.0005424503469839,0.0,0.0,439.3131103515625,0.0,0.0,0.0,0.8635186553001404,4.0,0.0,1.0
458220,293.5047302246094,297.1499938964844,293.1499938964844,0.0009751613251864,-78.81480407714844,290.8042907714844,0.4028056859970093,0.050000000745058,0.0486198738217353,292.705078125,297.1499938964844,293.1499938964844,0.2589934468269348,-5193.7451171875,304.1219482421875,0.7880038619041443,0.3068213164806366,0.2925465106964111,292.5716247558594,297.1499938964844,293.1499938964844,0.4638435542583465,-6052.24755859375,304.103759765625,0.9177661538124084,0.4878129959106445,0.3413262963294983,292.532470703125,297.1499938964844,293.1499938964844,0.5752303004264832,-9684.775390625,304.0954895019531,0.9755386710166932,0.5780438780784607,0.5464959144592285,292.7638854980469,297.1499938964844,293.1499938964844,0.0933883786201477,-10962.1416015625,304.1328125,0.6012750864028931,0.1342445015907287,0.6170035600662231,289.4347229003906,291.1499938964844,258.5797424316406,257.6788024902344,279.1357116699219,292.76275634765625,289.4368591308594,1.0,0.4561854898929596,0.580610990524292,0.580610990524292,1.0,1.0,-2.2158594131469727,0.8838161826133728,1.3320432901382446,0.3802757263183594,0.0,0.0,1.0,127.80399322509766,147.0,66.53434753417969,-23076.029296875,1100.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9499816894531,306.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,24400.154296875,24480.0,0.0,0.0,0.5450818538665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887643098831177,1.588785171508789,-2.0846095139859244e-05,0.0,0.0005531887873075,0.0,0.0,445.8979797363281,0.0,0.0,0.0,0.867436408996582,4.0,0.0,1.0
458280,293.5047302246094,297.1499938964844,293.1499938964844,0.0009751613251864,-78.81480407714844,290.8042907714844,0.4028056859970093,0.050000000745058,0.0486198738217353,292.705078125,297.1499938964844,293.1499938964844,0.2589934468269348,-5193.7451171875,304.1219482421875,0.7880038619041443,0.3068213164806366,0.2925465106964111,292.5716247558594,297.1499938964844,293.1499938964844,0.4638435542583465,-6052.24755859375,304.103759765625,0.9177661538124084,0.4878129959106445,0.3413262963294983,292.532470703125,297.1499938964844,293.1499938964844,0.5752303004264832,-9684.775390625,304.0954895019531,0.9755386710166932,0.5780438780784607,0.5464959144592285,292.7638854980469,297.1499938964844,293.1499938964844,0.0933883786201477,-10962.1416015625,304.1328125,0.6012750864028931,0.1342445015907287,0.6170035600662231,289.4347229003906,291.1499938964844,258.5797424316406,257.6788024902344,279.1357116699219,292.76275634765625,289.4368591308594,1.0,0.4561854898929596,0.580610990524292,0.580610990524292,1.0,1.0,-2.2158594131469727,0.8838161826133728,1.3320432901382446,0.3802757263183594,0.0,0.0,1.0,127.80399322509766,147.0,66.53434753417969,-23076.029296875,1100.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9499816894531,306.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,24400.154296875,24480.0,0.0,0.0,0.5450818538665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887643098831177,1.588785171508789,-2.0846095139859244e-05,0.0,0.0005531887873075,0.0,0.0,445.8979797363281,0.0,0.0,0.0,0.867436408996582,4.0,0.0,1.0
458340,293.5290222167969,297.1499938964844,293.1499938964844,0.0008179498254321,-66.03993225097656,290.616455078125,0.400626540184021,0.050000000745058,0.0487246885895729,292.7381896972656,297.1499938964844,293.1499938964844,0.2634977102279663,-5263.46533203125,304.123779296875,0.7882205843925476,0.3113769888877868,0.2970403730869293,292.6102905273437,297.1499938964844,293.1499938964844,0.4714259207248688,-6127.5537109375,304.10650634765625,0.917685866355896,0.4946264922618866,0.3462128639221191,292.571533203125,297.1499938964844,293.1499938964844,0.5842047333717346,-9799.0693359375,304.09869384765625,0.9752691984176636,0.5857608914375305,0.5539531707763672,292.7966613769531,297.1499938964844,293.1499938964844,0.0960226655006408,-11205.380859375,304.1341552734375,0.6033656597137451,0.1373793184757232,0.6319208145141602,289.46484375,291.1499938964844,258.54998779296875,257.6290283203125,279.1361083984375,292.7956237792969,289.4663391113281,1.0,0.4636324346065521,0.5792420506477356,0.5792420506477356,1.0,1.0,-2.2541298866271973,0.8995681405067444,1.3545618057250977,0.3878252208232879,0.0,0.0,1.0,131.72898864746094,150.0,47.152442932128906,-23513.5078125,1156.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2069091796875,306.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.248046875,25560.0,0.0,0.0,0.5547927021980286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907195806503296,1.590740442276001,-2.089743611577433e-05,0.0,0.0005630441009998,0.0,0.0,447.5462646484375,0.0,0.0,0.0,0.8834109306335449,4.0,0.0,1.0
458400,293.5290222167969,297.1499938964844,293.1499938964844,0.0008179498254321,-66.03993225097656,290.616455078125,0.400626540184021,0.050000000745058,0.0487246885895729,292.7381896972656,297.1499938964844,293.1499938964844,0.2634977102279663,-5263.46533203125,304.123779296875,0.7882205843925476,0.3113769888877868,0.2970403730869293,292.6102905273437,297.1499938964844,293.1499938964844,0.4714259207248688,-6127.5537109375,304.10650634765625,0.917685866355896,0.4946264922618866,0.3462128639221191,292.571533203125,297.1499938964844,293.1499938964844,0.5842047333717346,-9799.0693359375,304.09869384765625,0.9752691984176636,0.5857608914375305,0.5539531707763672,292.7966613769531,297.1499938964844,293.1499938964844,0.0960226655006408,-11205.380859375,304.1341552734375,0.6033656597137451,0.1373793184757232,0.6319208145141602,289.46484375,291.1499938964844,258.54998779296875,257.6290283203125,279.1361083984375,292.7956237792969,289.4663391113281,1.0,0.4636324346065521,0.5792420506477356,0.5792420506477356,1.0,1.0,-2.2541298866271973,0.8995681405067444,1.3545618057250977,0.3878252208232879,0.0,0.0,1.0,131.72898864746094,150.0,47.152442932128906,-23513.5078125,1156.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2069091796875,306.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.248046875,25560.0,0.0,0.0,0.5547927021980286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907195806503296,1.590740442276001,-2.089743611577433e-05,0.0,0.0005630441009998,0.0,0.0,447.5462646484375,0.0,0.0,0.0,0.8834109306335449,4.0,0.0,1.0
458460,293.5516662597656,297.1499938964844,293.1499938964844,0.0006558741442859,-52.86003494262695,290.4447021484375,0.3984638750553131,0.050000000745058,0.0488304868340492,292.7691345214844,297.1499938964844,293.1499938964844,0.2671425342559814,-5318.869140625,304.1264038085937,0.7881172299385071,0.3155370056629181,0.3011618852615356,292.64654541015625,297.1499938964844,293.1499938964844,0.4776353538036346,-6188.10009765625,304.110595703125,0.9172925353050232,0.5009465217590332,0.3507589697837829,292.6083679199219,297.1499938964844,293.1499938964844,0.5915551781654358,-9890.8583984375,304.1034545898437,0.9747611880302428,0.5929458737373352,0.560916006565094,292.8267517089844,297.1499938964844,293.1499938964844,0.0982481762766838,-11408.1181640625,304.1357116699219,0.604939341545105,0.1402240693569183,0.6455320119857788,289.51568603515625,291.1499938964844,258.51922607421875,257.57763671875,279.1365966796875,292.8258361816406,289.5175476074219,1.0,0.470649778842926,0.5779246091842651,0.5779246091842651,1.0,1.0,-2.289383888244629,0.9139914512634276,1.3753925561904907,0.3947038054466247,0.0,0.0,1.0,135.61170959472656,153.0,58.645469665527344,-24011.298828125,1210.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41705322265625,306.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.923828125,25560.0,0.0,0.0,0.5640325546264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211141347885132,1.6211358308792114,-2.170365587517153e-05,0.0,0.0005724213551729,0.0,0.0,473.6941223144531,0.0,0.0,0.0,0.8852100372314453,4.0,0.0,1.0
458520,293.5516662597656,297.1499938964844,293.1499938964844,0.0006558741442859,-52.86003494262695,290.4447021484375,0.3984638750553131,0.050000000745058,0.0488304868340492,292.7691345214844,297.1499938964844,293.1499938964844,0.2671425342559814,-5318.869140625,304.1264038085937,0.7881172299385071,0.3155370056629181,0.3011618852615356,292.64654541015625,297.1499938964844,293.1499938964844,0.4776353538036346,-6188.10009765625,304.110595703125,0.9172925353050232,0.5009465217590332,0.3507589697837829,292.6083679199219,297.1499938964844,293.1499938964844,0.5915551781654358,-9890.8583984375,304.1034545898437,0.9747611880302428,0.5929458737373352,0.560916006565094,292.8267517089844,297.1499938964844,293.1499938964844,0.0982481762766838,-11408.1181640625,304.1357116699219,0.604939341545105,0.1402240693569183,0.6455320119857788,289.51568603515625,291.1499938964844,258.51922607421875,257.57763671875,279.1365966796875,292.8258361816406,289.5175476074219,1.0,0.470649778842926,0.5779246091842651,0.5779246091842651,1.0,1.0,-2.289383888244629,0.9139914512634276,1.3753925561904907,0.3947038054466247,0.0,0.0,1.0,135.61170959472656,153.0,58.645469665527344,-24011.298828125,1210.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41705322265625,306.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.923828125,25560.0,0.0,0.0,0.5640325546264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211141347885132,1.6211358308792114,-2.170365587517153e-05,0.0,0.0005724213551729,0.0,0.0,473.6941223144531,0.0,0.0,0.0,0.8852100372314453,4.0,0.0,1.0
458580,293.5726623535156,297.1499938964844,293.1499938964844,0.0005082724965177,-38.69796371459961,290.245849609375,0.3962950110435486,0.050000000745058,0.0489373914897441,292.7980651855469,297.1499938964844,293.1499938964844,0.2709160447120666,-5376.8525390625,304.1279602050781,0.787710964679718,0.319316565990448,0.3049212396144867,292.6805114746094,297.1499938964844,293.1499938964844,0.4842112064361572,-6253.04443359375,304.1127319335937,0.9166089296340942,0.5068115592002869,0.3549808263778686,292.6430358886719,297.1499938964844,293.1499938964844,0.5993934273719788,-9990.2216796875,304.1058654785156,0.9740258455276488,0.5996400713920593,0.5674050450325012,292.8544616699219,297.1499938964844,293.1499938964844,0.1004284918308258,-11607.947265625,304.1368408203125,0.6060460805892944,0.1427919715642929,0.6578860878944397,289.54034423828125,291.1499938964844,258.4877319335937,257.52508544921875,279.1371154785156,292.8536376953125,289.5414733886719,1.0,0.4772554039955139,0.576663613319397,0.576663613319397,1.0,1.0,-2.3217365741729736,0.9271453619003296,1.3945910930633545,0.4009442627429962,0.0,0.0,1.0,139.45384216308594,156.0,39.25605392456055,-24377.38671875,1262.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6123352050781,307.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,25521.921875,25560.0,0.0,0.0,0.5726179480552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874711036682,1.62489652633667,-2.1804467905894853e-05,0.0,0.0005811344017274,0.0,0.0,476.9983825683594,0.0,0.0,0.0,0.8870825171470642,4.0,0.0,1.0
458640,293.5726623535156,297.1499938964844,293.1499938964844,0.0005082724965177,-38.69796371459961,290.245849609375,0.3962950110435486,0.050000000745058,0.0489373914897441,292.7980651855469,297.1499938964844,293.1499938964844,0.2709160447120666,-5376.8525390625,304.1279602050781,0.787710964679718,0.319316565990448,0.3049212396144867,292.6805114746094,297.1499938964844,293.1499938964844,0.4842112064361572,-6253.04443359375,304.1127319335937,0.9166089296340942,0.5068115592002869,0.3549808263778686,292.6430358886719,297.1499938964844,293.1499938964844,0.5993934273719788,-9990.2216796875,304.1058654785156,0.9740258455276488,0.5996400713920593,0.5674050450325012,292.8544616699219,297.1499938964844,293.1499938964844,0.1004284918308258,-11607.947265625,304.1368408203125,0.6060460805892944,0.1427919715642929,0.6578860878944397,289.54034423828125,291.1499938964844,258.4877319335937,257.52508544921875,279.1371154785156,292.8536376953125,289.5414733886719,1.0,0.4772554039955139,0.576663613319397,0.576663613319397,1.0,1.0,-2.3217365741729736,0.9271453619003296,1.3945910930633545,0.4009442627429962,0.0,0.0,1.0,139.45384216308594,156.0,39.25605392456055,-24377.38671875,1262.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6123352050781,307.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,25521.921875,25560.0,0.0,0.0,0.5726179480552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874711036682,1.62489652633667,-2.1804467905894853e-05,0.0,0.0005811344017274,0.0,0.0,476.9983825683594,0.0,0.0,0.0,0.8870825171470642,4.0,0.0,1.0
458700,293.58258056640625,297.1499938964844,293.1499938964844,0.0006053926190361,-48.73496627807617,290.14178466796875,0.3952035009860992,0.050000000745058,0.0489911772310733,292.81182861328125,297.1499938964844,293.1499938964844,0.272726446390152,-5404.654296875,304.1286926269531,0.7874040603637695,0.3210669755935669,0.3066692054271698,292.6966857910156,297.1499938964844,293.1499938964844,0.4874284267425537,-6284.80419921875,304.1136779785156,0.9161736369132996,0.5095816850662231,0.3569782972335815,292.6595764160156,297.1499938964844,293.1499938964844,0.6032447218894958,-10039.0341796875,304.1069030761719,0.9735839366912842,0.6028124690055847,0.5704846382141113,292.86749267578125,297.1499938964844,293.1499938964844,0.1014603301882743,-11702.375,304.1373596191406,0.6064443588256836,0.143977865576744,0.6636173129081726,289.5492553710937,291.1499938964844,258.4718322753906,257.49853515625,279.13739013671875,292.86669921875,289.5502319335937,1.0,0.4804107248783111,0.576054573059082,0.576054573059082,1.0,1.0,-2.336885452270508,0.9332746863365172,1.4036108255386353,0.403840571641922,0.0,0.0,1.0,141.35804748535156,156.0,32.25553131103516,-24547.599609375,1287.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7077331542969,307.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.07421875,26640.0,0.0,0.0,0.5766425728797913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254843473434448,1.6255061626434326,-2.1820831534569152e-05,0.0,0.000585218949709,0.0,0.0,477.5354309082031,0.0,0.0,0.0,0.9023860096931458,4.0,0.0,1.0
458760,293.5922241210937,297.1499938964844,293.1499938964844,0.0004486087418626,-26.63013458251953,290.0547790527344,0.3941029012203216,0.050000000745058,0.0490452386438846,292.8251953125,297.1499938964844,293.1499938964844,0.2740415334701538,-5424.1513671875,304.13018798828125,0.7870294451713562,0.3227254748344421,0.3083313405513763,292.7123718261719,297.1499938964844,293.1499938964844,0.4898202121257782,-6307.59326171875,304.1159362792969,0.9156764149665833,0.5122397541999817,0.3589011132717132,292.6756591796875,297.1499938964844,293.1499938964844,0.6061046719551086,-10073.8984375,304.10955810546875,0.973091185092926,0.6058629155158997,0.5734551548957825,292.8799743652344,297.1499938964844,293.1499938964844,0.1022923588752746,-11776.6201171875,304.1381530761719,0.60674649477005,0.1451005935668945,0.669065535068512,289.5763244628906,291.1499938964844,258.4558410644531,257.47186279296875,279.1376953125,292.8792419433594,289.5787658691406,1.0,0.4834716320037842,0.57546067237854,0.57546067237854,1.0,1.0,-2.3513712882995605,0.9391164183616638,1.412254810333252,0.4065940976142883,0.0,0.0,1.0,143.25242614746094,159.0,53.82848739624024,-24800.728515625,1312.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7879638671875,307.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,26332.275390625,26640.0,0.0,0.0,0.5806423425674438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504690647125244,1.6504915952682495,-2.249678800581023e-05,0.0,0.0005892781773582,0.0,0.0,499.8959045410156,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
458820,293.6105041503906,297.1499938964844,293.1499938964844,0.0003721097018569,-12.86825942993164,289.8524475097656,0.3918595314025879,0.050000000745058,0.049154408276081,292.8506774902344,297.1499938964844,293.1499938964844,0.2769902646541595,-5468.935546875,304.1318359375,0.7860809564590454,0.3257864713668823,0.3114054799079895,292.7424011230469,297.1499938964844,293.1499938964844,0.495242565870285,-6360.5869140625,304.11822509765625,0.91448712348938,0.517236053943634,0.3625171184539795,292.70654296875,297.1499938964844,293.1499938964844,0.6126210689544678,-10155.6396484375,304.11212158203125,0.97193843126297,0.6116138100624084,0.579056441783905,292.9035339355469,297.1499938964844,293.1499938964844,0.1040188446640968,-11932.873046875,304.13922119140625,0.6070693135261536,0.147161066532135,0.6791225075721741,289.603271484375,291.1499938964844,258.423828125,257.4183654785156,279.1383056640625,292.9028625488281,289.60430908203125,1.0,0.4893146455287933,0.5743213295936584,0.5743213295936584,1.0,1.0,-2.3783514499664307,0.9499425888061525,1.4284088611602783,0.4116764664649963,0.0,0.0,1.0,147.01576232910156,162.0,38.49556350708008,-25116.111328125,1360.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9381103515625,307.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,26565.572265625,26640.0,0.0,0.0,0.5882861018180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577643156051636,1.6577869653701782,-2.2696103769703768e-05,0.0,0.0005970355705358,0.0,0.0,506.5540771484375,0.0,0.0,0.0,0.9050900936126708,4.0,0.0,1.0
458880,293.6105041503906,297.1499938964844,293.1499938964844,0.0003721097018569,-12.86825942993164,289.8524475097656,0.3918595314025879,0.050000000745058,0.049154408276081,292.8506774902344,297.1499938964844,293.1499938964844,0.2769902646541595,-5468.935546875,304.1318359375,0.7860809564590454,0.3257864713668823,0.3114054799079895,292.7424011230469,297.1499938964844,293.1499938964844,0.495242565870285,-6360.5869140625,304.11822509765625,0.91448712348938,0.517236053943634,0.3625171184539795,292.70654296875,297.1499938964844,293.1499938964844,0.6126210689544678,-10155.6396484375,304.11212158203125,0.97193843126297,0.6116138100624084,0.579056441783905,292.9035339355469,297.1499938964844,293.1499938964844,0.1040188446640968,-11932.873046875,304.13922119140625,0.6070693135261536,0.147161066532135,0.6791225075721741,289.603271484375,291.1499938964844,258.423828125,257.4183654785156,279.1383056640625,292.9028625488281,289.60430908203125,1.0,0.4893146455287933,0.5743213295936584,0.5743213295936584,1.0,1.0,-2.3783514499664307,0.9499425888061525,1.4284088611602783,0.4116764664649963,0.0,0.0,1.0,147.01576232910156,162.0,38.49556350708008,-25116.111328125,1360.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9381103515625,307.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,26565.572265625,26640.0,0.0,0.0,0.5882861018180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577643156051636,1.6577869653701782,-2.2696103769703768e-05,0.0,0.0005970355705358,0.0,0.0,506.5540771484375,0.0,0.0,0.0,0.9050900936126708,4.0,0.0,1.0
458940,293.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.3895587921142578,0.050000000745058,0.0492642112076282,292.8744201660156,297.1499938964844,293.1499938964844,0.2798448503017425,-5512.43115234375,304.1331481933594,0.7849369049072266,0.3285524249076843,0.3141914010047912,292.77056884765625,297.1499938964844,293.1499938964844,0.5006000399589539,-6413.08251953125,304.119873046875,0.9131113290786744,0.5218445658683777,0.365860104560852,292.73565673828125,297.1499938964844,293.1499938964844,0.619097113609314,-10237.125,304.11395263671875,0.970619261264801,0.6169440150260925,0.5842567682266235,292.9252624511719,297.1499938964844,293.1499938964844,0.1056344956159591,-12079.2451171875,304.1401062011719,0.6070785522460938,0.148996964097023,0.6881481409072876,289.618896484375,291.1499938964844,258.3920593261719,257.36505126953125,279.138916015625,292.9246520996094,289.61968994140625,1.0,0.4948090314865112,0.5732435584068298,0.5732435584068298,1.0,1.0,-2.4029381275177,0.959742546081543,1.4431954622268677,0.416250616312027,0.0,0.0,1.0,150.7303466796875,165.0,25.91340065002441,-25395.74609375,1405.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0892333984375,307.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.234375,27720.0,0.0,0.0,0.5953188538551331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595313549041748,1.659554123878479,-2.274451253470033e-05,0.0,0.000604172993917,0.0,0.0,508.1756286621094,0.0,0.0,0.0,0.9209688305854796,4.0,0.0,1.0
459000,293.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.3895587921142578,0.050000000745058,0.0492642112076282,292.8744201660156,297.1499938964844,293.1499938964844,0.2798448503017425,-5512.43115234375,304.1331481933594,0.7849369049072266,0.3285524249076843,0.3141914010047912,292.77056884765625,297.1499938964844,293.1499938964844,0.5006000399589539,-6413.08251953125,304.119873046875,0.9131113290786744,0.5218445658683777,0.365860104560852,292.73565673828125,297.1499938964844,293.1499938964844,0.619097113609314,-10237.125,304.11395263671875,0.970619261264801,0.6169440150260925,0.5842567682266235,292.9252624511719,297.1499938964844,293.1499938964844,0.1056344956159591,-12079.2451171875,304.1401062011719,0.6070785522460938,0.148996964097023,0.6881481409072876,289.618896484375,291.1499938964844,258.3920593261719,257.36505126953125,279.138916015625,292.9246520996094,289.61968994140625,1.0,0.4948090314865112,0.5732435584068298,0.5732435584068298,1.0,1.0,-2.4029381275177,0.959742546081543,1.4431954622268677,0.416250616312027,0.0,0.0,1.0,150.7303466796875,165.0,25.91340065002441,-25395.74609375,1405.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0892333984375,307.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.234375,27720.0,0.0,0.0,0.5953188538551331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595313549041748,1.659554123878479,-2.274451253470033e-05,0.0,0.000604172993917,0.0,0.0,508.1756286621094,0.0,0.0,0.0,0.9209688305854796,4.0,0.0,1.0
459060,293.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561279296875,0.3872112333774566,0.050000000745058,0.0493749342858791,292.8965759277344,297.1499938964844,293.1499938964844,0.2818423807621002,-5541.87646484375,304.1353759765625,0.7836160659790039,0.3310413956642151,0.3167157769203186,292.7972106933594,297.1499938964844,293.1499938964844,0.5045078992843628,-6450.18408203125,304.1233215332031,0.9115493297576904,0.5260581970214844,0.3689324259757995,292.7632751464844,297.1499938964844,293.1499938964844,0.6238458752632141,-10294.880859375,304.1179504394531,0.9691216945648192,0.6218404173851013,0.5890569090843201,292.94537353515625,297.1499938964844,293.1499938964844,0.1068577021360397,-12187.2177734375,304.141357421875,0.6067984104156494,0.1506141275167465,0.6962064504623413,289.6596069335937,291.1499938964844,258.3607788085937,257.3123474121094,279.1395568847656,292.9447937011719,289.660888671875,1.0,0.4999764561653137,0.5722315311431885,0.5722315311431885,1.0,1.0,-2.425244092941284,0.9685745239257812,1.4566696882247925,0.4203521311283111,0.0,0.0,1.0,154.4048309326172,168.0,42.93865585327149,-25751.830078125,1448.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2104187011719,307.5662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.333984375,27720.0,0.0,0.0,0.602102518081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.3556222004117444e-05,0.0,0.0006110575050115,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221864938735962,4.0,0.0,1.0
459120,293.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561279296875,0.3872112333774566,0.050000000745058,0.0493749342858791,292.8965759277344,297.1499938964844,293.1499938964844,0.2818423807621002,-5541.87646484375,304.1353759765625,0.7836160659790039,0.3310413956642151,0.3167157769203186,292.7972106933594,297.1499938964844,293.1499938964844,0.5045078992843628,-6450.18408203125,304.1233215332031,0.9115493297576904,0.5260581970214844,0.3689324259757995,292.7632751464844,297.1499938964844,293.1499938964844,0.6238458752632141,-10294.880859375,304.1179504394531,0.9691216945648192,0.6218404173851013,0.5890569090843201,292.94537353515625,297.1499938964844,293.1499938964844,0.1068577021360397,-12187.2177734375,304.141357421875,0.6067984104156494,0.1506141275167465,0.6962064504623413,289.6596069335937,291.1499938964844,258.3607788085937,257.3123474121094,279.1395568847656,292.9447937011719,289.660888671875,1.0,0.4999764561653137,0.5722315311431885,0.5722315311431885,1.0,1.0,-2.425244092941284,0.9685745239257812,1.4566696882247925,0.4203521311283111,0.0,0.0,1.0,154.4048309326172,168.0,42.93865585327149,-25751.830078125,1448.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2104187011719,307.5662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.333984375,27720.0,0.0,0.0,0.602102518081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.3556222004117444e-05,0.0,0.0006110575050115,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221864938735962,4.0,0.0,1.0
459180,293.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.676025390625,0.384895384311676,0.050000000745058,0.0494871102273464,292.91729736328125,297.1499938964844,293.1499938964844,0.2840318381786346,-5574.9296875,304.1365966796875,0.7821110486984253,0.3332544565200805,0.3189832866191864,292.822265625,297.1499938964844,293.1499938964844,0.508804976940155,-6491.91357421875,304.1250305175781,0.9098052978515624,0.5299126505851746,0.3717479705810547,292.78936767578125,297.1499938964844,293.1499938964844,0.6290909051895142,-10360.2802734375,304.119873046875,0.9674344658851624,0.6263426542282104,0.5934751629829407,292.96405029296875,297.1499938964844,293.1499938964844,0.1080695465207099,-12295.7548828125,304.1422119140625,0.6062122583389282,0.1520071774721145,0.703258216381073,289.6781005859375,291.1499938964844,258.3302917480469,257.2607116699219,279.1402893066406,292.9635009765625,289.678955078125,1.0,0.5048274993896484,0.5712946057319641,0.5712946057319641,1.0,1.0,-2.44526743888855,0.9764523506164552,1.4688149690628052,0.4239932000637054,0.0,0.0,1.0,158.05101013183594,171.0,29.63224601745605,-25988.9296875,1489.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3321533203125,307.6620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,27685.07421875,27720.0,0.0,0.0,0.6084007620811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923339366912842,1.6923575401306152,-2.3652541131014004e-05,0.0,0.0006174494628794,0.0,0.0,538.909423828125,0.0,0.0,0.0,0.9238998889923096,4.0,0.0,1.0
459240,293.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.676025390625,0.384895384311676,0.050000000745058,0.0494871102273464,292.91729736328125,297.1499938964844,293.1499938964844,0.2840318381786346,-5574.9296875,304.1365966796875,0.7821110486984253,0.3332544565200805,0.3189832866191864,292.822265625,297.1499938964844,293.1499938964844,0.508804976940155,-6491.91357421875,304.1250305175781,0.9098052978515624,0.5299126505851746,0.3717479705810547,292.78936767578125,297.1499938964844,293.1499938964844,0.6290909051895142,-10360.2802734375,304.119873046875,0.9674344658851624,0.6263426542282104,0.5934751629829407,292.96405029296875,297.1499938964844,293.1499938964844,0.1080695465207099,-12295.7548828125,304.1422119140625,0.6062122583389282,0.1520071774721145,0.703258216381073,289.6781005859375,291.1499938964844,258.3302917480469,257.2607116699219,279.1402893066406,292.9635009765625,289.678955078125,1.0,0.5048274993896484,0.5712946057319641,0.5712946057319641,1.0,1.0,-2.44526743888855,0.9764523506164552,1.4688149690628052,0.4239932000637054,0.0,0.0,1.0,158.05101013183594,171.0,29.63224601745605,-25988.9296875,1489.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3321533203125,307.6620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,27685.07421875,27720.0,0.0,0.0,0.6084007620811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923339366912842,1.6923575401306152,-2.3652541131014004e-05,0.0,0.0006174494628794,0.0,0.0,538.909423828125,0.0,0.0,0.0,0.9238998889923096,4.0,0.0,1.0
459300,293.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.3837528228759765,0.050000000745058,0.0495436787605285,292.9272766113281,297.1499938964844,293.1499938964844,0.2850471436977386,-5590.23974609375,304.1371765136719,0.7812867760658264,0.3342452049255371,0.3200128972530365,292.83416748046875,297.1499938964844,293.1499938964844,0.5108696818351746,-6511.953125,304.1258239746094,0.9088813662528992,0.5317233204841614,0.3730697929859161,292.8019104003906,297.1499938964844,293.1499938964844,0.6316144466400146,-10391.7158203125,304.1207580566406,0.966526210308075,0.628445565700531,0.5955498814582825,292.972900390625,297.1499938964844,293.1499938964844,0.1086214110255241,-12345.1328125,304.1426086425781,0.6058157086372375,0.1526262015104293,0.7064300775527954,289.68560791015625,291.1499938964844,258.31549072265625,257.2354431152344,279.1406555175781,292.9723815917969,289.6864013671875,1.0,0.507139265537262,0.5708551406860352,0.5708551406860352,1.0,1.0,-2.4544644355773926,0.9800541996955872,1.4744102954864502,0.4256525933742523,0.0,0.0,1.0,159.86241149902344,171.0,25.586280822753903,-26099.744140625,1508.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39556884765625,307.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,27702.974609375,28800.0,0.0,0.0,0.6113377213478088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928808689117432,1.6929044723510742,-2.366783337492961e-05,0.0,0.0006204301025718,0.0,0.0,539.4321899414062,0.0,0.0,0.0,0.939171552658081,4.0,0.0,1.0
459360,293.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70489501953125,0.3826196193695068,0.050000000745058,0.0496006086468696,292.93701171875,297.1499938964844,293.1499938964844,0.2855445444583893,-5596.9697265625,304.1386108398437,0.7804099321365356,0.3351542353630066,0.3209679126739502,292.845703125,297.1499938964844,293.1499938964844,0.5120905041694641,-6522.93359375,304.1280212402344,0.9079323410987854,0.5334622263908386,0.3743442595005035,292.8142395019531,297.1499938964844,293.1499938964844,0.6330881714820862,-10408.548828125,304.1234130859375,0.9655681252479552,0.630435585975647,0.5975258946418762,292.9814147949219,297.1499938964844,293.1499938964844,0.10896747559309,-12374.1044921875,304.1433410644531,0.6053550243377686,0.1531962156295776,0.7093822360038757,289.7120056152344,291.1499938964844,258.3009948730469,257.2105712890625,279.1410217285156,292.9809265136719,289.71417236328125,1.0,0.5093782544136047,0.5704357028007507,0.5704357028007507,1.0,1.0,-2.4631330966949463,0.983439326286316,1.4796937704086304,0.4272096455097198,0.0,0.0,1.0,161.66737365722656,174.0,48.98392868041992,-26295.482421875,1527.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.446533203125,307.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.75,28800.0,0.0,0.0,0.6142844557762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171735763549805,1.7171978950500488,-2.4351971660507843e-05,0.0,0.0006234206375665,0.0,0.0,562.9896240234375,0.0,0.0,0.0,0.9378483891487122,4.0,0.0,1.0
459420,293.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359313964844,0.380379170179367,0.050000000745058,0.0497156791388988,292.9557800292969,297.1499938964844,293.1499938964844,0.2868890464305877,-5616.71435546875,304.1401672363281,0.7784980535507202,0.3367413580417633,0.3226536810398102,292.86767578125,297.1499938964844,293.1499938964844,0.5152842402458191,-6553.5,304.1299743652344,0.9059466123580932,0.5367109179496765,0.3767338395118713,292.8380126953125,297.1499938964844,293.1499938964844,0.6368790864944458,-10454.8994140625,304.1259155273437,0.9634950757026672,0.6341173648834229,0.6011789441108704,292.9975280761719,297.1499938964844,293.1499938964844,0.1097642183303833,-12443.923828125,304.14422607421875,0.6042450666427612,0.1541945934295654,0.714642345905304,289.7387084960937,291.1499938964844,258.2731018066406,257.162353515625,279.141845703125,292.9971008300781,289.73974609375,1.0,0.5136398077011108,0.5696605443954468,0.5696605443954468,1.0,1.0,-2.4788780212402344,0.9895625114440918,1.489315390586853,0.4300191700458526,0.0,0.0,1.0,165.2600555419922,177.0,37.71962356567383,-26503.5,1563.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5461120605469,307.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,28730.931640625,28800.0,0.0,0.0,0.6199051737785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240031957626345,1.7240277528762815,-2.4546061467845e-05,0.0,0.0006291249301284,0.0,0.0,569.7338256835938,0.0,0.0,0.0,0.9412371516227722,4.0,0.0,1.0
459480,293.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359313964844,0.380379170179367,0.050000000745058,0.0497156791388988,292.9557800292969,297.1499938964844,293.1499938964844,0.2868890464305877,-5616.71435546875,304.1401672363281,0.7784980535507202,0.3367413580417633,0.3226536810398102,292.86767578125,297.1499938964844,293.1499938964844,0.5152842402458191,-6553.5,304.1299743652344,0.9059466123580932,0.5367109179496765,0.3767338395118713,292.8380126953125,297.1499938964844,293.1499938964844,0.6368790864944458,-10454.8994140625,304.1259155273437,0.9634950757026672,0.6341173648834229,0.6011789441108704,292.9975280761719,297.1499938964844,293.1499938964844,0.1097642183303833,-12443.923828125,304.14422607421875,0.6042450666427612,0.1541945934295654,0.714642345905304,289.7387084960937,291.1499938964844,258.2731018066406,257.162353515625,279.141845703125,292.9971008300781,289.73974609375,1.0,0.5136398077011108,0.5696605443954468,0.5696605443954468,1.0,1.0,-2.4788780212402344,0.9895625114440918,1.489315390586853,0.4300191700458526,0.0,0.0,1.0,165.2600555419922,177.0,37.71962356567383,-26503.5,1563.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5461120605469,307.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,28730.931640625,28800.0,0.0,0.0,0.6199051737785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240031957626345,1.7240277528762815,-2.4546061467845e-05,0.0,0.0006291249301284,0.0,0.0,569.7338256835938,0.0,0.0,0.0,0.9412371516227722,4.0,0.0,1.0
