time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459540,293.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7550048828125,0.3781895041465759,0.050000000745058,0.0498315095901489,292.9736022949219,297.1499938964844,293.1499938964844,0.2880986034870147,-5634.56591796875,304.14141845703125,0.7764288783073425,0.3380477428436279,0.3240706622600555,292.88836669921875,297.1499938964844,293.1499938964844,0.5184177756309509,-6583.67333984375,304.1314392089844,0.9038959741592408,0.5396682620048523,0.3789216876029968,292.8605041503906,297.1499938964844,293.1499938964844,0.640580952167511,-10500.4814453125,304.1277770996094,0.9612805247306824,0.63746178150177,0.6045063734054565,293.0124816894531,297.1499938964844,293.1499938964844,0.1104731783270835,-12506.310546875,304.1449584960937,0.6029292345046997,0.1550227850675583,0.7191198468208313,289.7572937011719,291.1499938964844,258.2469787597656,257.1164855957031,279.1426696777344,293.0120849609375,289.7582397460937,1.0,0.5176308751106262,0.5689684152603149,0.5689684152603149,1.0,1.0,-2.492726802825928,0.994925618171692,1.4978011846542358,0.432474285364151,0.0,0.0,1.0,168.81317138671875,180.0,29.14131164550781,-26685.99609375,1597.3079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.947265625,29880.0,0.0,0.0,0.6250156760215759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255929708480835,1.7256176471710205,-2.4591354303993285e-05,0.0,0.0006343114655464,0.0,0.0,571.3115234375,0.0,0.0,0.0,0.9570261240005492,4.0,0.0,1.0
459600,293.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7550048828125,0.3781895041465759,0.050000000745058,0.0498315095901489,292.9736022949219,297.1499938964844,293.1499938964844,0.2880986034870147,-5634.56591796875,304.14141845703125,0.7764288783073425,0.3380477428436279,0.3240706622600555,292.88836669921875,297.1499938964844,293.1499938964844,0.5184177756309509,-6583.67333984375,304.1314392089844,0.9038959741592408,0.5396682620048523,0.3789216876029968,292.8605041503906,297.1499938964844,293.1499938964844,0.640580952167511,-10500.4814453125,304.1277770996094,0.9612805247306824,0.63746178150177,0.6045063734054565,293.0124816894531,297.1499938964844,293.1499938964844,0.1104731783270835,-12506.310546875,304.1449584960937,0.6029292345046997,0.1550227850675583,0.7191198468208313,289.7572937011719,291.1499938964844,258.2469787597656,257.1164855957031,279.1426696777344,293.0120849609375,289.7582397460937,1.0,0.5176308751106262,0.5689684152603149,0.5689684152603149,1.0,1.0,-2.492726802825928,0.994925618171692,1.4978011846542358,0.432474285364151,0.0,0.0,1.0,168.81317138671875,180.0,29.14131164550781,-26685.99609375,1597.3079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.947265625,29880.0,0.0,0.0,0.6250156760215759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255929708480835,1.7256176471710205,-2.4591354303993285e-05,0.0,0.0006343114655464,0.0,0.0,571.3115234375,0.0,0.0,0.0,0.9570261240005492,4.0,0.0,1.0
459660,293.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.3760460913181305,0.050000000745058,0.0499482862651348,292.9905700683594,297.1499938964844,293.1499938964844,0.2884137034416199,-5637.91943359375,304.1437072753906,0.7742072343826294,0.3390741944313049,0.325226753950119,292.9079895019531,297.1499938964844,293.1499938964844,0.5201255083084106,-6598.87646484375,304.1347045898437,0.9017755389213562,0.5423163175582886,0.3808997273445129,292.88189697265625,297.1499938964844,293.1499938964844,0.6425601243972778,-10522.7275390625,304.1317749023437,0.958918571472168,0.6404591798782349,0.6075150966644287,293.0263671875,297.1499938964844,293.1499938964844,0.1108186170458793,-12533.546875,304.14605712890625,0.6014257073402405,0.1556933373212814,0.7228869795799255,289.8018493652344,291.1499938964844,258.222900390625,257.07342529296875,279.1435241699219,293.0259704589844,289.80328369140625,1.0,0.521369457244873,0.5683630108833313,0.5683630108833313,1.0,1.0,-2.504775285720825,0.999578297138214,1.5051969289779663,0.4346053898334503,0.0,0.0,1.0,172.33399963378906,183.0,47.82924270629883,-26949.7265625,1628.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7408447265625,308.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.798828125,29880.0,0.0,0.0,0.6299624443054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010558128357,1.7540359497070312,-2.5407978682778776e-05,0.0,0.0006393318180926,0.0,0.0,600.004638671875,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459720,293.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.3760460913181305,0.050000000745058,0.0499482862651348,292.9905700683594,297.1499938964844,293.1499938964844,0.2884137034416199,-5637.91943359375,304.1437072753906,0.7742072343826294,0.3390741944313049,0.325226753950119,292.9079895019531,297.1499938964844,293.1499938964844,0.5201255083084106,-6598.87646484375,304.1347045898437,0.9017755389213562,0.5423163175582886,0.3808997273445129,292.88189697265625,297.1499938964844,293.1499938964844,0.6425601243972778,-10522.7275390625,304.1317749023437,0.958918571472168,0.6404591798782349,0.6075150966644287,293.0263671875,297.1499938964844,293.1499938964844,0.1108186170458793,-12533.546875,304.14605712890625,0.6014257073402405,0.1556933373212814,0.7228869795799255,289.8018493652344,291.1499938964844,258.222900390625,257.07342529296875,279.1435241699219,293.0259704589844,289.80328369140625,1.0,0.521369457244873,0.5683630108833313,0.5683630108833313,1.0,1.0,-2.504775285720825,0.999578297138214,1.5051969289779663,0.4346053898334503,0.0,0.0,1.0,172.33399963378906,183.0,47.82924270629883,-26949.7265625,1628.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7408447265625,308.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.798828125,29880.0,0.0,0.0,0.6299624443054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010558128357,1.7540359497070312,-2.5407978682778776e-05,0.0,0.0006393318180926,0.0,0.0,600.004638671875,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459780,293.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82305908203125,0.3739490211009979,0.050000000745058,0.0500659719109535,293.0067749023437,297.1499938964844,293.1499938964844,0.2888961434364319,-5644.515625,304.1449890136719,0.7718397378921509,0.3398275375366211,0.3261237740516662,292.926513671875,297.1499938964844,293.1499938964844,0.5222781300544739,-6619.306640625,304.1361999511719,0.8995596170425415,0.5446901321411133,0.3826797604560852,292.902099609375,297.1499938964844,293.1499938964844,0.6450817584991455,-10553.3359375,304.1336364746094,0.9564194083213806,0.6431528925895691,0.6102255582809448,293.0392150878906,297.1499938964844,293.1499938964844,0.1112091690301895,-12566.673828125,304.1466979980469,0.5997461080551147,0.1562157124280929,0.7259788513183594,289.82586669921875,291.1499938964844,258.2012023925781,257.03350830078125,279.1444091796875,293.03887939453125,289.82696533203125,1.0,0.5248683094978333,0.5678489804267883,0.5678489804267883,1.0,1.0,-2.515105724334717,1.0035661458969116,1.5115396976470947,0.4364376068115234,0.0,0.0,1.0,175.82308959960938,186.0,36.85303115844727,-27103.908203125,1657.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8326416015625,308.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,29847.970703125,29880.0,0.0,0.0,0.6344996690750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757197618484497,1.757223129272461,-2.5500394258415326e-05,0.0,0.0006439365097321,0.0,0.0,603.28125,0.0,0.0,0.0,0.9593011140823364,4.0,0.0,1.0
459840,293.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82305908203125,0.3739490211009979,0.050000000745058,0.0500659719109535,293.0067749023437,297.1499938964844,293.1499938964844,0.2888961434364319,-5644.515625,304.1449890136719,0.7718397378921509,0.3398275375366211,0.3261237740516662,292.926513671875,297.1499938964844,293.1499938964844,0.5222781300544739,-6619.306640625,304.1361999511719,0.8995596170425415,0.5446901321411133,0.3826797604560852,292.902099609375,297.1499938964844,293.1499938964844,0.6450817584991455,-10553.3359375,304.1336364746094,0.9564194083213806,0.6431528925895691,0.6102255582809448,293.0392150878906,297.1499938964844,293.1499938964844,0.1112091690301895,-12566.673828125,304.1466979980469,0.5997461080551147,0.1562157124280929,0.7259788513183594,289.82586669921875,291.1499938964844,258.2012023925781,257.03350830078125,279.1444091796875,293.03887939453125,289.82696533203125,1.0,0.5248683094978333,0.5678489804267883,0.5678489804267883,1.0,1.0,-2.515105724334717,1.0035661458969116,1.5115396976470947,0.4364376068115234,0.0,0.0,1.0,175.82308959960938,186.0,36.85303115844727,-27103.908203125,1657.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8326416015625,308.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,29847.970703125,29880.0,0.0,0.0,0.6344996690750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757197618484497,1.757223129272461,-2.5500394258415326e-05,0.0,0.0006439365097321,0.0,0.0,603.28125,0.0,0.0,0.0,0.9593011140823364,4.0,0.0,1.0
459900,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.3729192018508911,0.050000000745058,0.0501250624656677,293.0146179199219,297.1499938964844,293.1499938964844,0.2890569865703583,-5646.6064453125,304.1455993652344,0.7706063389778137,0.3401024043560028,0.3264768421649933,292.9353942871094,297.1499938964844,293.1499938964844,0.5232813358306885,-6628.828125,304.1368713378906,0.8984206914901733,0.5457752346992493,0.3835014402866363,292.9117431640625,297.1499938964844,293.1499938964844,0.6462613940238953,-10567.669921875,304.13446044921875,0.9551275372505188,0.6443933248519897,0.6114807724952698,293.0452880859375,297.1499938964844,293.1499938964844,0.111369252204895,-12580.1484375,304.1470031738281,0.5988479256629944,0.1564256101846695,0.7272905111312866,289.8366394042969,291.1499938964844,258.1913452148437,257.0149230957031,279.1448669433594,293.0449523925781,289.83770751953125,1.0,0.5265330672264099,0.567626953125,0.567626953125,1.0,1.0,-2.519673109054565,1.0053330659866333,1.514340043067932,0.4372539520263672,0.0,0.0,1.0,177.55455017089844,186.0,33.737831115722656,-27175.982421875,1671.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8824768066406,308.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5234375,30960.0,0.0,0.0,0.6365848779678345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.757710337638855,-2.5514536901027896e-05,0.0,0.0006460527074523,0.0,0.0,603.7831420898438,0.0,0.0,0.0,0.9745426177978516,4.0,0.0,1.0
459960,293.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.85821533203125,0.3718993663787842,0.050000000745058,0.0501844510436058,293.02227783203125,297.1499938964844,293.1499938964844,0.2887149155139923,-5640.400390625,304.14703369140625,0.7693374752998352,0.3403081595897674,0.3267669975757599,292.9442138671875,297.1499938964844,293.1499938964844,0.5234251618385315,-6629.17724609375,304.1390075683594,0.8972480297088623,0.5467599034309387,0.3842660784721374,292.92120361328125,297.1499938964844,293.1499938964844,0.6464272141456604,-10567.990234375,304.1369934082031,0.9538026452064514,0.6455559730529785,0.6126692891120911,293.0511474609375,297.1499938964844,293.1499938964844,0.1113369762897491,-12574.6083984375,304.1476135253906,0.5979117155075073,0.1566035747528076,0.7284590601921082,289.8658447265625,291.1499938964844,258.18218994140625,256.99725341796875,279.1453552246094,293.0508117675781,289.8681335449219,1.0,0.5281442403793335,0.5674294233322144,0.5674294233322144,1.0,1.0,-2.5238444805145264,1.0069512128829956,1.5168931484222412,0.4380068480968475,0.0,0.0,1.0,179.28089904785156,189.0,56.62864303588867,-27331.31640625,1684.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9208374023437,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.068359375,30960.0,0.0,0.0,0.6386963725090027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781348466873169,1.78137469291687,-2.620616578496993e-05,0.0,0.0006481956224888,0.0,0.0,628.4993286132812,0.0,0.0,0.0,0.97285658121109,4.0,0.0,1.0
460020,293.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949584960937,0.3698859810829162,0.050000000745058,0.0503043383359909,293.0372314453125,297.1499938964844,293.1499938964844,0.2884156107902527,-5634.8251953125,304.14849853515625,0.7666845917701721,0.3405127823352813,0.3271507918834686,292.9614562988281,297.1499938964844,293.1499938964844,0.5244302749633789,-6638.0947265625,304.1409606933594,0.8947799801826477,0.5484802722930908,0.3856033980846405,292.9393615722656,297.1499938964844,293.1499938964844,0.6477178335189819,-10582.8720703125,304.1391296386719,0.951038420200348,0.6476661562919617,0.6148324608802795,293.06219482421875,297.1499938964844,293.1499938964844,0.1114242896437645,-12579.716796875,304.14825439453125,0.5959224700927734,0.1568664163351059,0.7303750514984131,289.89849853515625,291.1499938964844,258.1661376953125,256.96502685546875,279.1463317871094,293.0618896484375,289.8998107910156,1.0,0.5312051773071289,0.5671126246452332,0.5671126246452332,1.0,1.0,-2.530958890914917,1.009731411933899,1.521227478981018,0.4393168687820434,0.0,0.0,1.0,182.7222137451172,192.0,46.18380737304688,-27466.6171875,1709.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99774169921875,308.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.478515625,30960.0,0.0,0.0,0.6426931619644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877659797668457,1.7877923250198364,-2.6395326131023467e-05,0.0,0.0006522518233396,0.0,0.0,635.3165893554688,0.0,0.0,0.0,0.9760342240333556,4.0,0.0,1.0
460080,293.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949584960937,0.3698859810829162,0.050000000745058,0.0503043383359909,293.0372314453125,297.1499938964844,293.1499938964844,0.2884156107902527,-5634.8251953125,304.14849853515625,0.7666845917701721,0.3405127823352813,0.3271507918834686,292.9614562988281,297.1499938964844,293.1499938964844,0.5244302749633789,-6638.0947265625,304.1409606933594,0.8947799801826477,0.5484802722930908,0.3856033980846405,292.9393615722656,297.1499938964844,293.1499938964844,0.6477178335189819,-10582.8720703125,304.1391296386719,0.951038420200348,0.6476661562919617,0.6148324608802795,293.06219482421875,297.1499938964844,293.1499938964844,0.1114242896437645,-12579.716796875,304.14825439453125,0.5959224700927734,0.1568664163351059,0.7303750514984131,289.89849853515625,291.1499938964844,258.1661376953125,256.96502685546875,279.1463317871094,293.0618896484375,289.8998107910156,1.0,0.5312051773071289,0.5671126246452332,0.5671126246452332,1.0,1.0,-2.530958890914917,1.009731411933899,1.521227478981018,0.4393168687820434,0.0,0.0,1.0,182.7222137451172,192.0,46.18380737304688,-27466.6171875,1709.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99774169921875,308.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.478515625,30960.0,0.0,0.0,0.6426931619644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877659797668457,1.7877923250198364,-2.6395326131023467e-05,0.0,0.0006522518233396,0.0,0.0,635.3165893554688,0.0,0.0,0.0,0.9760342240333556,4.0,0.0,1.0
460140,293.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208068847656,0.3679217100143432,0.050000000745058,0.0504248291254043,293.0516357421875,297.1499938964844,293.1499938964844,0.2879868447780609,-5627.44921875,304.14971923828125,0.7639108300209045,0.340449571609497,0.327282190322876,292.97772216796875,297.1499938964844,293.1499938964844,0.5253762602806091,-6646.677734375,304.14239501953125,0.892234206199646,0.5499535799026489,0.3867578506469726,292.9564819335937,297.1499938964844,293.1499938964844,0.6489997506141663,-10598.0859375,304.140625,0.948178768157959,0.6495305895805359,0.6167601943016052,293.0724182128906,297.1499938964844,293.1499938964844,0.1114690005779266,-12581.5537109375,304.1487731933594,0.5938077569007874,0.1570148766040802,0.7317694425582886,289.9239807128906,291.1499938964844,258.1534118652344,256.937255859375,279.1473693847656,293.0721435546875,289.9252014160156,1.0,0.534065842628479,0.5669008493423462,0.5669008493423462,1.0,1.0,-2.5366415977478027,1.011996865272522,1.5246446132659912,0.4404139816761017,0.0,0.0,1.0,186.13131713867188,195.0,38.49824905395508,-27581.92578125,1732.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08575439453125,308.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.513671875,32040.0,0.0,0.0,0.6462475657463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212942123413,1.7892394065856934,-2.64380723820068e-05,0.0,0.0006558591267094,0.0,0.0,636.8605346679688,0.0,0.0,0.0,0.991750955581665,4.0,0.0,1.0
460200,293.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208068847656,0.3679217100143432,0.050000000745058,0.0504248291254043,293.0516357421875,297.1499938964844,293.1499938964844,0.2879868447780609,-5627.44921875,304.14971923828125,0.7639108300209045,0.340449571609497,0.327282190322876,292.97772216796875,297.1499938964844,293.1499938964844,0.5253762602806091,-6646.677734375,304.14239501953125,0.892234206199646,0.5499535799026489,0.3867578506469726,292.9564819335937,297.1499938964844,293.1499938964844,0.6489997506141663,-10598.0859375,304.140625,0.948178768157959,0.6495305895805359,0.6167601943016052,293.0724182128906,297.1499938964844,293.1499938964844,0.1114690005779266,-12581.5537109375,304.1487731933594,0.5938077569007874,0.1570148766040802,0.7317694425582886,289.9239807128906,291.1499938964844,258.1534118652344,256.937255859375,279.1473693847656,293.0721435546875,289.9252014160156,1.0,0.534065842628479,0.5669008493423462,0.5669008493423462,1.0,1.0,-2.5366415977478027,1.011996865272522,1.5246446132659912,0.4404139816761017,0.0,0.0,1.0,186.13131713867188,195.0,38.49824905395508,-27581.92578125,1732.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08575439453125,308.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.513671875,32040.0,0.0,0.0,0.6462475657463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212942123413,1.7892394065856934,-2.64380723820068e-05,0.0,0.0006558591267094,0.0,0.0,636.8605346679688,0.0,0.0,0.0,0.991750955581665,4.0,0.0,1.0
460260,293.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9694519042969,0.3660010695457458,0.050000000745058,0.0505461953580379,293.0655822753906,297.1499938964844,293.1499938964844,0.2867040932178497,-5606.23388671875,304.1518859863281,0.7610126733779907,0.3401139378547668,0.3271602392196655,292.9931640625,297.1499938964844,293.1499938964844,0.5249980688095093,-6641.44091796875,304.1454772949219,0.8896178007125854,0.5511853098869324,0.3877472579479217,292.9727783203125,297.1499938964844,293.1499938964844,0.6487005949020386,-10591.939453125,304.1441345214844,0.9452118873596193,0.6511296629905701,0.6184475421905518,293.0819091796875,297.1499938964844,293.1499938964844,0.1112019121646881,-12553.1376953125,304.14959716796875,0.5915706753730774,0.1570538878440857,0.7326765060424805,289.97418212890625,291.1499938964844,258.144287109375,256.9143981933594,279.1484680175781,293.0816650390625,289.9758605957031,1.0,0.5367398858070374,0.5668004751205444,0.5668004751205444,1.0,1.0,-2.540947914123535,1.0137810707092283,1.5271668434143066,0.4413207471370697,0.0,0.0,1.0,189.5171661376953,198.0,56.209354400634766,-27777.50390625,1753.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1532287597656,308.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.427734375,32040.0,0.0,0.0,0.649692714214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0006593554862774,0.0,0.0,666.75341796875,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9694519042969,0.3660010695457458,0.050000000745058,0.0505461953580379,293.0655822753906,297.1499938964844,293.1499938964844,0.2867040932178497,-5606.23388671875,304.1518859863281,0.7610126733779907,0.3401139378547668,0.3271602392196655,292.9931640625,297.1499938964844,293.1499938964844,0.5249980688095093,-6641.44091796875,304.1454772949219,0.8896178007125854,0.5511853098869324,0.3877472579479217,292.9727783203125,297.1499938964844,293.1499938964844,0.6487005949020386,-10591.939453125,304.1441345214844,0.9452118873596193,0.6511296629905701,0.6184475421905518,293.0819091796875,297.1499938964844,293.1499938964844,0.1112019121646881,-12553.1376953125,304.14959716796875,0.5915706753730774,0.1570538878440857,0.7326765060424805,289.97418212890625,291.1499938964844,258.144287109375,256.9143981933594,279.1484680175781,293.0816650390625,289.9758605957031,1.0,0.5367398858070374,0.5668004751205444,0.5668004751205444,1.0,1.0,-2.540947914123535,1.0137810707092283,1.5271668434143066,0.4413207471370697,0.0,0.0,1.0,189.5171661376953,198.0,56.209354400634766,-27777.50390625,1753.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1532287597656,308.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.427734375,32040.0,0.0,0.0,0.649692714214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0006593554862774,0.0,0.0,666.75341796875,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.3641240000724792,0.050000000745058,0.0506683737039566,293.0790710449219,297.1499938964844,293.1499938964844,0.2855904996395111,-5588.25341796875,304.1531066894531,0.7579965591430664,0.3395133912563324,0.3267864286899566,293.0076904296875,297.1499938964844,293.1499938964844,0.525130569934845,-6642.10546875,304.1467590332031,0.8869465589523315,0.5522150993347168,0.3885881602764129,292.9881286621094,297.1499938964844,293.1499938964844,0.6490246057510376,-10595.1689453125,304.1455383300781,0.942149817943573,0.6525028347969055,0.6199102997779846,293.0907287597656,297.1499938964844,293.1499938964844,0.1110168248414993,-12533.8955078125,304.1500244140625,0.5892148613929749,0.1569886058568954,0.733109176158905,290.00469970703125,291.1499938964844,258.1390686035156,256.8968200683594,279.14959716796875,293.09051513671875,290.0060729980469,1.0,0.5392358899116516,0.5668182969093323,0.5668182969093323,1.0,1.0,-2.5439345836639404,1.0151184797286987,1.5288161039352417,0.4420562088489532,0.0,0.0,1.0,192.87966918945312,201.0,45.79972839355469,-27870.9453125,1771.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22802734375,308.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.470703125,32040.0,0.0,0.0,0.6527849435806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739580154419,1.819766879081726,-2.7347910872777e-05,0.0,0.0006624937523156,0.0,0.0,670.0173950195312,0.0,0.0,0.0,0.993435800075531,4.0,0.0,1.0
460440,293.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.3641240000724792,0.050000000745058,0.0506683737039566,293.0790710449219,297.1499938964844,293.1499938964844,0.2855904996395111,-5588.25341796875,304.1531066894531,0.7579965591430664,0.3395133912563324,0.3267864286899566,293.0076904296875,297.1499938964844,293.1499938964844,0.525130569934845,-6642.10546875,304.1467590332031,0.8869465589523315,0.5522150993347168,0.3885881602764129,292.9881286621094,297.1499938964844,293.1499938964844,0.6490246057510376,-10595.1689453125,304.1455383300781,0.942149817943573,0.6525028347969055,0.6199102997779846,293.0907287597656,297.1499938964844,293.1499938964844,0.1110168248414993,-12533.8955078125,304.1500244140625,0.5892148613929749,0.1569886058568954,0.733109176158905,290.00469970703125,291.1499938964844,258.1390686035156,256.8968200683594,279.14959716796875,293.09051513671875,290.0060729980469,1.0,0.5392358899116516,0.5668182969093323,0.5668182969093323,1.0,1.0,-2.5439345836639404,1.0151184797286987,1.5288161039352417,0.4420562088489532,0.0,0.0,1.0,192.87966918945312,201.0,45.79972839355469,-27870.9453125,1771.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22802734375,308.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.470703125,32040.0,0.0,0.0,0.6527849435806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739580154419,1.819766879081726,-2.7347910872777e-05,0.0,0.0006624937523156,0.0,0.0,670.0173950195312,0.0,0.0,0.0,0.993435800075531,4.0,0.0,1.0
460500,293.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152587890625,0.3632031381130218,0.050000000745058,0.0507296659052372,293.085693359375,297.1499938964844,293.1499938964844,0.2849574983119964,-5578.1103515625,304.1536865234375,0.7564491629600525,0.3391146063804626,0.3265069127082824,293.0145874023437,297.1499938964844,293.1499938964844,0.5251530408859253,-6642.05126953125,304.1473083496094,0.8855987191200256,0.5526595711708069,0.3889597058296203,292.9954833984375,297.1499938964844,293.1499938964844,0.6491373777389526,-10596.2275390625,304.1461486816406,0.9405930638313292,0.6531103849411011,0.6205676794052124,293.09490966796875,297.1499938964844,293.1499938964844,0.1109024435281753,-12522.3896484375,304.1502380371094,0.58799809217453,0.1569198071956634,0.7331604361534119,290.018798828125,291.1499938964844,258.1380310058594,256.8901672363281,279.15020751953125,293.0946655273437,290.0201721191406,1.0,0.5404210090637207,0.5668730139732361,0.5668730139732361,1.0,1.0,-2.544970750808716,1.0156381130218506,1.5293326377868652,0.4423699975013733,0.0,0.0,1.0,194.550521850586,201.0,42.89921951293945,-27914.00390625,1780.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2695617675781,308.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.873046875,33120.0,0.0,0.0,0.6541697978973389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017719745636,1.8202046155929563,-2.7361069442122243e-05,0.0,0.0006638991762883,0.0,0.0,670.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368957519531,0.3622932136058807,0.050000000745058,0.0507911294698715,293.0921936035156,297.1499938964844,293.1499938964844,0.2840291261672973,-5563.1025390625,304.1547241210937,0.7548768520355225,0.3386514186859131,0.3261679410934448,293.02130126953125,297.1499938964844,293.1499938964844,0.5247050523757935,-6636.99658203125,304.14862060546875,0.884242594242096,0.5530564188957214,0.3892998099327087,293.00262451171875,297.1499938964844,293.1499938964844,0.6486821174621582,-10589.4619140625,304.1476745605469,0.9390187859535216,0.6536624431610107,0.6211767196655273,293.09893798828125,297.1499938964844,293.1499938964844,0.1106802895665168,-12500.2607421875,304.1506042480469,0.586757481098175,0.1568285673856735,0.7331118583679199,290.0429382324219,291.1499938964844,258.1380615234375,256.8849792480469,279.1508178710937,293.09869384765625,290.04473876953125,1.0,0.5415675640106201,0.5669589042663574,0.5669589042663574,1.0,1.0,-2.545719861984253,1.0160671472549438,1.5296528339385986,0.4426526129245758,0.0,0.0,1.0,196.21617126464844,204.0,53.77001190185547,-27996.087890625,1788.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30596923828125,308.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,32438.26953125,33120.0,0.0,0.0,0.6555297374725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318589925765991,1.831886649131775,-2.771339859464205e-05,0.0,0.0006652793381363,0.0,0.0,683.4938354492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693664550781,0.3605038225650787,0.050000000745058,0.0509147010743618,293.1049499511719,297.1499938964844,293.1499938964844,0.2823898196220398,-5537.0146484375,304.1558837890625,0.7516515851020813,0.3375308215618133,0.3253052234649658,293.0340881347656,297.1499938964844,293.1499938964844,0.5243777632713318,-6633.27685546875,304.14959716796875,0.8815023303031921,0.5537219643592834,0.3898855447769165,293.016357421875,297.1499938964844,293.1499938964844,0.6484501957893372,-10585.8662109375,304.1488342285156,0.9358114004135132,0.6546128392219543,0.6222422122955322,293.1065368652344,297.1499938964844,293.1499938964844,0.1103407442569732,-12467.1142578125,304.1509704589844,0.5842005014419556,0.1565789580345153,0.7327114939689636,290.07305908203125,291.1499938964844,258.1416015625,256.8792724609375,279.1520690917969,293.1063232421875,290.0744934082031,1.0,0.5437448024749756,0.5672298073768616,0.5672298073768616,1.0,1.0,-2.5463356971740723,1.0166500806808472,1.5296857357025146,0.4431241154670715,0.0,0.0,1.0,199.5342254638672,207.0,44.99272918701172,-28065.984375,1804.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38525390625,308.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6579570770263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677427445538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693664550781,0.3605038225650787,0.050000000745058,0.0509147010743618,293.1049499511719,297.1499938964844,293.1499938964844,0.2823898196220398,-5537.0146484375,304.1558837890625,0.7516515851020813,0.3375308215618133,0.3253052234649658,293.0340881347656,297.1499938964844,293.1499938964844,0.5243777632713318,-6633.27685546875,304.14959716796875,0.8815023303031921,0.5537219643592834,0.3898855447769165,293.016357421875,297.1499938964844,293.1499938964844,0.6484501957893372,-10585.8662109375,304.1488342285156,0.9358114004135132,0.6546128392219543,0.6222422122955322,293.1065368652344,297.1499938964844,293.1499938964844,0.1103407442569732,-12467.1142578125,304.1509704589844,0.5842005014419556,0.1565789580345153,0.7327114939689636,290.07305908203125,291.1499938964844,258.1416015625,256.8792724609375,279.1520690917969,293.1063232421875,290.0744934082031,1.0,0.5437448024749756,0.5672298073768616,0.5672298073768616,1.0,1.0,-2.5463356971740723,1.0166500806808472,1.5296857357025146,0.4431241154670715,0.0,0.0,1.0,199.5342254638672,207.0,44.99272918701172,-28065.984375,1804.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38525390625,308.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6579570770263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677427445538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995178222656,0.3587584495544433,0.050000000745058,0.0510388426482677,293.1173095703125,297.1499938964844,293.1499938964844,0.2804892063140869,-5506.8330078125,304.1570739746094,0.7483340501785278,0.3361604511737823,0.3242056965827942,293.04608154296875,297.1499938964844,293.1499938964844,0.5238380432128906,-6627.451171875,304.150634765625,0.8787437677383423,0.5542259812355042,0.3903595805168152,293.0292663574219,297.1499938964844,293.1499938964844,0.6479586958885193,-10578.9462890625,304.1500244140625,0.932554006576538,0.6553754806518555,0.6231308579444885,293.11358642578125,297.1499938964844,293.1499938964844,0.1099276915192604,-12427.2578125,304.1513366699219,0.581555962562561,0.1562466919422149,0.7319343090057373,290.1033935546875,291.1499938964844,258.1499938964844,256.8801574707031,279.1534118652344,293.1134033203125,290.1048889160156,1.0,0.5457766652107239,0.5676373839378357,0.5676373839378357,1.0,1.0,-2.545868396759033,1.0169124603271484,1.5289558172225952,0.4434948563575744,0.0,0.0,1.0,202.82986450195312,210.0,43.329551696777344,-28134.61328125,1817.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4715270996094,308.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599782109260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697939825244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995178222656,0.3587584495544433,0.050000000745058,0.0510388426482677,293.1173095703125,297.1499938964844,293.1499938964844,0.2804892063140869,-5506.8330078125,304.1570739746094,0.7483340501785278,0.3361604511737823,0.3242056965827942,293.04608154296875,297.1499938964844,293.1499938964844,0.5238380432128906,-6627.451171875,304.150634765625,0.8787437677383423,0.5542259812355042,0.3903595805168152,293.0292663574219,297.1499938964844,293.1499938964844,0.6479586958885193,-10578.9462890625,304.1500244140625,0.932554006576538,0.6553754806518555,0.6231308579444885,293.11358642578125,297.1499938964844,293.1499938964844,0.1099276915192604,-12427.2578125,304.1513366699219,0.581555962562561,0.1562466919422149,0.7319343090057373,290.1033935546875,291.1499938964844,258.1499938964844,256.8801574707031,279.1534118652344,293.1134033203125,290.1048889160156,1.0,0.5457766652107239,0.5676373839378357,0.5676373839378357,1.0,1.0,-2.545868396759033,1.0169124603271484,1.5289558172225952,0.4434948563575744,0.0,0.0,1.0,202.82986450195312,210.0,43.329551696777344,-28134.61328125,1817.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4715270996094,308.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599782109260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697939825244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316223144531,0.3569934964179992,0.050000000745058,0.0511681921780109,293.1303405761719,297.1499938964844,293.1499938964844,0.2781918048858642,-5470.33349609375,304.1585693359375,0.7447659969329834,0.3343489170074463,0.3227723240852356,293.05810546875,297.1499938964844,293.1499938964844,0.5229260921478271,-6617.8193359375,304.1519470214844,0.8758105635643005,0.554419219493866,0.3906632959842682,293.0422668457031,297.1499938964844,293.1499938964844,0.6470321416854858,-10566.279296875,304.1515808105469,0.9290707111358644,0.6558010578155518,0.6237655282020569,293.1210021972656,297.1499938964844,293.1499938964844,0.1093547716736793,-12372.595703125,304.15185546875,0.5786100029945374,0.1556705236434936,0.7303844094276428,290.1358337402344,291.1499938964844,258.1630249023437,256.88653564453125,279.15509033203125,293.1207580566406,290.1374816894531,1.0,0.5476371645927429,0.5682262182235718,0.5682262182235718,1.0,1.0,-2.543569326400757,1.016565442085266,1.5270040035247805,0.4436617493629455,0.0,0.0,1.0,206.20260620117188,213.0,45.316165924072266,-28192.86328125,1829.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5602111816406,308.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6616278886795044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714682094752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316223144531,0.3569934964179992,0.050000000745058,0.0511681921780109,293.1303405761719,297.1499938964844,293.1499938964844,0.2781918048858642,-5470.33349609375,304.1585693359375,0.7447659969329834,0.3343489170074463,0.3227723240852356,293.05810546875,297.1499938964844,293.1499938964844,0.5229260921478271,-6617.8193359375,304.1519470214844,0.8758105635643005,0.554419219493866,0.3906632959842682,293.0422668457031,297.1499938964844,293.1499938964844,0.6470321416854858,-10566.279296875,304.1515808105469,0.9290707111358644,0.6558010578155518,0.6237655282020569,293.1210021972656,297.1499938964844,293.1499938964844,0.1093547716736793,-12372.595703125,304.15185546875,0.5786100029945374,0.1556705236434936,0.7303844094276428,290.1358337402344,291.1499938964844,258.1630249023437,256.88653564453125,279.15509033203125,293.1207580566406,290.1374816894531,1.0,0.5476371645927429,0.5682262182235718,0.5682262182235718,1.0,1.0,-2.543569326400757,1.016565442085266,1.5270040035247805,0.4436617493629455,0.0,0.0,1.0,206.20260620117188,213.0,45.316165924072266,-28192.86328125,1829.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5602111816406,308.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6616278886795044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714682094752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.3551608920097351,0.050000000745058,0.0513068065047264,293.1444702148437,297.1499938964844,293.1499938964844,0.2752428650856018,-5423.39501953125,304.1606140136719,0.7407444715499878,0.33198282122612,0.3208120763301849,293.0702514648437,297.1499938964844,293.1499938964844,0.5214198231697083,-6602.08056640625,304.15380859375,0.8725658655166626,0.5542811751365662,0.3907261788845062,293.055419921875,297.1499938964844,293.1499938964844,0.6454129815101624,-10544.412109375,304.1537475585937,0.9252048134803772,0.655861496925354,0.6240450143814087,293.12896728515625,297.1499938964844,293.1499938964844,0.1084829047322273,-12290.1689453125,304.1526794433594,0.5750851035118103,0.1547855287790298,0.727418065071106,290.17303466796875,291.1499938964844,258.1800537109375,256.8969116210937,279.1571044921875,293.1287536621094,290.1749267578125,1.0,0.5492370128631592,0.5690382719039917,0.5690382719039917,1.0,1.0,-2.5382301807403564,1.0151219367980957,1.5231083631515503,0.4433827698230743,0.0,0.0,1.0,209.71881103515625,216.0,50.741153717041016,-28232.87109375,1836.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,308.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6628881692886353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727472064085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.3551608920097351,0.050000000745058,0.0513068065047264,293.1444702148437,297.1499938964844,293.1499938964844,0.2752428650856018,-5423.39501953125,304.1606140136719,0.7407444715499878,0.33198282122612,0.3208120763301849,293.0702514648437,297.1499938964844,293.1499938964844,0.5214198231697083,-6602.08056640625,304.15380859375,0.8725658655166626,0.5542811751365662,0.3907261788845062,293.055419921875,297.1499938964844,293.1499938964844,0.6454129815101624,-10544.412109375,304.1537475585937,0.9252048134803772,0.655861496925354,0.6240450143814087,293.12896728515625,297.1499938964844,293.1499938964844,0.1084829047322273,-12290.1689453125,304.1526794433594,0.5750851035118103,0.1547855287790298,0.727418065071106,290.17303466796875,291.1499938964844,258.1800537109375,256.8969116210937,279.1571044921875,293.1287536621094,290.1749267578125,1.0,0.5492370128631592,0.5690382719039917,0.5690382719039917,1.0,1.0,-2.5382301807403564,1.0151219367980957,1.5231083631515503,0.4433827698230743,0.0,0.0,1.0,209.71881103515625,216.0,50.741153717041016,-28232.87109375,1836.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,308.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6628881692886353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727472064085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883239746094,0.3542515933513641,0.050000000745058,0.0513772815465927,293.1515808105469,297.1499938964844,293.1499938964844,0.2735674083232879,-5396.712890625,304.1617431640625,0.7386424541473389,0.3306549191474914,0.3196779787540436,293.076171875,297.1499938964844,293.1499938964844,0.520476222038269,-6592.28955078125,304.15484619140625,0.8709051012992859,0.5541253089904785,0.3906924724578857,293.0618591308594,297.1499938964844,293.1499938964844,0.6443731188774109,-10530.4873046875,304.15496826171875,0.923222839832306,0.655791699886322,0.6240843534469604,293.13299560546875,297.1499938964844,293.1499938964844,0.1079588308930397,-12240.73828125,304.15313720703125,0.5731902718544006,0.15426105260849,0.7255347371101379,290.1934509277344,291.1499938964844,258.19000244140625,256.90350341796875,279.1580810546875,293.1327819824219,290.1954650878906,1.0,0.5499402284622192,0.5695173740386963,0.5695173740386963,1.0,1.0,-2.5346970558166504,1.0140985250473022,1.5205986499786377,0.4431216716766357,0.0,0.0,1.0,211.4786376953125,216.0,53.81207275390625,-28247.9140625,1838.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982421875,309.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.663368821144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006732350448146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20953369140625,0.3533560335636139,0.050000000745058,0.0514478310942649,293.1585998535156,297.1499938964844,293.1499938964844,0.2717936038970947,-5368.458984375,304.1628112792969,0.7365131378173828,0.3292567729949951,0.3184710443019867,293.0819702148437,297.1499938964844,293.1499938964844,0.5194272994995117,-6581.45068359375,304.1558532714844,0.8692426681518555,0.5539228916168213,0.3906245529651642,293.06817626953125,297.1499938964844,293.1499938964844,0.6432033777236938,-10514.904296875,304.1561889648437,0.9212390184402466,0.6556673049926758,0.6240698099136353,293.136962890625,297.1499938964844,293.1499938964844,0.1073895543813705,-12187.078125,304.15362548828125,0.5712398290634155,0.1536949574947357,0.7234475016593933,290.2148742675781,291.1499938964844,258.2008972167969,256.9110107421875,279.1590270996094,293.1367492675781,290.21697998046875,1.0,0.5505862236022949,0.570038914680481,0.570038914680481,1.0,1.0,-2.530725479125977,1.0129265785217283,1.517798900604248,0.4428023397922516,0.0,0.0,1.0,213.2255096435547,219.0,56.78003692626953,-28260.310546875,1840.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453308105469,309.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6637541055679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000673626025673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.3516145050525665,0.050000000745058,0.0515883825719356,293.1722106933594,297.1499938964844,293.1499938964844,0.2679998874664306,-5308.0029296875,304.16485595703125,0.732201874256134,0.3262770473957062,0.3158727586269378,293.09307861328125,297.1499938964844,293.1499938964844,0.5170484781265259,-6557.00390625,304.1578674316406,0.8659371137619019,0.5533910393714905,0.3903962969779968,293.0803527832031,297.1499938964844,293.1499938964844,0.6405136585235596,-10479.3193359375,304.1585998535156,0.917303740978241,0.6552681922912598,0.6238934397697449,293.14471435546875,297.1499938964844,293.1499938964844,0.1061388701200485,-12069.2177734375,304.15447998046875,0.5672168135643005,0.1524576544761657,0.7187609076499939,290.2603454589844,291.1499938964844,258.2252197265625,256.9286193847656,279.16070556640625,293.1445007324219,290.2626037597656,1.0,0.5517207384109497,0.5711984634399414,0.5711984634399414,1.0,1.0,-2.5216567516326904,1.01020610332489,1.5114506483078003,0.4420172274112701,0.0,0.0,1.0,216.666748046875,222.0,61.9277458190918,-28277.521484375,1842.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839599609375,309.1501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6642395257949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741186371073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.3516145050525665,0.050000000745058,0.0515883825719356,293.1722106933594,297.1499938964844,293.1499938964844,0.2679998874664306,-5308.0029296875,304.16485595703125,0.732201874256134,0.3262770473957062,0.3158727586269378,293.09307861328125,297.1499938964844,293.1499938964844,0.5170484781265259,-6557.00390625,304.1578674316406,0.8659371137619019,0.5533910393714905,0.3903962969779968,293.0803527832031,297.1499938964844,293.1499938964844,0.6405136585235596,-10479.3193359375,304.1585998535156,0.917303740978241,0.6552681922912598,0.6238934397697449,293.14471435546875,297.1499938964844,293.1499938964844,0.1061388701200485,-12069.2177734375,304.15447998046875,0.5672168135643005,0.1524576544761657,0.7187609076499939,290.2603454589844,291.1499938964844,258.2252197265625,256.9286193847656,279.16070556640625,293.1445007324219,290.2626037597656,1.0,0.5517207384109497,0.5711984634399414,0.5711984634399414,1.0,1.0,-2.5216567516326904,1.01020610332489,1.5114506483078003,0.4420172274112701,0.0,0.0,1.0,216.666748046875,222.0,61.9277458190918,-28277.521484375,1842.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839599609375,309.1501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6642395257949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741186371073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
