time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461340,293.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023376464844,0.3499400317668915,0.050000000745058,0.0517278909683227,293.1851806640625,297.1499938964844,293.1499938964844,0.2639395594596863,-5243.23095703125,304.1666564941406,0.7278282642364502,0.3230815827846527,0.3130626976490021,293.1035461425781,297.1499938964844,293.1499938964844,0.5143561363220215,-6529.49658203125,304.15972900390625,0.8626717925071716,0.5527077913284302,0.3900589048862457,293.0919189453125,297.1499938964844,293.1499938964844,0.6374282836914062,-10438.8095703125,304.1608581542969,0.9134455919265748,0.6546885967254639,0.6235419511795044,293.15203857421875,297.1499938964844,293.1499938964844,0.1047717630863189,-11940.3369140625,304.1552734375,0.5630767941474915,0.1511049419641494,0.713520348072052,290.3083190917969,291.1499938964844,258.2528381347656,256.9494934082031,279.1622009277344,293.1518249511719,290.3106994628906,1.0,0.5526735782623291,0.5724973082542419,0.5724973082542419,1.0,1.0,-2.511324882507324,1.0070655345916748,1.504259467124939,0.4410673975944519,0.0,0.0,1.0,220.0380706787109,225.0,65.77613830566406,-28284.66796875,1841.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,309.2420349121094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6659624576568604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758672534488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023376464844,0.3499400317668915,0.050000000745058,0.0517278909683227,293.1851806640625,297.1499938964844,293.1499938964844,0.2639395594596863,-5243.23095703125,304.1666564941406,0.7278282642364502,0.3230815827846527,0.3130626976490021,293.1035461425781,297.1499938964844,293.1499938964844,0.5143561363220215,-6529.49658203125,304.15972900390625,0.8626717925071716,0.5527077913284302,0.3900589048862457,293.0919189453125,297.1499938964844,293.1499938964844,0.6374282836914062,-10438.8095703125,304.1608581542969,0.9134455919265748,0.6546885967254639,0.6235419511795044,293.15203857421875,297.1499938964844,293.1499938964844,0.1047717630863189,-11940.3369140625,304.1552734375,0.5630767941474915,0.1511049419641494,0.713520348072052,290.3083190917969,291.1499938964844,258.2528381347656,256.9494934082031,279.1622009277344,293.1518249511719,290.3106994628906,1.0,0.5526735782623291,0.5724973082542419,0.5724973082542419,1.0,1.0,-2.511324882507324,1.0070655345916748,1.504259467124939,0.4410673975944519,0.0,0.0,1.0,220.0380706787109,225.0,65.77613830566406,-28284.66796875,1841.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,309.2420349121094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6659624576568604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758672534488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3553161621094,0.3483268916606903,0.050000000745058,0.0518665499985218,293.1974792480469,297.1499938964844,293.1499938964844,0.2595749497413635,-5173.3896484375,304.1683959960937,0.7233700156211853,0.3196920752525329,0.3100654184818268,293.1134033203125,297.1499938964844,293.1499938964844,0.5112375020980835,-6497.66796875,304.16168212890625,0.8594484925270081,0.5518882870674133,0.3896250426769256,293.1028137207031,297.1499938964844,293.1499938964844,0.633808970451355,-10391.3740234375,304.16326904296875,0.909688115119934,0.6539454460144043,0.6230344176292419,293.1589050292969,297.1499938964844,293.1499938964844,0.1032813861966133,-11799.4267578125,304.156005859375,0.5588502287864685,0.1496568471193313,0.7078302502632141,290.3621520996094,291.1499938964844,258.283447265625,256.9733581542969,279.1635437011719,293.1587219238281,290.3648681640625,1.0,0.5534754395484924,0.5739201903343201,0.5739201903343201,1.0,1.0,-2.4999237060546875,1.0035676956176758,1.4963558912277222,0.4399736821651459,0.0,0.0,1.0,223.35174560546875,228.0,73.48883819580078,-28302.19921875,1839.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466613769531,309.35400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6661002039909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006760070100426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3553161621094,0.3483268916606903,0.050000000745058,0.0518665499985218,293.1974792480469,297.1499938964844,293.1499938964844,0.2595749497413635,-5173.3896484375,304.1683959960937,0.7233700156211853,0.3196920752525329,0.3100654184818268,293.1134033203125,297.1499938964844,293.1499938964844,0.5112375020980835,-6497.66796875,304.16168212890625,0.8594484925270081,0.5518882870674133,0.3896250426769256,293.1028137207031,297.1499938964844,293.1499938964844,0.633808970451355,-10391.3740234375,304.16326904296875,0.909688115119934,0.6539454460144043,0.6230344176292419,293.1589050292969,297.1499938964844,293.1499938964844,0.1032813861966133,-11799.4267578125,304.156005859375,0.5588502287864685,0.1496568471193313,0.7078302502632141,290.3621520996094,291.1499938964844,258.283447265625,256.9733581542969,279.1635437011719,293.1587219238281,290.3648681640625,1.0,0.5534754395484924,0.5739201903343201,0.5739201903343201,1.0,1.0,-2.4999237060546875,1.0035676956176758,1.4963558912277222,0.4399736821651459,0.0,0.0,1.0,223.35174560546875,228.0,73.48883819580078,-28302.19921875,1839.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466613769531,309.35400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6661002039909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006760070100426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120483398437,0.3467680215835571,0.050000000745058,0.0520047284662723,293.20916748046875,297.1499938964844,293.1499938964844,0.254987895488739,-5099.80126953125,304.1698913574219,0.7187755703926086,0.3161162734031677,0.3068894147872925,293.1226501464844,297.1499938964844,293.1499938964844,0.5078219771385193,-6462.921875,304.1634826660156,0.8562598824501038,0.5509400963783264,0.3890995979309082,293.1131286621094,297.1499938964844,293.1499938964844,0.6298092603683472,-10339.1875,304.1654968261719,0.9060471653938292,0.6530466079711914,0.6223775744438171,293.16534423828125,297.1499938964844,293.1499938964844,0.1017050817608833,-11650.0810546875,304.1566162109375,0.5545493960380554,0.1481229215860366,0.7017413973808289,290.41900634765625,291.1499938964844,258.3168029785156,257.0000305175781,279.1647644042969,293.1651611328125,290.4218139648437,1.0,0.5541455149650574,0.575458288192749,0.575458288192749,1.0,1.0,-2.487538576126098,0.9997351765632628,1.4878034591674805,0.4387398362159729,0.0,0.0,1.0,226.62098693847656,231.0,77.75384521484375,-28306.53515625,1835.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,309.4609069824219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6658574938774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757607334293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120483398437,0.3467680215835571,0.050000000745058,0.0520047284662723,293.20916748046875,297.1499938964844,293.1499938964844,0.254987895488739,-5099.80126953125,304.1698913574219,0.7187755703926086,0.3161162734031677,0.3068894147872925,293.1226501464844,297.1499938964844,293.1499938964844,0.5078219771385193,-6462.921875,304.1634826660156,0.8562598824501038,0.5509400963783264,0.3890995979309082,293.1131286621094,297.1499938964844,293.1499938964844,0.6298092603683472,-10339.1875,304.1654968261719,0.9060471653938292,0.6530466079711914,0.6223775744438171,293.16534423828125,297.1499938964844,293.1499938964844,0.1017050817608833,-11650.0810546875,304.1566162109375,0.5545493960380554,0.1481229215860366,0.7017413973808289,290.41900634765625,291.1499938964844,258.3168029785156,257.0000305175781,279.1647644042969,293.1651611328125,290.4218139648437,1.0,0.5541455149650574,0.575458288192749,0.575458288192749,1.0,1.0,-2.487538576126098,0.9997351765632628,1.4878034591674805,0.4387398362159729,0.0,0.0,1.0,226.62098693847656,231.0,77.75384521484375,-28306.53515625,1835.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,309.4609069824219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6658574938774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757607334293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44073486328125,0.3460074365139007,0.050000000745058,0.0520737059414386,293.2147827148437,297.1499938964844,293.1499938964844,0.2526343464851379,-5061.97412109375,304.1705322265625,0.7164070010185242,0.3142614662647247,0.305237352848053,293.12701416015625,297.1499938964844,293.1499938964844,0.5060438513755798,-6444.8779296875,304.16424560546875,0.8546785116195679,0.5504218935966492,0.3888053894042969,293.1180725097656,297.1499938964844,293.1499938964844,0.6277164816856384,-10311.9765625,304.1664733886719,0.9042789340019226,0.6525434851646423,0.6219974756240845,293.1684265136719,297.1499938964844,293.1499938964844,0.1008946448564529,-11573.2001953125,304.1568908691406,0.5523753762245178,0.1473264843225479,0.698560357093811,290.4477233886719,291.1499938964844,258.3344421386719,257.0143127441406,279.1653137207031,293.1682434082031,290.45050048828125,1.0,0.5544363260269165,0.5762680172920227,0.5762680172920227,1.0,1.0,-2.4810049533843994,0.9977011680603028,1.4833036661148071,0.438071995973587,0.0,0.0,1.0,228.2418212890625,231.0,78.80482482910156,-28303.71875,1832.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,309.5121459960937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6704052090644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006803760770708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4717712402344,0.3452586829662323,0.050000000745058,0.0521426387131214,293.22027587890625,297.1499938964844,293.1499938964844,0.2501663565635681,-5022.14990234375,304.1712951660156,0.7139785289764404,0.3123656213283539,0.3035461902618408,293.1312866210937,297.1499938964844,293.1499938964844,0.5040687918663025,-6424.73583984375,304.1652526855469,0.8531063199043274,0.5498761534690857,0.3884924054145813,293.12286376953125,297.1499938964844,293.1499938964844,0.6253800988197327,-10281.4267578125,304.1677551269531,0.9025508761405944,0.6520068645477295,0.6215865612030029,293.1713562011719,297.1499938964844,293.1499938964844,0.1000402197241783,-11491.806640625,304.1571960449219,0.5501893758773804,0.1465125083923339,0.695298969745636,290.4801330566406,291.1499938964844,258.3526611328125,257.0292053222656,279.1658630371094,293.17120361328125,290.4837646484375,1.0,0.5547016263008118,0.5771030783653259,0.5771030783653259,1.0,1.0,-2.4742681980133057,0.9955966472625732,1.4786714315414429,0.4373728334903717,0.0,0.0,1.0,229.8551483154297,234.0,86.7874526977539,-28329.0859375,1829.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5950012207031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6706287860870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680602970533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462341308594,0.3437933325767517,0.050000000745058,0.0522805973887443,293.2308044433594,297.1499938964844,293.1499938964844,0.2449388951063156,-4937.4189453125,304.17291259765625,0.7088807821273804,0.3084471821784973,0.3000433444976806,293.13946533203125,297.1499938964844,293.1499938964844,0.499602347612381,-6379.0908203125,304.1676025390625,0.8499794602394104,0.5486937761306763,0.3878039419651031,293.132080078125,297.1499938964844,293.1499938964844,0.6200606226921082,-10211.732421875,304.1706848144531,0.8991225361824036,0.65082186460495,0.6206612586975098,293.177001953125,297.1499938964844,293.1499938964844,0.0982213243842125,-11317.75,304.1578063964844,0.5457804203033447,0.1448312699794769,0.6885344386100769,290.5553894042969,291.1499938964844,258.3907470703125,257.0606689453125,279.1669311523437,293.17681884765625,290.55914306640625,1.0,0.5551565885543823,0.5788488984107971,0.5788488984107971,1.0,1.0,-2.46016001701355,0.9911615252494812,1.4689985513687134,0.4358721971511841,0.0,0.0,1.0,233.0648651123047,222.0,99.7381591796875,-28365.24609375,1823.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535217285156,309.7526550292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6706677675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806425517424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462341308594,0.3437933325767517,0.050000000745058,0.0522805973887443,293.2308044433594,297.1499938964844,293.1499938964844,0.2449388951063156,-4937.4189453125,304.17291259765625,0.7088807821273804,0.3084471821784973,0.3000433444976806,293.13946533203125,297.1499938964844,293.1499938964844,0.499602347612381,-6379.0908203125,304.1676025390625,0.8499794602394104,0.5486937761306763,0.3878039419651031,293.132080078125,297.1499938964844,293.1499938964844,0.6200606226921082,-10211.732421875,304.1706848144531,0.8991225361824036,0.65082186460495,0.6206612586975098,293.177001953125,297.1499938964844,293.1499938964844,0.0982213243842125,-11317.75,304.1578063964844,0.5457804203033447,0.1448312699794769,0.6885344386100769,290.5553894042969,291.1499938964844,258.3907470703125,257.0606689453125,279.1669311523437,293.17681884765625,290.55914306640625,1.0,0.5551565885543823,0.5788488984107971,0.5788488984107971,1.0,1.0,-2.46016001701355,0.9911615252494812,1.4689985513687134,0.4358721971511841,0.0,0.0,1.0,233.0648651123047,222.0,99.7381591796875,-28365.24609375,1823.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535217285156,309.7526550292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6706677675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806425517424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239013671875,0.3447896838188171,0.050000000745058,0.0521867908537387,293.2406005859375,297.1499938964844,293.1499938964844,0.2393397092819214,-4846.24755859375,304.1745910644531,0.7072753310203552,0.3044162690639496,0.2961702942848205,293.1468811035156,297.1499938964844,293.1499938964844,0.4946416020393371,-6328.36474609375,304.1700134277344,0.851112961769104,0.5474532246589661,0.3868790864944458,293.1405944824219,297.1499938964844,293.1499938964844,0.6141548752784729,-10134.353515625,304.1736145019531,0.9005041718482971,0.6495480537414551,0.6193889379501343,293.1820068359375,297.1499938964844,293.1499938964844,0.0961652696132659,-11120.8525390625,304.1586303710937,0.5445778965950012,0.1431309133768081,0.6804341077804565,290.6335144042969,291.1499938964844,258.4308166503906,257.0941772460937,279.1683654785156,293.1818542480469,290.637451171875,1.0,0.5510223507881165,0.5807566046714783,0.5807566046714783,1.0,1.0,-2.443025827407837,0.9854969382286072,1.457528829574585,0.4338212013244629,0.0,0.0,1.0,229.9984130859375,210.0,106.96295928955078,-28367.287109375,1785.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020812988281,309.9009094238281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6750273704528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006850669742561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239013671875,0.3447896838188171,0.050000000745058,0.0521867908537387,293.2406005859375,297.1499938964844,293.1499938964844,0.2393397092819214,-4846.24755859375,304.1745910644531,0.7072753310203552,0.3044162690639496,0.2961702942848205,293.1468811035156,297.1499938964844,293.1499938964844,0.4946416020393371,-6328.36474609375,304.1700134277344,0.851112961769104,0.5474532246589661,0.3868790864944458,293.1405944824219,297.1499938964844,293.1499938964844,0.6141548752784729,-10134.353515625,304.1736145019531,0.9005041718482971,0.6495480537414551,0.6193889379501343,293.1820068359375,297.1499938964844,293.1499938964844,0.0961652696132659,-11120.8525390625,304.1586303710937,0.5445778965950012,0.1431309133768081,0.6804341077804565,290.6335144042969,291.1499938964844,258.4308166503906,257.0941772460937,279.1683654785156,293.1818542480469,290.637451171875,1.0,0.5510223507881165,0.5807566046714783,0.5807566046714783,1.0,1.0,-2.443025827407837,0.9854969382286072,1.457528829574585,0.4338212013244629,0.0,0.0,1.0,229.9984130859375,210.0,106.96295928955078,-28367.287109375,1785.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020812988281,309.9009094238281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6750273704528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006850669742561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.347387820482254,0.050000000745058,0.0519504137337207,293.2494812011719,297.1499938964844,293.1499938964844,0.2332903444766998,-4747.04296875,304.1764831542969,0.7079936265945435,0.3003199100494385,0.2920810282230377,293.1534729003906,297.1499938964844,293.1499938964844,0.4888679087162018,-6269.05517578125,304.1729736328125,0.8550094962120056,0.54619300365448,0.3858298659324646,293.1483154296875,297.1499938964844,293.1499938964844,0.6072375774383545,-10043.28125,304.17730712890625,0.9050068855285645,0.6482200026512146,0.6179160475730896,293.1862487792969,297.1499938964844,293.1499938964844,0.0939046591520309,-10903.404296875,304.1595153808594,0.5454626083374023,0.1414571553468704,0.6717231273651123,290.7262878417969,291.1499938964844,258.4725952148437,257.1295166015625,279.16961669921875,293.1861267089844,290.7312316894531,1.0,0.544532835483551,0.5827820301055908,0.5827820301055908,1.0,1.0,-2.424334526062012,0.9792189002037048,1.445115566253662,0.4314538538455963,0.0,0.0,1.0,223.0817108154297,198.0,125.93814849853516,-28409.32421875,1731.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81396484375,310.1073608398437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6751528978347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006851943908259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.347387820482254,0.050000000745058,0.0519504137337207,293.2494812011719,297.1499938964844,293.1499938964844,0.2332903444766998,-4747.04296875,304.1764831542969,0.7079936265945435,0.3003199100494385,0.2920810282230377,293.1534729003906,297.1499938964844,293.1499938964844,0.4888679087162018,-6269.05517578125,304.1729736328125,0.8550094962120056,0.54619300365448,0.3858298659324646,293.1483154296875,297.1499938964844,293.1499938964844,0.6072375774383545,-10043.28125,304.17730712890625,0.9050068855285645,0.6482200026512146,0.6179160475730896,293.1862487792969,297.1499938964844,293.1499938964844,0.0939046591520309,-10903.404296875,304.1595153808594,0.5454626083374023,0.1414571553468704,0.6717231273651123,290.7262878417969,291.1499938964844,258.4725952148437,257.1295166015625,279.16961669921875,293.1861267089844,290.7312316894531,1.0,0.544532835483551,0.5827820301055908,0.5827820301055908,1.0,1.0,-2.424334526062012,0.9792189002037048,1.445115566253662,0.4314538538455963,0.0,0.0,1.0,223.0817108154297,198.0,125.93814849853516,-28409.32421875,1731.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81396484375,310.1073608398437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6751528978347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006851943908259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,294.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135070800781,0.3510419726371765,0.050000000745058,0.0516374595463275,293.257568359375,297.1499938964844,293.1499938964844,0.2270480245351791,-4644.13818359375,304.17803955078125,0.7100953459739685,0.2961544692516327,0.2878465056419372,293.159423828125,297.1499938964844,293.1499938964844,0.4826879203319549,-6205.61962890625,304.17559814453125,0.8606923818588257,0.5448995232582092,0.3846988976001739,293.1553955078125,297.1499938964844,293.1499938964844,0.5997875332832336,-9945.365234375,304.1805725097656,0.9118025898933412,0.6468278765678406,0.6163024306297302,293.1898803710937,297.1499938964844,293.1499938964844,0.0915662869811058,-10678.1611328125,304.1602478027344,0.5476529002189636,0.1398013830184936,0.662722647190094,290.8256225585937,291.1499938964844,258.51580810546875,257.1664123535156,279.170654296875,293.1897888183594,290.83062744140625,1.0,0.5366097092628479,0.5849037766456604,0.5849037766456604,1.0,1.0,-2.404761552810669,0.9725967645645142,1.4321647882461548,0.428911954164505,0.0,0.0,1.0,214.0987701416016,186.0,134.8861083984375,-28427.806640625,1667.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0080261230469,310.2989807128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6746348142623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006846686010248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,294.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135070800781,0.3510419726371765,0.050000000745058,0.0516374595463275,293.257568359375,297.1499938964844,293.1499938964844,0.2270480245351791,-4644.13818359375,304.17803955078125,0.7100953459739685,0.2961544692516327,0.2878465056419372,293.159423828125,297.1499938964844,293.1499938964844,0.4826879203319549,-6205.61962890625,304.17559814453125,0.8606923818588257,0.5448995232582092,0.3846988976001739,293.1553955078125,297.1499938964844,293.1499938964844,0.5997875332832336,-9945.365234375,304.1805725097656,0.9118025898933412,0.6468278765678406,0.6163024306297302,293.1898803710937,297.1499938964844,293.1499938964844,0.0915662869811058,-10678.1611328125,304.1602478027344,0.5476529002189636,0.1398013830184936,0.662722647190094,290.8256225585937,291.1499938964844,258.51580810546875,257.1664123535156,279.170654296875,293.1897888183594,290.83062744140625,1.0,0.5366097092628479,0.5849037766456604,0.5849037766456604,1.0,1.0,-2.404761552810669,0.9725967645645142,1.4321647882461548,0.428911954164505,0.0,0.0,1.0,214.0987701416016,186.0,134.8861083984375,-28427.806640625,1667.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0080261230469,310.2989807128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6746348142623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006846686010248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,294.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.863037109375,0.3531851172447204,0.050000000745058,0.0514636449515819,293.2613830566406,297.1499938964844,293.1499938964844,0.2239192128181457,-4592.3837890625,304.1786193847656,0.7114970088005066,0.2940454185009002,0.2856862545013428,293.16217041015625,297.1499938964844,293.1499938964844,0.4795664250850677,-6173.62744140625,304.1766052246094,0.8640614748001099,0.5442413687705994,0.3841119110584259,293.15869140625,297.1499938964844,293.1499938964844,0.5960105657577515,-9895.8486328125,304.181884765625,0.915934681892395,0.6461111903190613,0.61545729637146,293.1914978027344,297.1499938964844,293.1499938964844,0.0903947278857231,-10565.3779296875,304.1605224609375,0.5491143465042114,0.1389769464731216,0.6581552028656006,290.8750915527344,291.1499938964844,258.53790283203125,257.1853942871094,279.171142578125,293.19140625,290.8800964355469,1.0,0.5322937369346619,0.5859960913658142,0.5859960913658142,1.0,1.0,-2.3947501182556152,0.9691973328590392,1.4255527257919312,0.4275938868522644,0.0,0.0,1.0,209.13966369628903,186.0,136.2277069091797,-28428.78125,1633.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.097900390625,310.3887023925781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6789661645889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890643271617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,294.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142761230469,0.3555148541927337,0.050000000745058,0.0512822084128856,293.2650146484375,297.1499938964844,293.1499938964844,0.2207251787185669,-4539.3349609375,304.1792297363281,0.7130773067474365,0.2919186055660248,0.2835014164447784,293.1647644042969,297.1499938964844,293.1499938964844,0.4762948453426361,-6139.99755859375,304.177734375,0.8677392601966858,0.5435743927955627,0.3835135996341705,293.1618347167969,297.1499938964844,293.1499938964844,0.5920430421829224,-9843.6767578125,304.1833190917969,0.9204893112182616,0.6453803181648254,0.6145917177200317,293.1930236816406,297.1499938964844,293.1499938964844,0.0891970992088317,-10449.951171875,304.1607666015625,0.5507808923721313,0.1381533294916153,0.6535560488700867,290.9276123046875,291.1499938964844,258.56024169921875,257.20465087890625,279.17156982421875,293.19293212890625,290.93341064453125,1.0,0.5278043150901794,0.5871073603630066,0.5871073603630066,1.0,1.0,-2.3846237659454346,0.9657520651817322,1.4188716411590576,0.4262502491474151,0.0,0.0,1.0,203.9749450683593,174.0,143.5098419189453,-28455.123046875,1599.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22003173828125,310.5074768066406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6789270043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890245713293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,294.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.3607057332992553,0.050000000745058,0.0509035065770149,293.2718811035156,297.1499938964844,293.1499938964844,0.2141957581043243,-4430.29638671875,304.18035888671875,0.7166893482208252,0.2876087129116058,0.2790620923042297,293.169677734375,297.1499938964844,293.1499938964844,0.469383180141449,-6068.78662109375,304.17999267578125,0.8759622573852539,0.5422033071517944,0.3822807073593139,293.1678466796875,297.1499938964844,293.1499938964844,0.5836324095726013,-9732.8564453125,304.1861877441406,0.9306852221488952,0.6438636183738708,0.6127951145172119,293.1957702636719,297.1499938964844,293.1499938964844,0.0867439433932304,-10213.455078125,304.1612548828125,0.5546714663505554,0.136504054069519,0.6442765593528748,291.0411376953125,291.1499938964844,258.6056213378906,257.2439880371094,279.17236328125,293.1957092285156,291.04693603515625,1.0,0.5184104442596436,0.5893844962120056,0.5893844962120056,1.0,1.0,-2.364048957824707,0.958729326725006,1.4053195714950562,0.4234883189201355,0.0,0.0,1.0,193.21749877929688,162.0,153.7061767578125,-28487.92578125,1528.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466247558594,310.729736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6783161163330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006884046015329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,294.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.3607057332992553,0.050000000745058,0.0509035065770149,293.2718811035156,297.1499938964844,293.1499938964844,0.2141957581043243,-4430.29638671875,304.18035888671875,0.7166893482208252,0.2876087129116058,0.2790620923042297,293.169677734375,297.1499938964844,293.1499938964844,0.469383180141449,-6068.78662109375,304.17999267578125,0.8759622573852539,0.5422033071517944,0.3822807073593139,293.1678466796875,297.1499938964844,293.1499938964844,0.5836324095726013,-9732.8564453125,304.1861877441406,0.9306852221488952,0.6438636183738708,0.6127951145172119,293.1957702636719,297.1499938964844,293.1499938964844,0.0867439433932304,-10213.455078125,304.1612548828125,0.5546714663505554,0.136504054069519,0.6442765593528748,291.0411376953125,291.1499938964844,258.6056213378906,257.2439880371094,279.17236328125,293.1957092285156,291.04693603515625,1.0,0.5184104442596436,0.5893844962120056,0.5893844962120056,1.0,1.0,-2.364048957824707,0.958729326725006,1.4053195714950562,0.4234883189201355,0.0,0.0,1.0,193.21749877929688,162.0,153.7061767578125,-28487.92578125,1528.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466247558594,310.729736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6783161163330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006884046015329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,294.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.3665882050991058,0.050000000745058,0.050511822104454,293.2782592773437,297.1499938964844,293.1499938964844,0.2077391892671585,-4321.89501953125,304.1809997558594,0.7208415269851685,0.2832286655902862,0.2745411098003387,293.1741943359375,297.1499938964844,293.1499938964844,0.4625180065631866,-5998.1103515625,304.181396484375,0.8853055238723755,0.5407912731170654,0.3810075521469116,293.17340087890625,297.1499938964844,293.1499938964844,0.5752459168434143,-9622.56640625,304.1880798339844,0.9420374631881714,0.6422862410545349,0.6109244227409363,293.1982116699219,297.1499938964844,293.1499938964844,0.084313690662384,-9979.9619140625,304.1615600585937,0.5592575073242188,0.1348483860492706,0.6349071860313416,291.152099609375,291.1499938964844,258.6517028808594,257.2841796875,279.1730651855469,293.1981506347656,291.1577453613281,1.0,0.508589506149292,0.5917288064956665,0.5917288064956665,1.0,1.0,-2.3431150913238525,0.951553463935852,1.39156174659729,0.4206359684467315,0.0,0.0,0.9982855319976808,182.1086883544922,150.0,153.80479431152344,-28494.046875,1457.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468200683594,310.9290466308594,278.1499938964844,0.0,18000.0,315.2300109863281,32446.85546875,36000.0,0.0,0.0,0.6819146275520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831808924674988,1.831836581230164,-2.771422623482067e-05,0.0,0.0006920566665939,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,294.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.3665882050991058,0.050000000745058,0.050511822104454,293.2782592773437,297.1499938964844,293.1499938964844,0.2077391892671585,-4321.89501953125,304.1809997558594,0.7208415269851685,0.2832286655902862,0.2745411098003387,293.1741943359375,297.1499938964844,293.1499938964844,0.4625180065631866,-5998.1103515625,304.181396484375,0.8853055238723755,0.5407912731170654,0.3810075521469116,293.17340087890625,297.1499938964844,293.1499938964844,0.5752459168434143,-9622.56640625,304.1880798339844,0.9420374631881714,0.6422862410545349,0.6109244227409363,293.1982116699219,297.1499938964844,293.1499938964844,0.084313690662384,-9979.9619140625,304.1615600585937,0.5592575073242188,0.1348483860492706,0.6349071860313416,291.152099609375,291.1499938964844,258.6517028808594,257.2841796875,279.1730651855469,293.1981506347656,291.1577453613281,1.0,0.508589506149292,0.5917288064956665,0.5917288064956665,1.0,1.0,-2.3431150913238525,0.951553463935852,1.39156174659729,0.4206359684467315,0.0,0.0,0.9982855319976808,182.1086883544922,150.0,153.80479431152344,-28494.046875,1457.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468200683594,310.9290466308594,278.1499938964844,0.0,18000.0,315.2300109863281,32446.85546875,36000.0,0.0,0.0,0.6819146275520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831808924674988,1.831836581230164,-2.771422623482067e-05,0.0,0.0006920566665939,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.3731796741485595,0.050000000745058,0.0501130782067775,293.2841491699219,297.1499938964844,293.1499938964844,0.2012156397104263,-4211.5283203125,304.1815185546875,0.7255499958992004,0.2787844538688659,0.2699507474899292,293.1783142089844,297.1499938964844,293.1499938964844,0.4553857147693634,-5924.3662109375,304.1828308105469,0.895787239074707,0.5393384695053101,0.3797018826007843,293.17852783203125,297.1499938964844,293.1499938964844,0.566507875919342,-9507.173828125,304.1899719238281,0.954212486743927,0.6406505107879639,0.6089932918548584,293.2004089355469,297.1499938964844,293.1499938964844,0.0818428620696067,-9743.109375,304.1618347167969,0.5645411014556885,0.1331849992275238,0.625468909740448,291.2690734863281,291.1499938964844,258.6982116699219,257.3249816894531,279.1737060546875,293.2003173828125,291.2752685546875,1.0,0.4984331130981445,0.5941335558891296,0.5941335558891296,1.0,1.0,-2.321895837783813,0.9442472457885742,1.3776485919952393,0.4177034497261047,0.0,0.0,0.9747344851493835,170.80923461914062,138.0,161.85130310058594,-28525.78125,1386.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8971252441406,311.1698913574219,278.1499938964844,0.0,18000.0,315.2300109863281,33152.54296875,36000.0,0.0,0.0,0.6812369227409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829139351844788,1.8291672468185425,-2.7814470740850084e-05,0.0,0.0006913688848726,0.0,0.0,683.4933471679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.3731796741485595,0.050000000745058,0.0501130782067775,293.2841491699219,297.1499938964844,293.1499938964844,0.2012156397104263,-4211.5283203125,304.1815185546875,0.7255499958992004,0.2787844538688659,0.2699507474899292,293.1783142089844,297.1499938964844,293.1499938964844,0.4553857147693634,-5924.3662109375,304.1828308105469,0.895787239074707,0.5393384695053101,0.3797018826007843,293.17852783203125,297.1499938964844,293.1499938964844,0.566507875919342,-9507.173828125,304.1899719238281,0.954212486743927,0.6406505107879639,0.6089932918548584,293.2004089355469,297.1499938964844,293.1499938964844,0.0818428620696067,-9743.109375,304.1618347167969,0.5645411014556885,0.1331849992275238,0.625468909740448,291.2690734863281,291.1499938964844,258.6982116699219,257.3249816894531,279.1737060546875,293.2003173828125,291.2752685546875,1.0,0.4984331130981445,0.5941335558891296,0.5941335558891296,1.0,1.0,-2.321895837783813,0.9442472457885742,1.3776485919952393,0.4177034497261047,0.0,0.0,0.9747344851493835,170.80923461914062,138.0,161.85130310058594,-28525.78125,1386.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8971252441406,311.1698913574219,278.1499938964844,0.0,18000.0,315.2300109863281,33152.54296875,36000.0,0.0,0.0,0.6812369227409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829139351844788,1.8291672468185425,-2.7814470740850084e-05,0.0,0.0006913688848726,0.0,0.0,683.4933471679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,294.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.3805273175239563,0.050000000745058,0.0497106313705444,293.28961181640625,297.1499938964844,293.1499938964844,0.1947974115610122,-4102.27490234375,304.18170166015625,0.7309081554412842,0.2742793262004852,0.2652976214885711,293.1821594238281,297.1499938964844,293.1499938964844,0.4483401179313659,-5851.4638671875,304.18359375,0.9076051712036132,0.5378434658050537,0.378362774848938,293.1833190917969,297.1499938964844,293.1499938964844,0.5578504800796509,-9392.84765625,304.1910400390625,0.9668816328048706,0.6389553546905518,0.6070003509521484,293.20233154296875,297.1499938964844,293.1499938964844,0.0793981477618217,-9510.0419921875,304.1619567871094,0.5705689191818237,0.1315129399299621,0.615973174571991,291.3836364746094,291.1499938964844,258.744873046875,257.3661804199219,279.17431640625,293.2022705078125,291.3894348144531,1.0,0.4879865646362304,0.5965937972068787,0.5965937972068787,1.0,1.0,-2.3004133701324463,0.9368130564689636,1.3636003732681274,0.4146915674209595,0.0,0.0,0.9358518123626708,159.40977478027344,126.0,158.93960571289062,-28517.75390625,1316.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1230773925781,311.3835754394531,278.1499938964844,0.0,18000.0,315.2300109863281,34865.12109375,36000.0,0.0,0.0,0.6798495054244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822625994682312,1.8226540088653564,-2.805733311106451e-05,0.0,0.0006899607833474,0.0,0.0,683.4970092773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,294.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.3805273175239563,0.050000000745058,0.0497106313705444,293.28961181640625,297.1499938964844,293.1499938964844,0.1947974115610122,-4102.27490234375,304.18170166015625,0.7309081554412842,0.2742793262004852,0.2652976214885711,293.1821594238281,297.1499938964844,293.1499938964844,0.4483401179313659,-5851.4638671875,304.18359375,0.9076051712036132,0.5378434658050537,0.378362774848938,293.1833190917969,297.1499938964844,293.1499938964844,0.5578504800796509,-9392.84765625,304.1910400390625,0.9668816328048706,0.6389553546905518,0.6070003509521484,293.20233154296875,297.1499938964844,293.1499938964844,0.0793981477618217,-9510.0419921875,304.1619567871094,0.5705689191818237,0.1315129399299621,0.615973174571991,291.3836364746094,291.1499938964844,258.744873046875,257.3661804199219,279.17431640625,293.2022705078125,291.3894348144531,1.0,0.4879865646362304,0.5965937972068787,0.5965937972068787,1.0,1.0,-2.3004133701324463,0.9368130564689636,1.3636003732681274,0.4146915674209595,0.0,0.0,0.9358518123626708,159.40977478027344,126.0,158.93960571289062,-28517.75390625,1316.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1230773925781,311.3835754394531,278.1499938964844,0.0,18000.0,315.2300109863281,34865.12109375,36000.0,0.0,0.0,0.6798495054244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822625994682312,1.8226540088653564,-2.805733311106451e-05,0.0,0.0006899607833474,0.0,0.0,683.4970092773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,294.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.3845069408416748,0.050000000745058,0.049508586525917,293.29217529296875,297.1499938964844,293.1499938964844,0.1916731894016266,-4048.884521484375,304.1816101074219,0.7338820099830627,0.2720050513744354,0.2629492878913879,293.1839599609375,297.1499938964844,293.1499938964844,0.4449571073055267,-5816.48583984375,304.18365478515625,0.91446852684021,0.53708416223526,0.3776836097240448,293.1855773925781,297.1499938964844,293.1499938964844,0.5536852478981018,-9337.927734375,304.191162109375,0.9733059406280518,0.6380906701087952,0.6059855818748474,293.2032470703125,297.1499938964844,293.1499938964844,0.0782037749886512,-9396.8359375,304.1619567871094,0.5738885402679443,0.130674198269844,0.6112078428268433,291.4373779296875,291.1499938964844,258.7681884765625,257.3868713378906,279.174560546875,293.20318603515625,291.44287109375,1.0,0.4826622307300567,0.5978427529335022,0.5978427529335022,1.0,1.0,-2.28959059715271,0.9330530166625975,1.356537699699402,0.4131582081317901,0.0,0.0,0.9112863540649414,153.68836975097656,126.0,153.45950317382812,-28487.220703125,1281.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22821044921875,311.47674560546875,278.1499938964844,0.0,18000.0,315.7099914550781,36131.00390625,36000.0,0.0,0.0,0.68370521068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.814550280570984,1.8145784139633176,-2.8165244657429863e-05,0.0,0.0006938739097677,0.0,0.0,680.3073120117188,0.0,0.0,0.0,0.9968419075012208,4.0,0.0,1.0
462960,294.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4681396484375,0.3887045681476593,0.050000000745058,0.0493061915040016,293.2946472167969,297.1499938964844,293.1499938964844,0.1888168603181839,-4000.2216796875,304.1810607910156,0.7370893359184265,0.2697174847126007,0.2605873048305511,293.1856384277344,297.1499938964844,293.1499938964844,0.4421554803848266,-5787.951171875,304.1825866699219,0.9219907522201538,0.5363218188285828,0.377000093460083,293.1877136230469,297.1499938964844,293.1499938964844,0.550226092338562,-9293.1318359375,304.1899108886719,0.9797390103340148,0.6372209191322327,0.6049622297286987,293.2040710449219,297.1499938964844,293.1499938964844,0.0771185904741287,-9295.1083984375,304.1617431640625,0.5774306654930115,0.12983438372612,0.6064344048500061,291.4768981933594,291.1499938964844,258.7914428710937,257.40753173828125,279.1748352050781,293.2040405273437,291.4798278808594,1.0,0.4772734642028808,0.5991028547286987,0.5991028547286987,1.0,1.0,-2.278726100921631,0.9292683601379396,1.349457621574402,0.4116084277629852,0.0,0.0,0.885399580001831,147.95823669433594,114.0,125.77069854736328,-28377.8203125,1246.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3772888183594,311.5635070800781,278.1499938964844,0.0,18000.0,315.7099914550781,36714.80859375,36000.0,0.0,0.0,0.6830328702926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7777721881866455,1.7777997255325315,-2.749498344201129e-05,0.0,0.0006931915413588,0.0,0.0,647.1846923828125,0.0,0.0,0.0,0.9794105291366576,4.0,0.0,1.0
463020,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014038085937,0.3970596194267273,0.050000000745058,0.0489003397524356,293.29931640625,297.1499938964844,293.1499938964844,0.1840084344148636,-3918.972900390625,304.1786804199219,0.7443645596504211,0.2651085555553436,0.2558282315731048,293.1885986328125,297.1499938964844,293.1499938964844,0.438648521900177,-5753.8134765625,304.1775207519531,0.938692271709442,0.5348191261291504,0.3756408989429474,293.1914367675781,297.1499938964844,293.1499938964844,0.5458791255950928,-9239.779296875,304.18377685546875,0.9924972653388976,0.6355061531066895,0.6029260158538818,293.2055969238281,297.1499938964844,293.1499938964844,0.0753252282738685,-9130.642578125,304.1607971191406,0.5852668881416321,0.1281577199697494,0.5968842506408691,291.5023193359375,291.1499938964844,258.83770751953125,257.44879150390625,279.1752319335937,293.2055358886719,291.502197265625,1.0,0.4663090109825134,0.6016494035720825,0.6016494035720825,1.0,1.0,-2.256971597671509,0.9216637015342712,1.3353077173233032,0.4084775447845459,0.0,0.0,0.8361247181892395,136.4744415283203,102.0,51.86717224121094,-28049.658203125,1177.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.734619140625,311.7261657714844,278.1499938964844,0.0,18000.0,315.7099914550781,37241.7421875,36000.0,0.0,0.0,0.6801004409790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6715413331985474,1.6715667247772217,-2.5389044822077267e-05,0.0,0.0006902154418639,0.0,0.0,554.3523559570312,0.0,0.0,0.0,0.9293346405029296,4.0,0.0,1.0
463080,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014038085937,0.3970596194267273,0.050000000745058,0.0489003397524356,293.29931640625,297.1499938964844,293.1499938964844,0.1840084344148636,-3918.972900390625,304.1786804199219,0.7443645596504211,0.2651085555553436,0.2558282315731048,293.1885986328125,297.1499938964844,293.1499938964844,0.438648521900177,-5753.8134765625,304.1775207519531,0.938692271709442,0.5348191261291504,0.3756408989429474,293.1914367675781,297.1499938964844,293.1499938964844,0.5458791255950928,-9239.779296875,304.18377685546875,0.9924972653388976,0.6355061531066895,0.6029260158538818,293.2055969238281,297.1499938964844,293.1499938964844,0.0753252282738685,-9130.642578125,304.1607971191406,0.5852668881416321,0.1281577199697494,0.5968842506408691,291.5023193359375,291.1499938964844,258.83770751953125,257.44879150390625,279.1752319335937,293.2055358886719,291.502197265625,1.0,0.4663090109825134,0.6016494035720825,0.6016494035720825,1.0,1.0,-2.256971597671509,0.9216637015342712,1.3353077173233032,0.4084775447845459,0.0,0.0,0.8361247181892395,136.4744415283203,102.0,51.86717224121094,-28049.658203125,1177.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.734619140625,311.7261657714844,278.1499938964844,0.0,18000.0,315.7099914550781,37241.7421875,36000.0,0.0,0.0,0.6801004409790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6715413331985474,1.6715667247772217,-2.5389044822077267e-05,0.0,0.0006902154418639,0.0,0.0,554.3523559570312,0.0,0.0,0.0,0.9293346405029296,4.0,0.0,1.0
