time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463140,294.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916381835937,0.4043939113616943,0.050000000745058,0.0485444143414497,293.3034362792969,297.1499938964844,293.1499938964844,0.1798668503761291,-3849.30712890625,304.1760559082031,0.7514031529426575,0.2604862749576568,0.2510926425457001,293.1909484863281,297.1499938964844,293.1499938964844,0.4367543458938598,-5736.77490234375,304.1715393066406,0.9545193314552308,0.5333633422851562,0.3743467032909393,293.1910705566406,297.1499938964844,293.1499938964844,0.5352510809898376,-9093.6455078125,304.19171142578125,0.9990000128746032,0.6345036029815674,0.5924309492111206,293.2066650390625,297.1499938964844,293.1499938964844,0.0738449618220329,-8997.8671875,304.15966796875,0.5927308201789856,0.1265271306037902,0.5876944661140442,291.4901733398437,291.1499938964844,258.8833312988281,257.4897155761719,279.1784362792969,293.2066650390625,291.48980712890625,1.0,0.454716682434082,0.6045781373977661,0.6045781373977661,1.0,1.0,-2.2256743907928467,0.9099162817001344,1.3157581090927124,0.4035450220108032,0.0,0.0,0.7914898991584778,126.06124877929688,105.0,4.214908599853516,-27587.068359375,1104.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17388916015625,311.91815185546875,278.1499938964844,0.0,18000.0,315.2300109863281,37381.2421875,36000.0,0.0,0.0,0.6699568629264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548343062400818,1.5483660697937012,-2.301173299201764e-05,0.0,0.0006799210095778,0.0,0.0,457.8158874511719,0.0,0.0,0.0,0.8720310926437378,4.0,0.0,1.0
463200,294.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916381835937,0.4043939113616943,0.050000000745058,0.0485444143414497,293.3034362792969,297.1499938964844,293.1499938964844,0.1798668503761291,-3849.30712890625,304.1760559082031,0.7514031529426575,0.2604862749576568,0.2510926425457001,293.1909484863281,297.1499938964844,293.1499938964844,0.4367543458938598,-5736.77490234375,304.1715393066406,0.9545193314552308,0.5333633422851562,0.3743467032909393,293.1910705566406,297.1499938964844,293.1499938964844,0.5352510809898376,-9093.6455078125,304.19171142578125,0.9990000128746032,0.6345036029815674,0.5924309492111206,293.2066650390625,297.1499938964844,293.1499938964844,0.0738449618220329,-8997.8671875,304.15966796875,0.5927308201789856,0.1265271306037902,0.5876944661140442,291.4901733398437,291.1499938964844,258.8833312988281,257.4897155761719,279.1784362792969,293.2066650390625,291.48980712890625,1.0,0.454716682434082,0.6045781373977661,0.6045781373977661,1.0,1.0,-2.2256743907928467,0.9099162817001344,1.3157581090927124,0.4035450220108032,0.0,0.0,0.7914898991584778,126.06124877929688,105.0,4.214908599853516,-27587.068359375,1104.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17388916015625,311.91815185546875,278.1499938964844,0.0,18000.0,315.2300109863281,37381.2421875,36000.0,0.0,0.0,0.6699568629264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548343062400818,1.5483660697937012,-2.301173299201764e-05,0.0,0.0006799210095778,0.0,0.0,457.8158874511719,0.0,0.0,0.0,0.8720310926437378,4.0,0.0,1.0
463260,294.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4685363769531,0.4079160392284393,0.050000000745058,0.0483846440911293,293.3077087402344,297.1499938964844,293.1499938964844,0.176141157746315,-3786.65087890625,304.1735534667969,0.7525781989097595,0.2557387351989746,0.2465006560087204,293.19354248046875,297.1499938964844,293.1499938964844,0.4357771873474121,-5729.1455078125,304.1659240722656,0.96135014295578,0.5317996740341187,0.3731761574745178,293.172119140625,297.1499938964844,293.1499938964844,0.521735429763794,-8909.2626953125,304.1995849609375,0.9990000128746032,0.637285590171814,0.5787814855575562,293.2077941894531,297.1499938964844,293.1499938964844,0.0726494342088699,-8892.4951171875,304.158447265625,0.5948511362075806,0.1248663589358329,0.5795664191246033,291.4626770019531,291.1499938964844,258.9281005859375,257.53009033203125,279.1800231933594,293.207763671875,291.4598388671875,1.0,0.4471482634544372,0.6076880693435669,0.6076880693435669,1.0,1.0,-2.192389726638794,0.8974270820617676,1.294962763786316,0.3978929221630096,0.0,0.0,0.750985324382782,120.82036590576172,108.0,-35.97419357299805,-27028.634765625,1049.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63201904296875,312.08465576171875,278.1499938964844,0.0,18000.0,315.2300109863281,37379.53515625,36000.0,0.0,0.0,0.6607043147087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419517159461975,1.419537901878357,-2.06896093004616e-05,0.0,0.0006705308915115,0.0,0.0,370.12835693359375,0.0,0.0,0.0,0.8132930397987366,4.0,0.0,1.0
463320,294.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4685363769531,0.4079160392284393,0.050000000745058,0.0483846440911293,293.3077087402344,297.1499938964844,293.1499938964844,0.176141157746315,-3786.65087890625,304.1735534667969,0.7525781989097595,0.2557387351989746,0.2465006560087204,293.19354248046875,297.1499938964844,293.1499938964844,0.4357771873474121,-5729.1455078125,304.1659240722656,0.96135014295578,0.5317996740341187,0.3731761574745178,293.172119140625,297.1499938964844,293.1499938964844,0.521735429763794,-8909.2626953125,304.1995849609375,0.9990000128746032,0.637285590171814,0.5787814855575562,293.2077941894531,297.1499938964844,293.1499938964844,0.0726494342088699,-8892.4951171875,304.158447265625,0.5948511362075806,0.1248663589358329,0.5795664191246033,291.4626770019531,291.1499938964844,258.9281005859375,257.53009033203125,279.1800231933594,293.207763671875,291.4598388671875,1.0,0.4471482634544372,0.6076880693435669,0.6076880693435669,1.0,1.0,-2.192389726638794,0.8974270820617676,1.294962763786316,0.3978929221630096,0.0,0.0,0.750985324382782,120.82036590576172,108.0,-35.97419357299805,-27028.634765625,1049.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63201904296875,312.08465576171875,278.1499938964844,0.0,18000.0,315.2300109863281,37379.53515625,36000.0,0.0,0.0,0.6607043147087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419517159461975,1.419537901878357,-2.06896093004616e-05,0.0,0.0006705308915115,0.0,0.0,370.12835693359375,0.0,0.0,0.0,0.8132930397987366,4.0,0.0,1.0
463380,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.4096374809741974,0.050000000745058,0.0483103692531585,293.31219482421875,297.1499938964844,293.1499938964844,0.1727596074342727,-3729.962158203125,304.1713562011719,0.7506726980209351,0.2508322894573211,0.2418338060379028,293.1964111328125,297.1499938964844,293.1499938964844,0.4358440339565277,-5732.33837890625,304.1605529785156,0.9639954566955566,0.5301183462142944,0.3719744384288788,293.1531982421875,297.1499938964844,293.1499938964844,0.5162671208381653,-8841.359375,304.1919250488281,0.9990000128746032,0.6405709981918335,0.5723157525062561,293.2090148925781,297.1499938964844,293.1499938964844,0.0716423094272613,-8806.029296875,304.1573181152344,0.5942519903182983,0.1231573671102523,0.5715721845626831,291.4093017578125,291.1499938964844,258.9717712402344,257.56964111328125,279.1790771484375,293.2089538574219,291.406005859375,1.0,0.4422906041145324,0.610562801361084,0.610562801361084,1.0,1.0,-2.1678781509399414,0.8886294364929199,1.279248833656311,0.3941265642642975,0.0,0.0,0.7198965549468994,118.12928009033205,111.0,-64.68476104736328,-26579.17578125,1014.8091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1194763183594,312.2706298828125,278.1499938964844,0.0,18000.0,315.2300109863281,37136.8671875,36000.0,0.0,0.0,0.649240255355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091508150100708,1.3091695308685305,-1.880597847048193e-05,0.0,0.0006588963442482,0.0,0.0,304.6757202148437,0.0,0.0,0.0,0.7639913558959961,4.0,0.0,1.0
463440,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.4096374809741974,0.050000000745058,0.0483103692531585,293.31219482421875,297.1499938964844,293.1499938964844,0.1727596074342727,-3729.962158203125,304.1713562011719,0.7506726980209351,0.2508322894573211,0.2418338060379028,293.1964111328125,297.1499938964844,293.1499938964844,0.4358440339565277,-5732.33837890625,304.1605529785156,0.9639954566955566,0.5301183462142944,0.3719744384288788,293.1531982421875,297.1499938964844,293.1499938964844,0.5162671208381653,-8841.359375,304.1919250488281,0.9990000128746032,0.6405709981918335,0.5723157525062561,293.2090148925781,297.1499938964844,293.1499938964844,0.0716423094272613,-8806.029296875,304.1573181152344,0.5942519903182983,0.1231573671102523,0.5715721845626831,291.4093017578125,291.1499938964844,258.9717712402344,257.56964111328125,279.1790771484375,293.2089538574219,291.406005859375,1.0,0.4422906041145324,0.610562801361084,0.610562801361084,1.0,1.0,-2.1678781509399414,0.8886294364929199,1.279248833656311,0.3941265642642975,0.0,0.0,0.7198965549468994,118.12928009033205,111.0,-64.68476104736328,-26579.17578125,1014.8091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1194763183594,312.2706298828125,278.1499938964844,0.0,18000.0,315.2300109863281,37136.8671875,36000.0,0.0,0.0,0.649240255355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091508150100708,1.3091695308685305,-1.880597847048193e-05,0.0,0.0006588963442482,0.0,0.0,304.6757202148437,0.0,0.0,0.0,0.7639913558959961,4.0,0.0,1.0
463500,294.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881225585937,0.4099953770637512,0.050000000745058,0.0482953190803527,293.31463623046875,297.1499938964844,293.1499938964844,0.1710640639066696,-3701.39404296875,304.1705627441406,0.7488619089126587,0.248296320438385,0.2394606173038482,293.1978759765625,297.1499938964844,293.1499938964844,0.4359799027442932,-5734.79150390625,304.15838623046875,0.964216947555542,0.5292403697967529,0.3713647127151489,293.1466369628906,297.1499938964844,293.1499938964844,0.5155717730522156,-8836.185546875,304.185546875,0.9990000128746032,0.641821026802063,0.5709915161132812,293.2096252441406,297.1499938964844,293.1499938964844,0.0711563155055046,-8764.52734375,304.1568603515625,0.5932099223136902,0.1222884058952331,0.5676266551017761,291.3807373046875,291.1499938964844,258.9931030273437,257.58905029296875,279.17822265625,293.2095642089844,291.3774108886719,1.0,0.4406290650367737,0.6119080185890198,0.6119080185890198,1.0,1.0,-2.1579461097717285,0.8851873874664307,1.2727586030960083,0.3927053809165954,0.0,0.0,0.7073792815208435,117.44229888916016,111.0,-71.65997314453125,-26390.923828125,1002.3546142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35137939453125,312.3611145019531,278.1499938964844,0.0,18000.0,314.75,36996.55859375,36000.0,0.0,0.0,0.6381064057350159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2631027698516846,1.2631207704544067,-1.805497959139757e-05,0.0,0.0006475968984887,0.0,0.0,279.9254150390625,0.0,0.0,0.0,0.7437226176261902,4.0,0.0,1.0
463560,294.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581237792969,0.4100756645202636,0.050000000745058,0.048292052000761,293.3173522949219,297.1499938964844,293.1499938964844,0.1693577170372009,-3672.582763671875,304.169921875,0.7465569376945496,0.2456829100847244,0.2370297610759735,293.1993713378906,297.1499938964844,293.1499938964844,0.4362276494503021,-5738.3505859375,304.1564025878906,0.9638403654098512,0.5283378958702087,0.3707466423511505,293.1425476074219,297.1499938964844,293.1499938964844,0.516095757484436,-8848.0078125,304.1781311035156,0.9990000128746032,0.6426709294319153,0.5706965327262878,293.2102966308594,297.1499938964844,293.1499938964844,0.070685364305973,-8724.591796875,304.1564636230469,0.5917458534240723,0.1214031428098678,0.5636799335479736,291.3497619628906,291.1499938964844,259.0140686035156,257.6081848144531,279.17724609375,293.2102355957031,291.3457946777344,1.0,0.4393706619739532,0.6131979823112488,0.6131979823112488,1.0,1.0,-2.149183750152588,0.8822179436683655,1.2669658660888672,0.3915103077888489,0.0,0.0,0.6971243023872375,117.1042022705078,114.0,-80.65213775634766,-26200.029296875,992.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5286865234375,312.4139709472656,278.1499938964844,0.0,18000.0,314.75,36849.40234375,36000.0,0.0,0.0,0.6309478878974915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2235757112503052,1.2235931158065796,-1.742482891131658e-05,0.0,0.0006403318839147,0.0,0.0,259.807373046875,0.0,0.0,0.0,0.726506233215332,4.0,0.0,1.0
463620,294.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955627441406,0.409561812877655,0.050000000745058,0.0483140647411346,293.32293701171875,297.1499938964844,293.1499938964844,0.1657962948083877,-3611.9970703125,304.16925048828125,0.7407841682434082,0.2403091043233871,0.2320288568735122,293.2024230957031,297.1499938964844,293.1499938964844,0.4367014169692993,-5744.7822265625,304.1535339355469,0.961615264415741,0.5264692902565002,0.3694864511489868,293.14190673828125,297.1499938964844,293.1499938964844,0.5198899507522583,-8908.869140625,304.1624450683594,0.9990000128746032,0.6430079340934753,0.5726022124290466,293.2117919921875,297.1499938964844,293.1499938964844,0.0697040036320686,-8641.1083984375,304.1559753417969,0.5877237319946289,0.1195686608552932,0.5556641817092896,291.2884216308594,291.1499938964844,259.0547180175781,257.6454467773437,279.17529296875,293.21173095703125,291.2853088378906,1.0,0.4378162920475006,0.6156306266784668,0.6156306266784668,1.0,1.0,-2.1343491077423096,0.8773468136787415,1.257002353668213,0.3896263837814331,0.0,0.0,0.6829530596733093,117.2686538696289,117.0,-80.86116027832031,-25905.259765625,978.4512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8016967773437,312.4985046386719,278.1499938964844,0.0,18000.0,314.75,36543.76953125,36000.0,0.0,0.0,0.6165179014205933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1670475006103516,1.1670639514923096,-1.6535086615476757e-05,0.0,0.0006256873020902,0.0,0.0,232.6627197265625,0.0,0.0,0.0,0.7020729780197144,4.0,0.0,1.0
463680,294.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955627441406,0.409561812877655,0.050000000745058,0.0483140647411346,293.32293701171875,297.1499938964844,293.1499938964844,0.1657962948083877,-3611.9970703125,304.16925048828125,0.7407841682434082,0.2403091043233871,0.2320288568735122,293.2024230957031,297.1499938964844,293.1499938964844,0.4367014169692993,-5744.7822265625,304.1535339355469,0.961615264415741,0.5264692902565002,0.3694864511489868,293.14190673828125,297.1499938964844,293.1499938964844,0.5198899507522583,-8908.869140625,304.1624450683594,0.9990000128746032,0.6430079340934753,0.5726022124290466,293.2117919921875,297.1499938964844,293.1499938964844,0.0697040036320686,-8641.1083984375,304.1559753417969,0.5877237319946289,0.1195686608552932,0.5556641817092896,291.2884216308594,291.1499938964844,259.0547180175781,257.6454467773437,279.17529296875,293.21173095703125,291.2853088378906,1.0,0.4378162920475006,0.6156306266784668,0.6156306266784668,1.0,1.0,-2.1343491077423096,0.8773468136787415,1.257002353668213,0.3896263837814331,0.0,0.0,0.6829530596733093,117.2686538696289,117.0,-80.86116027832031,-25905.259765625,978.4512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8016967773437,312.4985046386719,278.1499938964844,0.0,18000.0,314.75,36543.76953125,36000.0,0.0,0.0,0.6165179014205933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1670475006103516,1.1670639514923096,-1.6535086615476757e-05,0.0,0.0006256873020902,0.0,0.0,232.6627197265625,0.0,0.0,0.0,0.7020729780197144,4.0,0.0,1.0
463740,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.4083849489688873,0.050000000745058,0.0483650527894496,293.3283996582031,297.1499938964844,293.1499938964844,0.1619625836610794,-3545.9951171875,304.1692199707031,0.7339391112327576,0.234817236661911,0.2269280403852462,293.2055358886719,297.1499938964844,293.1499938964844,0.4367230832576751,-5745.80859375,304.1523742675781,0.9578566551208496,0.5245119333267212,0.3681872487068176,293.1506652832031,297.1499938964844,293.1499938964844,0.5261231064796448,-9001.5234375,304.14794921875,0.9990000128746032,0.6414603590965271,0.5770156383514404,293.2135925292969,297.1499938964844,293.1499938964844,0.0685843825340271,-8544.5966796875,304.1558532714844,0.582515299320221,0.1176415830850601,0.5473830699920654,291.2392883300781,291.1499938964844,259.093505859375,257.68121337890625,279.1735534667969,293.2135314941406,291.23663330078125,1.0,0.4372199773788452,0.617895781993866,0.617895781993866,1.0,1.0,-2.122076749801636,0.8734662532806396,1.2486103773117063,0.3882083296775818,0.0,0.0,0.6744223237037659,118.28130340576172,120.0,-70.53351593017578,-25671.8984375,970.1717529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9449768066406,312.5257873535156,278.1499938964844,0.0,18000.0,314.2699890136719,36328.4765625,36000.0,0.0,0.0,0.597747802734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319806575775146,1.1319966316223145,-1.599683855602052e-05,0.0,0.000606638030149,0.0,0.0,216.8335876464844,0.0,0.0,0.0,0.6870678067207336,4.0,0.0,1.0
463800,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.4083849489688873,0.050000000745058,0.0483650527894496,293.3283996582031,297.1499938964844,293.1499938964844,0.1619625836610794,-3545.9951171875,304.1692199707031,0.7339391112327576,0.234817236661911,0.2269280403852462,293.2055358886719,297.1499938964844,293.1499938964844,0.4367230832576751,-5745.80859375,304.1523742675781,0.9578566551208496,0.5245119333267212,0.3681872487068176,293.1506652832031,297.1499938964844,293.1499938964844,0.5261231064796448,-9001.5234375,304.14794921875,0.9990000128746032,0.6414603590965271,0.5770156383514404,293.2135925292969,297.1499938964844,293.1499938964844,0.0685843825340271,-8544.5966796875,304.1558532714844,0.582515299320221,0.1176415830850601,0.5473830699920654,291.2392883300781,291.1499938964844,259.093505859375,257.68121337890625,279.1735534667969,293.2135314941406,291.23663330078125,1.0,0.4372199773788452,0.617895781993866,0.617895781993866,1.0,1.0,-2.122076749801636,0.8734662532806396,1.2486103773117063,0.3882083296775818,0.0,0.0,0.6744223237037659,118.28130340576172,120.0,-70.53351593017578,-25671.8984375,970.1717529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9449768066406,312.5257873535156,278.1499938964844,0.0,18000.0,314.2699890136719,36328.4765625,36000.0,0.0,0.0,0.597747802734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319806575775146,1.1319966316223145,-1.599683855602052e-05,0.0,0.000606638030149,0.0,0.0,216.8335876464844,0.0,0.0,0.0,0.6870678067207336,4.0,0.0,1.0
463860,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.4067693948745727,0.050000000745058,0.0484368875622749,293.3336181640625,297.1499938964844,293.1499938964844,0.158066526055336,-3478.52880859375,304.1693115234375,0.7263627052307129,0.2292423546314239,0.2217641770839691,293.2086181640625,297.1499938964844,293.1499938964844,0.436719536781311,-5746.41748046875,304.1515808105469,0.9529659152030944,0.5224796533584595,0.366848737001419,293.1672058105469,297.1499938964844,293.1499938964844,0.5345839858055115,-9123.048828125,304.13458251953125,0.9990000128746032,0.6381036043167114,0.5831838846206665,293.215576171875,297.1499938964844,293.1499938964844,0.0674020498991012,-8442.865234375,304.1558837890625,0.5764100551605225,0.1156293898820877,0.5388098359107971,291.19000244140625,291.1499938964844,259.130126953125,257.7152099609375,279.1720275878906,293.2154846191406,291.18731689453125,1.0,0.4372894167900085,0.6200218200683594,0.6200218200683594,1.0,1.0,-2.111464023590088,0.8701965808868408,1.241267442703247,0.3870735764503479,0.0,0.0,0.6723231673240662,119.8990707397461,123.0,-68.84563446044922,-25443.626953125,965.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8756103515625,312.4286804199219,278.1499938964844,0.0,18000.0,314.2699890136719,36118.3203125,36000.0,0.0,0.0,0.5838320255279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164988279342651,1.1165145635604858,-1.5737923604319803e-05,0.0,0.0005925152800045,0.0,0.0,209.8357086181641,0.0,0.0,0.0,0.6804987788200378,4.0,0.0,1.0
463920,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.4067693948745727,0.050000000745058,0.0484368875622749,293.3336181640625,297.1499938964844,293.1499938964844,0.158066526055336,-3478.52880859375,304.1693115234375,0.7263627052307129,0.2292423546314239,0.2217641770839691,293.2086181640625,297.1499938964844,293.1499938964844,0.436719536781311,-5746.41748046875,304.1515808105469,0.9529659152030944,0.5224796533584595,0.366848737001419,293.1672058105469,297.1499938964844,293.1499938964844,0.5345839858055115,-9123.048828125,304.13458251953125,0.9990000128746032,0.6381036043167114,0.5831838846206665,293.215576171875,297.1499938964844,293.1499938964844,0.0674020498991012,-8442.865234375,304.1558837890625,0.5764100551605225,0.1156293898820877,0.5388098359107971,291.19000244140625,291.1499938964844,259.130126953125,257.7152099609375,279.1720275878906,293.2154846191406,291.18731689453125,1.0,0.4372894167900085,0.6200218200683594,0.6200218200683594,1.0,1.0,-2.111464023590088,0.8701965808868408,1.241267442703247,0.3870735764503479,0.0,0.0,0.6723231673240662,119.8990707397461,123.0,-68.84563446044922,-25443.626953125,965.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8756103515625,312.4286804199219,278.1499938964844,0.0,18000.0,314.2699890136719,36118.3203125,36000.0,0.0,0.0,0.5838320255279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164988279342651,1.1165145635604858,-1.5737923604319803e-05,0.0,0.0005925152800045,0.0,0.0,209.8357086181641,0.0,0.0,0.0,0.6804987788200378,4.0,0.0,1.0
463980,294.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4048764407634735,0.050000000745058,0.0485236644744873,293.3385314941406,297.1499938964844,293.1499938964844,0.1539762318134308,-3407.01123046875,304.1697082519531,0.7181419730186462,0.2235963642597198,0.2165462076663971,293.2116394042969,297.1499938964844,293.1499938964844,0.4362983703613281,-5742.263671875,304.1517639160156,0.9472599625587464,0.5203813314437866,0.3654758930206299,293.1900329589844,297.1499938964844,293.1499938964844,0.5442376136779785,-9258.48046875,304.1236877441406,0.9990000128746032,0.6330528855323792,0.5905529260635376,293.2176208496094,297.1499938964844,293.1499938964844,0.0660952255129814,-8329.8251953125,304.1560974121094,0.5696633458137512,0.1135506629943847,0.5299888253211975,291.150634765625,291.1499938964844,259.1643371582031,257.74725341796875,279.17071533203125,293.2175598144531,291.1485290527344,1.0,0.43781778216362,0.6220270991325378,0.6220270991325378,1.0,1.0,-2.101907968521118,0.8672837018966675,1.2346241474151611,0.3860997557640075,0.0,0.0,0.6749703288078308,121.9472198486328,126.0,-57.305908203125,-25265.58984375,963.8753662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67108154296875,312.2742004394531,278.1499938964844,0.0,18000.0,314.2699890136719,35954.19140625,36000.0,0.0,0.0,0.5718270540237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191450357437134,1.119160771369934,-1.5736730347271077e-05,0.0,0.0005803317762911,0.0,0.0,210.5614776611328,0.0,0.0,0.0,0.6815188527107239,4.0,0.0,1.0
464040,294.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4048764407634735,0.050000000745058,0.0485236644744873,293.3385314941406,297.1499938964844,293.1499938964844,0.1539762318134308,-3407.01123046875,304.1697082519531,0.7181419730186462,0.2235963642597198,0.2165462076663971,293.2116394042969,297.1499938964844,293.1499938964844,0.4362983703613281,-5742.263671875,304.1517639160156,0.9472599625587464,0.5203813314437866,0.3654758930206299,293.1900329589844,297.1499938964844,293.1499938964844,0.5442376136779785,-9258.48046875,304.1236877441406,0.9990000128746032,0.6330528855323792,0.5905529260635376,293.2176208496094,297.1499938964844,293.1499938964844,0.0660952255129814,-8329.8251953125,304.1560974121094,0.5696633458137512,0.1135506629943847,0.5299888253211975,291.150634765625,291.1499938964844,259.1643371582031,257.74725341796875,279.17071533203125,293.2175598144531,291.1485290527344,1.0,0.43781778216362,0.6220270991325378,0.6220270991325378,1.0,1.0,-2.101907968521118,0.8672837018966675,1.2346241474151611,0.3860997557640075,0.0,0.0,0.6749703288078308,121.9472198486328,126.0,-57.305908203125,-25265.58984375,963.8753662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67108154296875,312.2742004394531,278.1499938964844,0.0,18000.0,314.2699890136719,35954.19140625,36000.0,0.0,0.0,0.5718270540237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191450357437134,1.119160771369934,-1.5736730347271077e-05,0.0,0.0005803317762911,0.0,0.0,210.5614776611328,0.0,0.0,0.0,0.6815188527107239,4.0,0.0,1.0
464100,294.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4038566350936889,0.050000000745058,0.0485714823007583,293.3408508300781,297.1499938964844,293.1499938964844,0.1518770009279251,-3370.080810546875,304.169921875,0.7137323617935181,0.2207488715648651,0.2139178365468979,293.213134765625,297.1499938964844,293.1499938964844,0.4359647631645202,-5738.826171875,304.1520690917969,0.9441702961921692,0.5193080902099609,0.3647756278514862,293.2033386230469,297.1499938964844,293.1499938964844,0.5493723154067993,-9329.556640625,304.1191711425781,0.9990000128746032,0.6299291849136353,0.5945224165916443,293.2186584472656,297.1499938964844,293.1499938964844,0.0654067173600196,-8270.2392578125,304.15625,0.5661135315895081,0.1124936118721962,0.5255100727081299,291.1336669921875,291.1499938964844,259.18048095703125,257.762451171875,279.1701354980469,293.21856689453125,291.1317749023437,1.0,0.438204675912857,0.6229897737503052,0.6229897737503052,1.0,1.0,-2.097351312637329,0.8658862113952637,1.231464982032776,0.3856391310691833,0.0,0.0,0.677769660949707,123.09642791748048,126.0,-52.094181060791016,-25184.3046875,963.6069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52545166015625,312.1752319335937,278.1499938964844,0.0,18000.0,313.7900085449219,35886.74609375,36000.0,0.0,0.0,0.5618248581886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1253584623336792,1.1253743171691897,-1.5806166629772633e-05,0.0,0.0005701808258891,0.0,0.0,213.0089569091797,0.0,0.0,0.0,0.6841263771057129,4.0,0.0,1.0
464160,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.4024237394332886,0.050000000745058,0.0486397705972194,293.34307861328125,297.1499938964844,293.1499938964844,0.1497785151004791,-3333.052001953125,304.1701354980469,0.708459198474884,0.2178980112075805,0.2112999707460403,293.21453857421875,297.1499938964844,293.1499938964844,0.4356153011322021,-5735.23388671875,304.1523132324219,0.9400753974914552,0.5182317495346069,0.3640838265419006,293.2167358398437,297.1499938964844,293.1499938964844,0.5516456365585327,-9358.359375,304.1208190917969,0.9981257319450378,0.6266250610351562,0.5955188870429993,293.2195739746094,297.1499938964844,293.1499938964844,0.064724400639534,-8211.3447265625,304.1563415527344,0.5619467496871948,0.1114412173628807,0.521111011505127,291.1173400878906,291.1499938964844,259.1958923339844,257.7770690917969,279.1708679199219,293.2195129394531,291.11541748046875,1.0,0.4385248720645904,0.6240766048431396,0.6240766048431396,1.0,1.0,-2.089379072189331,0.8629665374755859,1.2264125347137451,0.3845457732677459,0.0,0.0,0.6815779805183411,124.70500946044922,129.0,-48.811973571777344,-25060.025390625,961.6939697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3194885253906,312.0383605957031,278.1499938964844,0.0,18000.0,313.7900085449219,35822.06640625,36000.0,0.0,0.0,0.5566148161888123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346299648284912,1.1346458196640017,-1.591877662576735e-05,0.0,0.0005648933001793,0.0,0.0,216.7857208251953,0.0,0.0,0.0,0.6880509257316589,4.0,0.0,1.0
464220,294.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.3990131318569183,0.050000000745058,0.048806332051754,293.3472900390625,297.1499938964844,293.1499938964844,0.1453694403171539,-3254.4873046875,304.1707763671875,0.6966575980186462,0.2121531218290329,0.2060743123292923,293.21734619140625,297.1499938964844,293.1499938964844,0.4342539012432098,-5720.69091796875,304.1538391113281,0.9305647015571594,0.5160266160964966,0.3627045154571533,293.2325744628906,297.1499938964844,293.1499938964844,0.5481484532356262,-9302.0205078125,304.1361694335937,0.9903831481933594,0.6216949224472046,0.590562641620636,293.2212829589844,297.1499938964844,293.1499938964844,0.0632734820246696,-8085.2978515625,304.1566467285156,0.5529017448425293,0.1093328148126602,0.5125150680541992,291.1018981933594,291.1499938964844,259.2245483398437,257.804443359375,279.1733703613281,293.2212219238281,291.10107421875,1.0,0.4387433528900146,0.6265568137168884,0.6265568137168884,1.0,1.0,-2.065378189086914,0.853685736656189,1.2116923332214355,0.3804162740707397,0.0,0.0,0.6892080307006836,128.49932861328125,132.0,-27.147809982299805,-24764.62109375,952.2636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.873291015625,311.7597045898437,278.1499938964844,0.0,18000.0,313.7900085449219,35765.109375,36000.0,0.0,0.0,0.5478454232215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579997539520264,1.1580159664154053,-1.623124990146607e-05,0.0,0.000555993465241,0.0,0.0,226.78469848632807,0.0,0.0,0.0,0.6979258060455322,4.0,0.0,1.0
464280,294.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.3990131318569183,0.050000000745058,0.048806332051754,293.3472900390625,297.1499938964844,293.1499938964844,0.1453694403171539,-3254.4873046875,304.1707763671875,0.6966575980186462,0.2121531218290329,0.2060743123292923,293.21734619140625,297.1499938964844,293.1499938964844,0.4342539012432098,-5720.69091796875,304.1538391113281,0.9305647015571594,0.5160266160964966,0.3627045154571533,293.2325744628906,297.1499938964844,293.1499938964844,0.5481484532356262,-9302.0205078125,304.1361694335937,0.9903831481933594,0.6216949224472046,0.590562641620636,293.2212829589844,297.1499938964844,293.1499938964844,0.0632734820246696,-8085.2978515625,304.1566467285156,0.5529017448425293,0.1093328148126602,0.5125150680541992,291.1018981933594,291.1499938964844,259.2245483398437,257.804443359375,279.1733703613281,293.2212219238281,291.10107421875,1.0,0.4387433528900146,0.6265568137168884,0.6265568137168884,1.0,1.0,-2.065378189086914,0.853685736656189,1.2116923332214355,0.3804162740707397,0.0,0.0,0.6892080307006836,128.49932861328125,132.0,-27.147809982299805,-24764.62109375,952.2636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.873291015625,311.7597045898437,278.1499938964844,0.0,18000.0,313.7900085449219,35765.109375,36000.0,0.0,0.0,0.5478454232215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579997539520264,1.1580159664154053,-1.623124990146607e-05,0.0,0.000555993465241,0.0,0.0,226.78469848632807,0.0,0.0,0.0,0.6979258060455322,4.0,0.0,1.0
464340,294.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.3960186541080475,0.050000000745058,0.0489548072218894,293.35137939453125,297.1499938964844,293.1499938964844,0.1408400535583496,-3173.174072265625,304.17138671875,0.6854754686355591,0.2063253819942474,0.2007476687431335,293.2202453613281,297.1499938964844,293.1499938964844,0.4326017200946808,-5703.13720703125,304.1553039550781,0.9221697449684144,0.5137376189231873,0.3612474799156189,293.2401428222656,297.1499938964844,293.1499938964844,0.5455314517021179,-9261.6435546875,304.14501953125,0.9835386872291564,0.6180600523948669,0.5871093273162842,293.222900390625,297.1499938964844,293.1499938964844,0.0617448464035987,-7953.00537109375,304.156982421875,0.5445547699928284,0.10719745606184,0.5036937594413757,291.0907897949219,291.1499938964844,259.25,257.8291015625,279.17449951171875,293.22369384765625,291.0902099609375,1.0,0.4388028383255005,0.6290644407272339,0.6290644407272339,1.0,1.0,-2.042667388916016,0.8449555039405823,1.1977118253707886,0.3765892088413238,0.0,0.0,0.697911262512207,131.855224609375,135.0,-17.611488342285156,-24480.931640625,942.6166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42022705078125,311.4757385253906,278.1499938964844,0.0,18000.0,313.3099975585937,35725.79296875,36000.0,0.0,0.0,0.5361580848693848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839064359664917,1.1839230060577393,-1.6590782252023928e-05,0.0,0.000544132257346,0.0,0.0,238.32606506347656,0.0,0.0,0.0,0.7090715765953064,4.0,0.0,1.0
464400,294.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.3960186541080475,0.050000000745058,0.0489548072218894,293.35137939453125,297.1499938964844,293.1499938964844,0.1408400535583496,-3173.174072265625,304.17138671875,0.6854754686355591,0.2063253819942474,0.2007476687431335,293.2202453613281,297.1499938964844,293.1499938964844,0.4326017200946808,-5703.13720703125,304.1553039550781,0.9221697449684144,0.5137376189231873,0.3612474799156189,293.2401428222656,297.1499938964844,293.1499938964844,0.5455314517021179,-9261.6435546875,304.14501953125,0.9835386872291564,0.6180600523948669,0.5871093273162842,293.222900390625,297.1499938964844,293.1499938964844,0.0617448464035987,-7953.00537109375,304.156982421875,0.5445547699928284,0.10719745606184,0.5036937594413757,291.0907897949219,291.1499938964844,259.25,257.8291015625,279.17449951171875,293.22369384765625,291.0902099609375,1.0,0.4388028383255005,0.6290644407272339,0.6290644407272339,1.0,1.0,-2.042667388916016,0.8449555039405823,1.1977118253707886,0.3765892088413238,0.0,0.0,0.697911262512207,131.855224609375,135.0,-17.611488342285156,-24480.931640625,942.6166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42022705078125,311.4757385253906,278.1499938964844,0.0,18000.0,313.3099975585937,35725.79296875,36000.0,0.0,0.0,0.5361580848693848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839064359664917,1.1839230060577393,-1.6590782252023928e-05,0.0,0.000544132257346,0.0,0.0,238.32606506347656,0.0,0.0,0.0,0.7090715765953064,4.0,0.0,1.0
464460,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.3932491540908813,0.050000000745058,0.049091599881649,293.3543701171875,297.1499938964844,293.1499938964844,0.1364026218652725,-3093.111328125,304.171630859375,0.6748837232589722,0.2006102055311203,0.1954481303691864,293.2221984863281,297.1499938964844,293.1499938964844,0.4311017096042633,-5687.48974609375,304.156005859375,0.9147204160690308,0.5115582942962646,0.3598117232322693,293.2440185546875,297.1499938964844,293.1499938964844,0.5434626936912537,-9231.0517578125,304.1500244140625,0.97715425491333,0.6149832010269165,0.5842553377151489,293.2234802246094,297.1499938964844,293.1499938964844,0.0602986477315425,-7829.0634765625,304.15704345703125,0.536956787109375,0.1052322834730148,0.4952564835548401,291.0754699707031,291.1499938964844,259.27301025390625,257.851806640625,279.1745300292969,293.2261047363281,291.074462890625,1.0,0.438819408416748,0.6315338015556335,0.6315338015556335,1.0,1.0,-2.021181106567383,0.836714506149292,1.1844666004180908,0.3729901909828186,0.0,0.0,0.7087358236312866,134.93955993652344,138.0,-21.355770111083984,-24182.3046875,933.2708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9034423828125,311.14276123046875,278.1499938964844,0.0,18000.0,313.3099975585937,35659.9609375,36000.0,0.0,0.0,0.5299221873283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2146984338760376,1.2147154808044434,-1.7024396584019996e-05,0.0,0.0005378036876209,0.0,0.0,252.5582275390625,0.0,0.0,0.0,0.7224665284156799,4.0,0.0,1.0
464520,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.3932491540908813,0.050000000745058,0.049091599881649,293.3543701171875,297.1499938964844,293.1499938964844,0.1364026218652725,-3093.111328125,304.171630859375,0.6748837232589722,0.2006102055311203,0.1954481303691864,293.2221984863281,297.1499938964844,293.1499938964844,0.4311017096042633,-5687.48974609375,304.156005859375,0.9147204160690308,0.5115582942962646,0.3598117232322693,293.2440185546875,297.1499938964844,293.1499938964844,0.5434626936912537,-9231.0517578125,304.1500244140625,0.97715425491333,0.6149832010269165,0.5842553377151489,293.2234802246094,297.1499938964844,293.1499938964844,0.0602986477315425,-7829.0634765625,304.15704345703125,0.536956787109375,0.1052322834730148,0.4952564835548401,291.0754699707031,291.1499938964844,259.27301025390625,257.851806640625,279.1745300292969,293.2261047363281,291.074462890625,1.0,0.438819408416748,0.6315338015556335,0.6315338015556335,1.0,1.0,-2.021181106567383,0.836714506149292,1.1844666004180908,0.3729901909828186,0.0,0.0,0.7087358236312866,134.93955993652344,138.0,-21.355770111083984,-24182.3046875,933.2708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9034423828125,311.14276123046875,278.1499938964844,0.0,18000.0,313.3099975585937,35659.9609375,36000.0,0.0,0.0,0.5299221873283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2146984338760376,1.2147154808044434,-1.7024396584019996e-05,0.0,0.0005378036876209,0.0,0.0,252.5582275390625,0.0,0.0,0.0,0.7224665284156799,4.0,0.0,1.0
464580,294.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.390652596950531,0.050000000745058,0.0492176674306392,293.35614013671875,297.1499938964844,293.1499938964844,0.1320813000202179,-3014.571533203125,304.171630859375,0.6650605797767639,0.1950743049383163,0.1903216540813446,293.22320556640625,297.1499938964844,293.1499938964844,0.4295777976512909,-5671.6083984375,304.15655517578125,0.908275544643402,0.5095202326774597,0.3584829270839691,293.2459411621094,297.1499938964844,293.1499938964844,0.541408360004425,-9201.6796875,304.1534118652344,0.9711692929267884,0.6122102737426758,0.5817442536354065,293.2227783203125,297.1499938964844,293.1499938964844,0.0590157359838485,-7719.68896484375,304.1568298339844,0.5303758978843689,0.1035088375210762,0.4879252314567566,291.06396484375,291.1499938964844,259.2945251464844,257.8734741210937,279.1737060546875,293.2271728515625,291.0633544921875,1.0,0.4389135539531708,0.6338669657707214,0.6338669657707214,1.0,1.0,-2.001759052276612,0.8292858600616455,1.1724731922149658,0.3697648644447326,0.0,0.0,0.7210500240325928,137.7984619140625,141.0,-16.26137351989746,-23938.451171875,925.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4096374511719,310.8379821777344,278.1499938964844,0.0,18000.0,313.3099975585937,35602.80859375,36000.0,0.0,0.0,0.5254905223846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252153754234314,1.2521713972091677,-1.7572550859767944e-05,0.0,0.0005333060980774,0.0,0.0,270.7705383300781,0.0,0.0,0.0,0.7388154864311218,4.0,0.0,1.0
464640,294.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.390652596950531,0.050000000745058,0.0492176674306392,293.35614013671875,297.1499938964844,293.1499938964844,0.1320813000202179,-3014.571533203125,304.171630859375,0.6650605797767639,0.1950743049383163,0.1903216540813446,293.22320556640625,297.1499938964844,293.1499938964844,0.4295777976512909,-5671.6083984375,304.15655517578125,0.908275544643402,0.5095202326774597,0.3584829270839691,293.2459411621094,297.1499938964844,293.1499938964844,0.541408360004425,-9201.6796875,304.1534118652344,0.9711692929267884,0.6122102737426758,0.5817442536354065,293.2227783203125,297.1499938964844,293.1499938964844,0.0590157359838485,-7719.68896484375,304.1568298339844,0.5303758978843689,0.1035088375210762,0.4879252314567566,291.06396484375,291.1499938964844,259.2945251464844,257.8734741210937,279.1737060546875,293.2271728515625,291.0633544921875,1.0,0.4389135539531708,0.6338669657707214,0.6338669657707214,1.0,1.0,-2.001759052276612,0.8292858600616455,1.1724731922149658,0.3697648644447326,0.0,0.0,0.7210500240325928,137.7984619140625,141.0,-16.26137351989746,-23938.451171875,925.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4096374511719,310.8379821777344,278.1499938964844,0.0,18000.0,313.3099975585937,35602.80859375,36000.0,0.0,0.0,0.5254905223846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252153754234314,1.2521713972091677,-1.7572550859767944e-05,0.0,0.0005333060980774,0.0,0.0,270.7705383300781,0.0,0.0,0.0,0.7388154864311218,4.0,0.0,1.0
464700,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.3893612921237945,0.050000000745058,0.0492791756987571,293.35675048828125,297.1499938964844,293.1499938964844,0.1299381256103515,-2975.38134765625,304.1716003417969,0.6603425741195679,0.1923413127660751,0.1877970695495605,293.2236022949219,297.1499938964844,293.1499938964844,0.428756445646286,-5663.02197265625,304.1568603515625,0.9053105115890504,0.5085189938545227,0.3578348755836487,293.24658203125,297.1499938964844,293.1499938964844,0.5403035879135132,-9186.1572265625,304.15478515625,0.9682156443595886,0.6108701229095459,0.5805444121360779,293.2221984863281,297.1499938964844,293.1499938964844,0.0584101788699626,-7668.16552734375,304.1567077636719,0.5273333787918091,0.1027029529213905,0.484542578458786,291.0603332519531,291.1499938964844,259.3047790527344,257.8839416503906,279.1732482910156,293.2275085449219,291.0599060058594,1.0,0.4389984607696533,0.6349930763244629,0.6349930763244629,1.0,1.0,-1.9925193786621087,0.8257464170455933,1.166772961616516,0.3682294189929962,0.0,0.0,0.7274042367935181,139.2017059326172,141.0,-12.938011169433594,-23827.32421875,921.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17584228515625,310.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,35588.01171875,35280.0,0.0,0.0,0.522273063659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271787166595459,1.2718050479888916,-1.7870117517304607e-05,0.0,0.0005300407647155,0.0,0.0,280.7359924316406,0.0,0.0,0.0,0.737464189529419,4.0,0.0,1.0
464760,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.3880653381347656,0.050000000745058,0.0493403524160385,293.3572692871094,297.1499938964844,293.1499938964844,0.12794029712677,-2938.96875,304.1712951660156,0.6557283401489258,0.189622700214386,0.1852878332138061,293.2239074707031,297.1499938964844,293.1499938964844,0.4283549189567566,-5659.189453125,304.15631103515625,0.9024952054023744,0.5075263977050781,0.3571919500827789,293.2470703125,297.1499938964844,293.1499938964844,0.5397126078605652,-9178.2646484375,304.15496826171875,0.9652591943740844,0.6095506548881531,0.5793642401695251,293.22149658203125,297.1499938964844,293.1499938964844,0.0578961260616779,-7625.3740234375,304.1564025878906,0.5244109630584717,0.1019228622317314,0.4812895357608795,291.0456237792969,291.1499938964844,259.314697265625,257.8941955566406,279.1727905273437,293.2277526855469,291.0440673828125,1.0,0.4391074478626251,0.636097252368927,0.636097252368927,1.0,1.0,-1.98348331451416,0.8222773671150208,1.1612060070037842,0.3667222559452057,0.0,0.0,0.7357316613197327,140.60267639160156,144.0,-27.12771224975586,-23670.6640625,917.9456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9481811523437,310.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,34942.96875,35280.0,0.0,0.0,0.520727813243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2823872566223145,1.282405138015747,-1.7888651200337335e-05,0.0,0.0005284725339151,0.0,0.0,284.5526123046875,0.0,0.0,0.0,0.7506139278411865,4.0,0.0,1.0
464820,294.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.3865368068218231,0.050000000745058,0.0494136065244674,293.3577575683594,297.1499938964844,293.1499938964844,0.1253919452428817,-2891.9814453125,304.1712951660156,0.6503193974494934,0.1863738745450973,0.1822919994592666,293.2242126464844,297.1499938964844,293.1499938964844,0.4273254573345184,-5648.34765625,304.1568298339844,0.8992276787757874,0.5063415169715881,0.3564279973506927,293.2475280761719,297.1499938964844,293.1499938964844,0.5383228659629822,-9158.90234375,304.1564025878906,0.9617019295692444,0.6079861521720886,0.5779719948768616,293.2206115722656,297.1499938964844,293.1499938964844,0.0572086721658706,-7567.0361328125,304.1562805175781,0.5210405588150024,0.1010145023465156,0.4775243699550628,291.0423583984375,291.1499938964844,259.32623291015625,257.9062194824219,279.1722717285156,293.2279357910156,291.0426025390625,1.0,0.4392691254615783,0.6373968124389648,0.6373968124389648,1.0,1.0,-1.9728624820709229,0.8181889057159424,1.154673457145691,0.3649424612522125,0.0,0.0,0.744767427444458,142.28697204589844,144.0,-12.450529098510742,-23568.216796875,913.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6875305175781,310.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,34816.9765625,35280.0,0.0,0.0,0.5193350911140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3104872703552246,1.3105056285858154,-1.8302596799912862e-05,0.0,0.0005270591354928,0.0,0.0,299.1737670898437,0.0,0.0,0.0,0.7628614902496338,4.0,0.0,1.0
464880,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.3855319321155548,0.050000000745058,0.0494625233113765,293.3580322265625,297.1499938964844,293.1499938964844,0.1236655935645103,-2859.9677734375,304.1713256835937,0.6467841267585754,0.1842137277126312,0.1803010702133178,293.22442626953125,297.1499938964844,293.1499938964844,0.4265032708644867,-5639.625,304.1573181152344,0.8970755934715271,0.5055485367774963,0.3559182286262512,293.2477722167969,297.1499938964844,293.1499938964844,0.5372242331504822,-9143.62890625,304.1575012207031,0.9593156576156616,0.6069455146789551,0.5770490765571594,293.219970703125,297.1499938964844,293.1499938964844,0.0567402504384517,-7527.1435546875,304.1562194824219,0.5188645720481873,0.1004221364855766,0.4750819206237793,291.0443420410156,291.1499938964844,259.33367919921875,257.9140930175781,279.1719665527344,293.2280578613281,291.0445861816406,1.0,0.4393937587738037,0.6382513642311096,0.6382513642311096,1.0,1.0,-1.965876579284668,0.8154927492141724,1.1503838300704956,0.3637663125991821,0.0,0.0,0.7501874566078186,143.41537475585938,147.0,-5.204234600067139,-23495.494140625,911.4313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5220031738281,310.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,34817.69921875,35280.0,0.0,0.0,0.5186640024185181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3278666734695437,1.3278852701187134,-1.8581202311906964e-05,0.0,0.0005263780476525,0.0,0.0,308.7066345214844,0.0,0.0,0.0,0.7705936431884766,4.0,0.0,1.0
