time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464940,294.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.3830640316009521,0.050000000745058,0.0495852977037429,293.3586120605469,297.1499938964844,293.1499938964844,0.1193715035915374,-2779.897216796875,304.17138671875,0.6381700038909912,0.1788285225629806,0.1753399223089218,293.22491455078125,297.1499938964844,293.1499938964844,0.4243690967559814,-5617.03857421875,304.158447265625,0.8917785286903381,0.5035622119903564,0.3546396791934967,293.2483215332031,297.1499938964844,293.1499938964844,0.5343688726425171,-9104.265625,304.15972900390625,0.9533003568649292,0.6043574810028076,0.5747531652450562,293.2183532714844,297.1499938964844,293.1499938964844,0.0555909276008605,-7429.48095703125,304.15606689453125,0.5136420726776123,0.0989776849746704,0.4691571593284607,291.0507507324219,291.1499938964844,259.3515930175781,257.9332275390625,279.1713562011719,293.2283630371094,291.0512390136719,1.0,0.439756840467453,0.6403541564941406,0.6403541564941406,1.0,1.0,-1.9486587047576904,0.8088229894638062,1.1398357152938845,0.3608466684818268,0.0,0.0,0.7630415558815002,146.25900268554688,150.0,5.86385440826416,-23318.16796875,905.4078369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.147705078125,310.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,34845.828125,34200.0,0.0,0.0,0.517694890499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3686599731445312,1.3686792850494385,-1.9255539882578887e-05,0.0,0.000525394512806,0.0,0.0,332.0257873535156,0.0,0.0,0.0,0.7739524841308594,4.0,0.0,1.0
465000,294.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.3830640316009521,0.050000000745058,0.0495852977037429,293.3586120605469,297.1499938964844,293.1499938964844,0.1193715035915374,-2779.897216796875,304.17138671875,0.6381700038909912,0.1788285225629806,0.1753399223089218,293.22491455078125,297.1499938964844,293.1499938964844,0.4243690967559814,-5617.03857421875,304.158447265625,0.8917785286903381,0.5035622119903564,0.3546396791934967,293.2483215332031,297.1499938964844,293.1499938964844,0.5343688726425171,-9104.265625,304.15972900390625,0.9533003568649292,0.6043574810028076,0.5747531652450562,293.2183532714844,297.1499938964844,293.1499938964844,0.0555909276008605,-7429.48095703125,304.15606689453125,0.5136420726776123,0.0989776849746704,0.4691571593284607,291.0507507324219,291.1499938964844,259.3515930175781,257.9332275390625,279.1713562011719,293.2283630371094,291.0512390136719,1.0,0.439756840467453,0.6403541564941406,0.6403541564941406,1.0,1.0,-1.9486587047576904,0.8088229894638062,1.1398357152938845,0.3608466684818268,0.0,0.0,0.7630415558815002,146.25900268554688,150.0,5.86385440826416,-23318.16796875,905.4078369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.147705078125,310.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,34845.828125,34200.0,0.0,0.0,0.517694890499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3686599731445312,1.3686792850494385,-1.9255539882578887e-05,0.0,0.000525394512806,0.0,0.0,332.0257873535156,0.0,0.0,0.0,0.7739524841308594,4.0,0.0,1.0
465060,294.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.3806624710559845,0.050000000745058,0.0497085601091384,293.3590087890625,297.1499938964844,293.1499938964844,0.115262247622013,-2702.95361328125,304.1711120605469,0.6298019886016846,0.1734618991613388,0.1703969240188598,293.22528076171875,297.1499938964844,293.1499938964844,0.4227181077003479,-5599.9521484375,304.1584777832031,0.8866186738014221,0.5015888214111328,0.3533667623996734,293.2486267089844,297.1499938964844,293.1499938964844,0.5321028232574463,-9073.7646484375,304.1603698730469,0.9472556114196776,0.6018054485321045,0.5724868774414062,293.2167053222656,297.1499938964844,293.1499938964844,0.054556556046009,-7342.83203125,304.1557922363281,0.5087057948112488,0.0975774750113487,0.4634416997432709,291.043212890625,291.1499938964844,259.3685302734375,257.95172119140625,279.1708679199219,293.22857666015625,291.04449462890625,1.0,0.4401829540729522,0.6424160599708557,0.6424160599708557,1.0,1.0,-1.9317570924758911,0.8022443652153015,1.1295127868652344,0.3579532206058502,0.0,0.0,0.7782301902770996,149.12806701660156,153.0,3.453920364379883,-23111.703125,899.7802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572692871094,309.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,33803.8125,34200.0,0.0,0.0,0.5172097086906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924614191055298,1.3924808502197266,-1.9418963347561657e-05,0.0,0.0005249020759947,0.0,0.0,343.1869506835937,0.0,0.0,0.0,0.7972621321678162,4.0,0.0,1.0
465120,294.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.3806624710559845,0.050000000745058,0.0497085601091384,293.3590087890625,297.1499938964844,293.1499938964844,0.115262247622013,-2702.95361328125,304.1711120605469,0.6298019886016846,0.1734618991613388,0.1703969240188598,293.22528076171875,297.1499938964844,293.1499938964844,0.4227181077003479,-5599.9521484375,304.1584777832031,0.8866186738014221,0.5015888214111328,0.3533667623996734,293.2486267089844,297.1499938964844,293.1499938964844,0.5321028232574463,-9073.7646484375,304.1603698730469,0.9472556114196776,0.6018054485321045,0.5724868774414062,293.2167053222656,297.1499938964844,293.1499938964844,0.054556556046009,-7342.83203125,304.1557922363281,0.5087057948112488,0.0975774750113487,0.4634416997432709,291.043212890625,291.1499938964844,259.3685302734375,257.95172119140625,279.1708679199219,293.22857666015625,291.04449462890625,1.0,0.4401829540729522,0.6424160599708557,0.6424160599708557,1.0,1.0,-1.9317570924758911,0.8022443652153015,1.1295127868652344,0.3579532206058502,0.0,0.0,0.7782301902770996,149.12806701660156,153.0,3.453920364379883,-23111.703125,899.7802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572692871094,309.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,33803.8125,34200.0,0.0,0.0,0.5172097086906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924614191055298,1.3924808502197266,-1.9418963347561657e-05,0.0,0.0005249020759947,0.0,0.0,343.1869506835937,0.0,0.0,0.0,0.7972621321678162,4.0,0.0,1.0
465180,294.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.378324955701828,0.050000000745058,0.0498323291540145,293.3592834472656,297.1499938964844,293.1499938964844,0.1109140142798423,-2620.328125,304.1713256835937,0.6214690804481506,0.1681098639965057,0.1654685139656067,293.2256774902344,297.1499938964844,293.1499938964844,0.4199990928173065,-5570.91015625,304.16015625,0.8815885186195374,0.4996025860309601,0.3520912826061249,293.2489013671875,297.1499938964844,293.1499938964844,0.5285089612007141,-9024.283203125,304.16290283203125,0.9412036538124084,0.5992531776428223,0.5702317357063293,293.2151184082031,297.1499938964844,293.1499938964844,0.0533808544278144,-7242.73779296875,304.15582275390625,0.5040262937545776,0.0962149202823638,0.4579067528247833,291.0655517578125,291.1499938964844,259.3847045898437,257.9696655273437,279.1705322265625,293.2288513183594,291.0669860839844,1.0,0.4406615495681762,0.6444520354270935,0.6444520354270935,1.0,1.0,-1.9151009321212769,0.7957348227500916,1.11936616897583,0.3550795018672943,0.0,0.0,0.7880038022994995,152.02113342285156,156.0,23.180234909057617,-22975.5,894.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62109375,309.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,33862.76953125,34200.0,0.0,0.0,0.5172358751296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4252947568893433,1.4253146648406982,-1.9994100512121804e-05,0.0,0.0005249286186881,0.0,0.0,363.5000305175781,0.0,0.0,0.0,0.8121213912963867,4.0,0.0,1.0
465240,294.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.378324955701828,0.050000000745058,0.0498323291540145,293.3592834472656,297.1499938964844,293.1499938964844,0.1109140142798423,-2620.328125,304.1713256835937,0.6214690804481506,0.1681098639965057,0.1654685139656067,293.2256774902344,297.1499938964844,293.1499938964844,0.4199990928173065,-5570.91015625,304.16015625,0.8815885186195374,0.4996025860309601,0.3520912826061249,293.2489013671875,297.1499938964844,293.1499938964844,0.5285089612007141,-9024.283203125,304.16290283203125,0.9412036538124084,0.5992531776428223,0.5702317357063293,293.2151184082031,297.1499938964844,293.1499938964844,0.0533808544278144,-7242.73779296875,304.15582275390625,0.5040262937545776,0.0962149202823638,0.4579067528247833,291.0655517578125,291.1499938964844,259.3847045898437,257.9696655273437,279.1705322265625,293.2288513183594,291.0669860839844,1.0,0.4406615495681762,0.6444520354270935,0.6444520354270935,1.0,1.0,-1.9151009321212769,0.7957348227500916,1.11936616897583,0.3550795018672943,0.0,0.0,0.7880038022994995,152.02113342285156,156.0,23.180234909057617,-22975.5,894.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62109375,309.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,33862.76953125,34200.0,0.0,0.0,0.5172358751296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4252947568893433,1.4253146648406982,-1.9994100512121804e-05,0.0,0.0005249286186881,0.0,0.0,363.5000305175781,0.0,0.0,0.0,0.8121213912963867,4.0,0.0,1.0
465300,294.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.3771799504756927,0.050000000745058,0.0498943850398063,293.359375,297.1499938964844,293.1499938964844,0.1087551191449165,-2579.046142578125,304.17138671875,0.6171976923942566,0.1654395163059234,0.1630095094442367,293.2258605957031,297.1499938964844,293.1499938964844,0.418598473072052,-5555.998046875,304.1608581542969,0.879120945930481,0.4986069798469543,0.3514505326747894,293.2489929199219,297.1499938964844,293.1499938964844,0.5266568660736084,-8998.92578125,304.1639099121094,0.938184142112732,0.5979787707328796,0.5691038370132446,293.2143249511719,297.1499938964844,293.1499938964844,0.052798818796873,-7193.3056640625,304.15582275390625,0.5017711520195007,0.0955457836389541,0.4551964998245239,291.07745361328125,291.1499938964844,259.3925476074219,257.9784545898437,279.17041015625,293.2289733886719,291.0789489746094,1.0,0.4409171640872955,0.6454634666442871,0.6454634666442871,1.0,1.0,-1.9068442583084104,0.7924990057945251,1.1143451929092407,0.353646844625473,0.0,0.0,0.7916455268859863,153.4756622314453,156.0,28.077049255371094,-22905.30859375,891.9122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260925292969,309.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,33911.58203125,33120.0,0.0,0.0,0.5173436999320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380626678466797,1.4380828142166138,-2.022714397753589e-05,0.0,0.0005250381072983,0.0,0.0,371.70404052734375,0.0,0.0,0.0,0.8029547333717346,4.0,0.0,1.0
465360,294.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.3760518729686737,0.050000000745058,0.0499564819037914,293.3594665527344,297.1499938964844,293.1499938964844,0.1067496910691261,-2540.821044921875,304.171142578125,0.6127597689628601,0.1627735495567321,0.1605540663003921,293.2260131835937,297.1499938964844,293.1499938964844,0.4177307188510895,-5547.16748046875,304.1604309082031,0.8766894936561584,0.4976163506507873,0.3508104979991913,293.2490539550781,297.1499938964844,293.1499938964844,0.5254613161087036,-8983.263671875,304.1635437011719,0.9351810812950134,0.5967135429382324,0.5679799914360046,293.2135314941406,297.1499938964844,293.1499938964844,0.0523105449974536,-7152.8271484375,304.1556396484375,0.4995671808719635,0.0948844775557518,0.4525212347507477,291.07476806640625,291.1499938964844,259.40020751953125,257.9871520996094,279.1703186035156,293.2290954589844,291.0746154785156,1.0,0.4411824643611908,0.6464705467224121,0.6464705467224121,1.0,1.0,-1.8986395597457888,0.7892782092094421,1.1093612909317017,0.3522181212902069,0.0,0.0,0.7967917323112488,154.93356323242188,159.0,9.425396919250488,-22773.201171875,889.4133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573669433594,309.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,33055.4609375,33120.0,0.0,0.0,0.5173512697219849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313539266586304,1.4313738346099854,-1.99166370293824e-05,0.0,0.0005250457907095,0.0,0.0,364.9403076171875,0.0,0.0,0.0,0.8127416968345642,4.0,0.0,1.0
465420,294.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.373848408460617,0.050000000745058,0.0500806160271167,293.3595275878906,297.1499938964844,293.1499938964844,0.1024895682930946,-2458.480224609375,304.17120361328125,0.6033315658569336,0.1574549227952957,0.1556555926799774,293.22625732421875,297.1499938964844,293.1499938964844,0.4148793220520019,-5516.77685546875,304.1617431640625,0.871945321559906,0.4956405162811279,0.3495397865772247,293.24908447265625,297.1499938964844,293.1499938964844,0.5216968655586243,-8931.7734375,304.16534423828125,0.9292587041854858,0.594199001789093,0.5657565593719482,293.2120056152344,297.1499938964844,293.1499938964844,0.0511681511998176,-7056.11279296875,304.1556701660156,0.4952971637248993,0.093586228787899,0.447280079126358,291.09942626953125,291.1499938964844,259.4151916503906,258.0042724609375,279.1701354980469,293.2292785644531,291.1014404296875,1.0,0.4417413473129272,0.6484739184379578,0.6484739184379578,1.0,1.0,-1.882416844367981,0.7828972935676575,1.0995194911956787,0.3493819534778595,0.0,0.0,0.8022326827049255,157.8553924560547,162.0,32.151268005371094,-22665.15625,884.6065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598022460937,309.6230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,32956.35546875,33120.0,0.0,0.0,0.517307698726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498958587646484,1.449916124343872,-2.0218642021063715e-05,0.0,0.0005250015528872,0.0,0.0,376.450927734375,0.0,0.0,0.0,0.8208839893341064,4.0,0.0,1.0
465480,294.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.373848408460617,0.050000000745058,0.0500806160271167,293.3595275878906,297.1499938964844,293.1499938964844,0.1024895682930946,-2458.480224609375,304.17120361328125,0.6033315658569336,0.1574549227952957,0.1556555926799774,293.22625732421875,297.1499938964844,293.1499938964844,0.4148793220520019,-5516.77685546875,304.1617431640625,0.871945321559906,0.4956405162811279,0.3495397865772247,293.24908447265625,297.1499938964844,293.1499938964844,0.5216968655586243,-8931.7734375,304.16534423828125,0.9292587041854858,0.594199001789093,0.5657565593719482,293.2120056152344,297.1499938964844,293.1499938964844,0.0511681511998176,-7056.11279296875,304.1556701660156,0.4952971637248993,0.093586228787899,0.447280079126358,291.09942626953125,291.1499938964844,259.4151916503906,258.0042724609375,279.1701354980469,293.2292785644531,291.1014404296875,1.0,0.4417413473129272,0.6484739184379578,0.6484739184379578,1.0,1.0,-1.882416844367981,0.7828972935676575,1.0995194911956787,0.3493819534778595,0.0,0.0,0.8022326827049255,157.8553924560547,162.0,32.151268005371094,-22665.15625,884.6065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598022460937,309.6230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,32956.35546875,33120.0,0.0,0.0,0.517307698726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498958587646484,1.449916124343872,-2.0218642021063715e-05,0.0,0.0005250015528872,0.0,0.0,376.450927734375,0.0,0.0,0.0,0.8208839893341064,4.0,0.0,1.0
465540,294.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3717088103294372,0.050000000745058,0.0502049177885055,293.3594665527344,297.1499938964844,293.1499938964844,0.0982411578297615,-2375.5654296875,304.17120361328125,0.5934941172599792,0.1521548479795456,0.150773748755455,293.2265319824219,297.1499938964844,293.1499938964844,0.41177698969841,-5483.71142578125,304.1629943847656,0.8673335909843445,0.4936547577381134,0.3482622504234314,293.2491149902344,297.1499938964844,293.1499938964844,0.5176172852516174,-8876.068359375,304.1669921875,0.9234541654586792,0.5916829109191895,0.5635320544242859,293.21051025390625,297.1499938964844,293.1499938964844,0.050014991313219,-6958.52099609375,304.1557006835937,0.4911603629589081,0.0923167243599891,0.4421730637550354,291.1312866210937,291.1499938964844,259.4298095703125,258.0211486816406,279.1700439453125,293.2295227050781,291.13330078125,1.0,0.4423322081565857,0.6504741907119751,0.6504741907119751,1.0,1.0,-1.8663661479949951,0.776569128036499,1.089797019958496,0.3465617895126343,0.0,0.0,0.8025772571563721,160.789794921875,165.0,40.79969787597656,-22539.58203125,879.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,309.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,33070.35546875,32040.0,0.0,0.0,0.517092227935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456375002861023,1.4563952684402466,-2.0358766050776467e-05,0.0,0.0005247828667052,0.0,0.0,380.979248046875,0.0,0.0,0.0,0.8088062405586243,4.0,0.0,1.0
465600,294.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3717088103294372,0.050000000745058,0.0502049177885055,293.3594665527344,297.1499938964844,293.1499938964844,0.0982411578297615,-2375.5654296875,304.17120361328125,0.5934941172599792,0.1521548479795456,0.150773748755455,293.2265319824219,297.1499938964844,293.1499938964844,0.41177698969841,-5483.71142578125,304.1629943847656,0.8673335909843445,0.4936547577381134,0.3482622504234314,293.2491149902344,297.1499938964844,293.1499938964844,0.5176172852516174,-8876.068359375,304.1669921875,0.9234541654586792,0.5916829109191895,0.5635320544242859,293.21051025390625,297.1499938964844,293.1499938964844,0.050014991313219,-6958.52099609375,304.1557006835937,0.4911603629589081,0.0923167243599891,0.4421730637550354,291.1312866210937,291.1499938964844,259.4298095703125,258.0211486816406,279.1700439453125,293.2295227050781,291.13330078125,1.0,0.4423322081565857,0.6504741907119751,0.6504741907119751,1.0,1.0,-1.8663661479949951,0.776569128036499,1.089797019958496,0.3465617895126343,0.0,0.0,0.8025772571563721,160.789794921875,165.0,40.79969787597656,-22539.58203125,879.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,309.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,33070.35546875,32040.0,0.0,0.0,0.517092227935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456375002861023,1.4563952684402466,-2.0358766050776467e-05,0.0,0.0005247828667052,0.0,0.0,380.979248046875,0.0,0.0,0.0,0.8088062405586243,4.0,0.0,1.0
465660,294.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.3696359097957611,0.050000000745058,0.0503290817141532,293.3593444824219,297.1499938964844,293.1499938964844,0.0942258909344673,-2297.0166015625,304.1708374023437,0.5833072066307068,0.1468770802021026,0.1459112763404846,293.2266845703125,297.1499938964844,293.1499938964844,0.4094173908233642,-5459.10693359375,304.16265869140625,0.8628707528114319,0.4916858077049255,0.3469915390014648,293.2489929199219,297.1499938964844,293.1499938964844,0.514458179473877,-8833.9287109375,304.16668701171875,0.9178379774093628,0.5891976952552795,0.5613284111022949,293.2090759277344,297.1499938964844,293.1499938964844,0.0490038841962814,-6874.39990234375,304.1554870605469,0.4870975911617279,0.0910757184028625,0.4371910989284515,291.14190673828125,291.1499938964844,259.44415283203125,258.037841796875,279.16998291015625,293.2296447753906,291.1439514160156,1.0,0.4429520070552826,0.652471125125885,0.652471125125885,1.0,1.0,-1.8505220413208008,0.7703107595443726,1.0802114009857178,0.3437655866146087,0.0,0.0,0.8031951189041138,163.72935485839844,168.0,28.421274185180664,-22358.943359375,875.5850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32574462890625,309.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,32107.5625,32040.0,0.0,0.0,0.5162714123725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370173215866089,1.4370371103286743,-1.980091656150762e-05,0.0,0.0005239498568698,0.0,0.0,365.7249450683594,0.0,0.0,0.0,0.8124970197677612,4.0,0.0,1.0
465720,294.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.3696359097957611,0.050000000745058,0.0503290817141532,293.3593444824219,297.1499938964844,293.1499938964844,0.0942258909344673,-2297.0166015625,304.1708374023437,0.5833072066307068,0.1468770802021026,0.1459112763404846,293.2266845703125,297.1499938964844,293.1499938964844,0.4094173908233642,-5459.10693359375,304.16265869140625,0.8628707528114319,0.4916858077049255,0.3469915390014648,293.2489929199219,297.1499938964844,293.1499938964844,0.514458179473877,-8833.9287109375,304.16668701171875,0.9178379774093628,0.5891976952552795,0.5613284111022949,293.2090759277344,297.1499938964844,293.1499938964844,0.0490038841962814,-6874.39990234375,304.1554870605469,0.4870975911617279,0.0910757184028625,0.4371910989284515,291.14190673828125,291.1499938964844,259.44415283203125,258.037841796875,279.16998291015625,293.2296447753906,291.1439514160156,1.0,0.4429520070552826,0.652471125125885,0.652471125125885,1.0,1.0,-1.8505220413208008,0.7703107595443726,1.0802114009857178,0.3437655866146087,0.0,0.0,0.8031951189041138,163.72935485839844,168.0,28.421274185180664,-22358.943359375,875.5850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32574462890625,309.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,32107.5625,32040.0,0.0,0.0,0.5162714123725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370173215866089,1.4370371103286743,-1.980091656150762e-05,0.0,0.0005239498568698,0.0,0.0,365.7249450683594,0.0,0.0,0.0,0.8124970197677612,4.0,0.0,1.0
465780,294.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.3676269948482513,0.050000000745058,0.0504531227052211,293.3591003417969,297.1499938964844,293.1499938964844,0.090080626308918,-2215.308837890625,304.1708068847656,0.572828471660614,0.1416233479976654,0.1410705745220184,293.2268371582031,297.1499938964844,293.1499938964844,0.4063190519809723,-5426.08837890625,304.16357421875,0.8585491180419922,0.4897138476371765,0.3457242250442505,293.24884033203125,297.1499938964844,293.1499938964844,0.5103932619094849,-8778.515625,304.1678771972656,0.9124547839164734,0.5867189168930054,0.559140145778656,293.2076721191406,297.1499938964844,293.1499938964844,0.0478970482945442,-6781.267578125,304.155517578125,0.4830365478992462,0.0898632407188415,0.4323389828205108,291.17413330078125,291.1499938964844,259.4583740234375,258.05450439453125,279.1700134277344,293.2297668457031,291.1761169433594,1.0,0.4435991644859314,0.6544726490974426,0.6544726490974426,1.0,1.0,-1.8348826169967647,0.7641255855560303,1.0707570314407349,0.340997576713562,0.0,0.0,0.7977971434593201,166.67413330078125,171.0,39.378231048583984,-22237.1328125,871.3652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730163574219,309.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,32172.896484375,32040.0,0.0,0.0,0.5150097608566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4274157285690308,1.4274353981018066,-1.9648679881356657e-05,0.0,0.0005226694629527,0.0,0.0,359.88531494140625,0.0,0.0,0.0,0.8078948855400085,4.0,0.0,1.0
465840,294.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.3676269948482513,0.050000000745058,0.0504531227052211,293.3591003417969,297.1499938964844,293.1499938964844,0.090080626308918,-2215.308837890625,304.1708068847656,0.572828471660614,0.1416233479976654,0.1410705745220184,293.2268371582031,297.1499938964844,293.1499938964844,0.4063190519809723,-5426.08837890625,304.16357421875,0.8585491180419922,0.4897138476371765,0.3457242250442505,293.24884033203125,297.1499938964844,293.1499938964844,0.5103932619094849,-8778.515625,304.1678771972656,0.9124547839164734,0.5867189168930054,0.559140145778656,293.2076721191406,297.1499938964844,293.1499938964844,0.0478970482945442,-6781.267578125,304.155517578125,0.4830365478992462,0.0898632407188415,0.4323389828205108,291.17413330078125,291.1499938964844,259.4583740234375,258.05450439453125,279.1700134277344,293.2297668457031,291.1761169433594,1.0,0.4435991644859314,0.6544726490974426,0.6544726490974426,1.0,1.0,-1.8348826169967647,0.7641255855560303,1.0707570314407349,0.340997576713562,0.0,0.0,0.7977971434593201,166.67413330078125,171.0,39.378231048583984,-22237.1328125,871.3652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730163574219,309.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,32172.896484375,32040.0,0.0,0.0,0.5150097608566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4274157285690308,1.4274353981018066,-1.9648679881356657e-05,0.0,0.0005226694629527,0.0,0.0,359.88531494140625,0.0,0.0,0.0,0.8078948855400085,4.0,0.0,1.0
465900,294.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.3666451871395111,0.050000000745058,0.050515130162239,293.3589172363281,297.1499938964844,293.1499938964844,0.088033877313137,-2174.99365234375,304.1707458496094,0.567502498626709,0.139006495475769,0.1386591792106628,293.2268981933594,297.1499938964844,293.1499938964844,0.4048188030719757,-5410.15966796875,304.1638488769531,0.8564363718032837,0.4887272417545318,0.3450890183448791,293.248779296875,297.1499938964844,293.1499938964844,0.5084219574928284,-8751.7626953125,304.168212890625,0.9098623991012572,0.5854821801185608,0.5580466985702515,293.2070007324219,297.1499938964844,293.1499938964844,0.0473609529435634,-6736.34228515625,304.1554870605469,0.4809773862361908,0.0892667695879936,0.4299574792385101,291.1887512207031,291.1499938964844,259.4654846191406,258.06280517578125,279.1700439453125,293.2298278808594,291.1905822753906,1.0,0.4439317882061004,0.6554775238037109,0.6554775238037109,1.0,1.0,-1.827126264572144,0.7610558867454529,1.0660704374313354,0.3396218717098236,0.0,0.0,0.7937403321266174,168.14907836914062,171.0,39.53407669067383,-22167.763671875,869.3163452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40728759765625,309.67291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32225.888671875,30960.0,0.0,0.0,0.5141871571540833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4186441898345947,1.418663740158081,-1.9509068806655705e-05,0.0,0.0005218345904722,0.0,0.0,354.5919189453125,0.0,0.0,0.0,0.7888314127922058,4.0,0.0,1.0
465960,294.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.3656787872314453,0.050000000745058,0.050577089190483,293.3587341308594,297.1499938964844,293.1499938964844,0.0861236229538917,-2137.688720703125,304.1704406738281,0.5621349811553955,0.136397123336792,0.1362541615962982,293.2269287109375,297.1499938964844,293.1499938964844,0.4039136171340942,-5401.03369140625,304.1629638671875,0.8543577790260315,0.487746387720108,0.3444551825523376,293.2486572265625,297.1499938964844,293.1499938964844,0.5071866512298584,-8735.861328125,304.1671142578125,0.9073490500450134,0.5842549204826355,0.5569577217102051,293.2063293457031,297.1499938964844,293.1499938964844,0.0469251722097396,-6700.84619140625,304.1552734375,0.4788832068443298,0.0886769667267799,0.4276047945022583,291.1869506835937,291.1499938964844,259.4725952148437,258.0711669921875,279.1700744628906,293.2298278808594,291.1865234375,1.0,0.4442701935768127,0.6564846634864807,0.6564846634864807,1.0,1.0,-1.819419026374817,0.7580044865608215,1.06141459941864,0.338252991437912,0.0,0.0,0.7913008332252502,169.62469482421875,174.0,14.975032806396484,-22030.796875,867.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45904541015625,309.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,31374.88671875,30960.0,0.0,0.0,0.5131059288978577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900285959243774,1.3900474309921265,-1.8828557585948147e-05,0.0,0.0005207372596487,0.0,0.0,334.806396484375,0.0,0.0,0.0,0.7885019779205322,4.0,0.0,1.0
466020,294.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.3637931048870086,0.050000000745058,0.0507007203996181,293.3582763671875,297.1499938964844,293.1499938964844,0.0821281671524047,-2059.459716796875,304.1702880859375,0.5513349175453186,0.1312024146318435,0.1314659416675567,293.2269287109375,297.1499938964844,293.1499938964844,0.4012936651706695,-5373.330078125,304.1630554199219,0.8503093123435974,0.4857944846153259,0.3431991934776306,293.2483215332031,297.1499938964844,293.1499938964844,0.5037314295768738,-8689.1728515625,304.1672058105469,0.9025977849960328,0.5818197727203369,0.554806113243103,293.2049865722656,297.1499938964844,293.1499938964844,0.0459353551268577,-6618.61279296875,304.1551818847656,0.4745413362979889,0.0875189527869224,0.4229936599731445,291.2054138183594,291.1499938964844,259.48699951171875,258.08795166015625,279.1701965332031,293.22979736328125,291.2069702148437,1.0,0.4449654519557953,0.6585071682929993,0.6585071682929993,1.0,1.0,-1.8041895627975464,0.7519742250442505,1.052215337753296,0.3355458676815033,0.0,0.0,0.782976508140564,172.57508850097656,177.0,26.753257751464844,-21904.8515625,863.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749816894531,309.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,31231.845703125,30960.0,0.0,0.0,0.5104796886444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368289589881897,1.3683079481124878,-1.843208337959368e-05,0.0,0.0005180719890631,0.0,0.0,321.6722106933594,0.0,0.0,0.0,0.7781387567520142,4.0,0.0,1.0
466080,294.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.3637931048870086,0.050000000745058,0.0507007203996181,293.3582763671875,297.1499938964844,293.1499938964844,0.0821281671524047,-2059.459716796875,304.1702880859375,0.5513349175453186,0.1312024146318435,0.1314659416675567,293.2269287109375,297.1499938964844,293.1499938964844,0.4012936651706695,-5373.330078125,304.1630554199219,0.8503093123435974,0.4857944846153259,0.3431991934776306,293.2483215332031,297.1499938964844,293.1499938964844,0.5037314295768738,-8689.1728515625,304.1672058105469,0.9025977849960328,0.5818197727203369,0.554806113243103,293.2049865722656,297.1499938964844,293.1499938964844,0.0459353551268577,-6618.61279296875,304.1551818847656,0.4745413362979889,0.0875189527869224,0.4229936599731445,291.2054138183594,291.1499938964844,259.48699951171875,258.08795166015625,279.1701965332031,293.22979736328125,291.2069702148437,1.0,0.4449654519557953,0.6585071682929993,0.6585071682929993,1.0,1.0,-1.8041895627975464,0.7519742250442505,1.052215337753296,0.3355458676815033,0.0,0.0,0.782976508140564,172.57508850097656,177.0,26.753257751464844,-21904.8515625,863.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749816894531,309.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,31231.845703125,30960.0,0.0,0.0,0.5104796886444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368289589881897,1.3683079481124878,-1.843208337959368e-05,0.0,0.0005180719890631,0.0,0.0,321.6722106933594,0.0,0.0,0.0,0.7781387567520142,4.0,0.0,1.0
466140,294.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.3619634807109833,0.050000000745058,0.0508242733776569,293.3576965332031,297.1499938964844,293.1499938964844,0.0781392902135849,-1981.8792724609373,304.170166015625,0.5405452251434326,0.1260425448417663,0.1267091184854507,293.2269897460937,297.1499938964844,293.1499938964844,0.3986530601978302,-5345.39208984375,304.1630859375,0.8463760614395142,0.4838351011276245,0.341938704252243,293.248046875,297.1499938964844,293.1499938964844,0.5002586245536804,-8642.2294921875,304.167236328125,0.8980640769004822,0.579384446144104,0.5526555776596069,293.2037048339844,297.1499938964844,293.1499938964844,0.0449659936130046,-6538.21630859375,304.1550598144531,0.4698863327503204,0.0863868668675422,0.4185019433498382,291.2255249023437,291.1499938964844,259.501708984375,258.10498046875,279.1703796386719,293.2297668457031,291.2265930175781,1.0,0.4456823170185089,0.6605526208877563,0.6605526208877563,1.0,1.0,-1.7891370058059692,0.7460149526596069,1.043122172355652,0.3328679203987121,0.0,0.0,0.7714769244194031,175.53094482421875,165.0,25.91353416442871,-21750.607421875,859.7378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978454589844,309.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,31293.482421875,29880.0,0.0,0.0,0.507305920124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389124870300293,1.3389304876327517,-1.796307878976222e-05,0.0,0.0005148510099388,0.0,0.0,305.2054443359375,0.0,0.0,0.0,0.7496791481971741,4.0,0.0,1.0
466200,294.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.3619634807109833,0.050000000745058,0.0508242733776569,293.3576965332031,297.1499938964844,293.1499938964844,0.0781392902135849,-1981.8792724609373,304.170166015625,0.5405452251434326,0.1260425448417663,0.1267091184854507,293.2269897460937,297.1499938964844,293.1499938964844,0.3986530601978302,-5345.39208984375,304.1630859375,0.8463760614395142,0.4838351011276245,0.341938704252243,293.248046875,297.1499938964844,293.1499938964844,0.5002586245536804,-8642.2294921875,304.167236328125,0.8980640769004822,0.579384446144104,0.5526555776596069,293.2037048339844,297.1499938964844,293.1499938964844,0.0449659936130046,-6538.21630859375,304.1550598144531,0.4698863327503204,0.0863868668675422,0.4185019433498382,291.2255249023437,291.1499938964844,259.501708984375,258.10498046875,279.1703796386719,293.2297668457031,291.2265930175781,1.0,0.4456823170185089,0.6605526208877563,0.6605526208877563,1.0,1.0,-1.7891370058059692,0.7460149526596069,1.043122172355652,0.3328679203987121,0.0,0.0,0.7714769244194031,175.53094482421875,165.0,25.91353416442871,-21750.607421875,859.7378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978454589844,309.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,31293.482421875,29880.0,0.0,0.0,0.507305920124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389124870300293,1.3389304876327517,-1.796307878976222e-05,0.0,0.0005148510099388,0.0,0.0,305.2054443359375,0.0,0.0,0.0,0.7496791481971741,4.0,0.0,1.0
466260,294.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.3632062375545501,0.050000000745058,0.0507402531802654,293.3568115234375,297.1499938964844,293.1499938964844,0.0741784423589706,-1905.9407958984373,304.1700744628906,0.5334214568138123,0.1209631711244583,0.1217917799949646,293.22674560546875,297.1499938964844,293.1499938964844,0.3967519402503967,-5325.83349609375,304.1619567871094,0.8472480773925781,0.4819322228431701,0.3405402600765228,293.2474975585937,297.1499938964844,293.1499938964844,0.49775031208992,-8609.2822265625,304.165771484375,0.8990197777748108,0.5770133137702942,0.5503261089324951,293.2022399902344,297.1499938964844,293.1499938964844,0.0439847745001316,-6458.59521484375,304.155029296875,0.4686220288276672,0.0853206664323806,0.4131914675235748,291.21881103515625,291.1499938964844,259.5168151855469,258.122314453125,279.1712646484375,293.2294311523437,291.21990966796875,1.0,0.4416010677814483,0.662720799446106,0.662720799446106,1.0,1.0,-1.7722806930541992,0.7392594218254089,1.033021330833435,0.3297883868217468,0.0,0.0,0.76299649477005,172.91510009765625,153.0,7.5370001792907715,-21518.763671875,837.6896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511047363281,309.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,30247.2109375,29880.0,0.0,0.0,0.5032785534858704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911415100097656,1.2911584377288818,-1.6963515008683316e-05,0.0,0.0005107637844048,0.0,0.0,276.724365234375,0.0,0.0,0.0,0.7403836846351624,4.0,0.0,1.0
466320,294.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.3632062375545501,0.050000000745058,0.0507402531802654,293.3568115234375,297.1499938964844,293.1499938964844,0.0741784423589706,-1905.9407958984373,304.1700744628906,0.5334214568138123,0.1209631711244583,0.1217917799949646,293.22674560546875,297.1499938964844,293.1499938964844,0.3967519402503967,-5325.83349609375,304.1619567871094,0.8472480773925781,0.4819322228431701,0.3405402600765228,293.2474975585937,297.1499938964844,293.1499938964844,0.49775031208992,-8609.2822265625,304.165771484375,0.8990197777748108,0.5770133137702942,0.5503261089324951,293.2022399902344,297.1499938964844,293.1499938964844,0.0439847745001316,-6458.59521484375,304.155029296875,0.4686220288276672,0.0853206664323806,0.4131914675235748,291.21881103515625,291.1499938964844,259.5168151855469,258.122314453125,279.1712646484375,293.2294311523437,291.21990966796875,1.0,0.4416010677814483,0.662720799446106,0.662720799446106,1.0,1.0,-1.7722806930541992,0.7392594218254089,1.033021330833435,0.3297883868217468,0.0,0.0,0.76299649477005,172.91510009765625,153.0,7.5370001792907715,-21518.763671875,837.6896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511047363281,309.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,30247.2109375,29880.0,0.0,0.0,0.5032785534858704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911415100097656,1.2911584377288818,-1.6963515008683316e-05,0.0,0.0005107637844048,0.0,0.0,276.724365234375,0.0,0.0,0.0,0.7403836846351624,4.0,0.0,1.0
466380,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.366612046957016,0.050000000745058,0.0505180358886718,293.3553466796875,297.1499938964844,293.1499938964844,0.0699936896562576,-1826.3079833984373,304.1703491210937,0.5287663340568542,0.1160176619887352,0.1168482601642608,293.2261962890625,297.1499938964844,293.1499938964844,0.3940141499042511,-5296.6298828125,304.1625366210937,0.8515077829360962,0.4800982475280761,0.3390869498252868,293.2466735839844,297.1499938964844,293.1499938964844,0.4942302405834198,-8561.2314453125,304.1663513183594,0.9038251638412476,0.5747087597846985,0.5479220151901245,293.200439453125,297.1499938964844,293.1499938964844,0.0428395718336105,-6364.255859375,304.1552429199219,0.4701032042503357,0.0843640193343162,0.4076646268367767,291.2352600097656,291.1499938964844,259.53253173828125,258.1400451660156,279.1721496582031,293.2287292480469,291.236083984375,1.0,0.4348537027835846,0.6649802327156067,0.6649802327156067,1.0,1.0,-1.7548106908798218,0.7322458624839783,1.0225648880004885,0.3265565931797027,0.0,0.0,0.7504725456237793,166.6042022705078,141.0,16.779294967651367,-21336.73046875,804.4257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9999084472656,309.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,30254.353515625,29880.0,0.0,0.0,0.4986859261989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25809907913208,1.258115530014038,-1.6453626813017763e-05,0.0,0.0005061028059571,0.0,0.0,259.9778747558594,0.0,0.0,0.0,0.7252867817878723,4.0,0.0,1.0
466440,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.366612046957016,0.050000000745058,0.0505180358886718,293.3553466796875,297.1499938964844,293.1499938964844,0.0699936896562576,-1826.3079833984373,304.1703491210937,0.5287663340568542,0.1160176619887352,0.1168482601642608,293.2261962890625,297.1499938964844,293.1499938964844,0.3940141499042511,-5296.6298828125,304.1625366210937,0.8515077829360962,0.4800982475280761,0.3390869498252868,293.2466735839844,297.1499938964844,293.1499938964844,0.4942302405834198,-8561.2314453125,304.1663513183594,0.9038251638412476,0.5747087597846985,0.5479220151901245,293.200439453125,297.1499938964844,293.1499938964844,0.0428395718336105,-6364.255859375,304.1552429199219,0.4701032042503357,0.0843640193343162,0.4076646268367767,291.2352600097656,291.1499938964844,259.53253173828125,258.1400451660156,279.1721496582031,293.2287292480469,291.236083984375,1.0,0.4348537027835846,0.6649802327156067,0.6649802327156067,1.0,1.0,-1.7548106908798218,0.7322458624839783,1.0225648880004885,0.3265565931797027,0.0,0.0,0.7504725456237793,166.6042022705078,141.0,16.779294967651367,-21336.73046875,804.4257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9999084472656,309.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,30254.353515625,29880.0,0.0,0.0,0.4986859261989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25809907913208,1.258115530014038,-1.6453626813017763e-05,0.0,0.0005061028059571,0.0,0.0,259.9778747558594,0.0,0.0,0.0,0.7252867817878723,4.0,0.0,1.0
466500,294.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.3689078092575073,0.050000000745058,0.0503746941685676,293.3544311523437,297.1499938964844,293.1499938964844,0.0679125115275383,-1787.1744384765625,304.1704406738281,0.5270636081695557,0.1135969087481498,0.1143915578722953,293.225830078125,297.1499938964844,293.1499938964844,0.3927241265773773,-5282.9443359375,304.16259765625,0.8545717000961304,0.4792037308216095,0.3383505940437317,293.2461853027344,297.1499938964844,293.1499938964844,0.4925698637962341,-8538.6943359375,304.1664123535156,0.9073731303215028,0.5735794305801392,0.5467065572738647,293.1994323730469,297.1499938964844,293.1499938964844,0.0422844886779785,-6318.74609375,304.1553039550781,0.4715540707111358,0.0839240029454231,0.4049173891544342,291.2407531738281,291.1499938964844,259.5406188964844,258.14910888671875,279.17254638671875,293.228271484375,291.2413330078125,1.0,0.4307942688465118,0.6661373972892761,0.6661373972892761,1.0,1.0,-1.7460466623306274,0.7287296652793884,1.0173169374465942,0.3249326050281524,0.0,0.0,0.7438566088676453,162.59027099609375,141.0,15.393485069274902,-21234.666015625,785.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0728759765625,309.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,30271.654296875,28800.0,0.0,0.0,0.4961809813976288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2397866249084473,1.2398028373718262,-1.6179768863366917e-05,0.0,0.0005035605863668,0.0,0.0,251.055892944336,0.0,0.0,0.0,0.7020546793937683,4.0,0.0,1.0
466560,294.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.3715359270572662,0.050000000745058,0.0502165406942367,293.3533935546875,297.1499938964844,293.1499938964844,0.0659539252519607,-1750.9127197265625,304.1702880859375,0.5256839394569397,0.1112097948789596,0.1119509115815162,293.22540283203125,297.1499938964844,293.1499938964844,0.3920787572860718,-5276.6708984375,304.16143798828125,0.8581694960594177,0.4783279001712799,0.3376136124134063,293.2456359863281,297.1499938964844,293.1499938964844,0.4917067885398865,-8527.970703125,304.1649780273437,0.911661684513092,0.5724712014198303,0.5454913377761841,293.1983642578125,297.1499938964844,293.1499938964844,0.0418346934020519,-6283.09716796875,304.1551513671875,0.4733476340770721,0.0835069715976715,0.4022024273872375,291.22808837890625,291.1499938964844,259.5489196777344,258.1583251953125,279.1728820800781,293.22772216796875,291.2259216308594,1.0,0.4264018535614013,0.6673087477684021,0.6673087477684021,1.0,1.0,-1.737322449684143,0.7252323031425476,1.012090086936951,0.3233159184455871,0.0,0.0,0.739740788936615,158.18321228027344,129.0,-13.16281795501709,-21059.93359375,765.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1565856933594,309.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,29364.369140625,28800.0,0.0,0.0,0.4934157729148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047873735427856,1.2048028707504272,-1.5455036191269755e-05,0.0,0.0005007542786188,0.0,0.0,232.30918884277344,0.0,0.0,0.0,0.6989379525184631,4.0,0.0,1.0
466620,294.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.3777022361755371,0.050000000745058,0.0498680733144283,293.3510131835937,297.1499938964844,293.1499938964844,0.0618456751108169,-1675.2747802734375,304.1703796386719,0.5237589478492737,0.10653617978096,0.107131578028202,293.22442626953125,297.1499938964844,293.1499938964844,0.3898359835147857,-5252.935546875,304.16143798828125,0.8668705224990845,0.4766176640987396,0.3361507356166839,293.244384765625,297.1499938964844,293.1499938964844,0.488821268081665,-8488.86328125,304.16485595703125,0.9223193526268004,0.5703025460243225,0.5430833697319031,293.19610595703125,297.1499938964844,293.1499938964844,0.0408073402941226,-6199.4267578125,304.1551513671875,0.4777253568172455,0.0827372372150421,0.3969119787216186,291.2289428710937,291.1499938964844,259.5661315917969,258.1771850585937,279.1734924316406,293.22637939453125,291.2294616699219,1.0,0.4168413281440735,0.6696892976760864,0.6696892976760864,1.0,1.0,-1.7201175689697266,0.7183477282524109,1.0017699003219604,0.3201329410076141,0.0,0.0,0.7295566201210022,148.5201416015625,117.0,2.6165771484375,-20884.716796875,723.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3103942871094,310.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29148.208984375,28800.0,0.0,0.0,0.4875329434871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1748247146606443,1.1748396158218384,-1.4973184079281054e-05,0.0,0.0004947839770466,0.0,0.0,218.3573608398437,0.0,0.0,0.0,0.6850984692573547,4.0,0.0,1.0
466680,294.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.3777022361755371,0.050000000745058,0.0498680733144283,293.3510131835937,297.1499938964844,293.1499938964844,0.0618456751108169,-1675.2747802734375,304.1703796386719,0.5237589478492737,0.10653617978096,0.107131578028202,293.22442626953125,297.1499938964844,293.1499938964844,0.3898359835147857,-5252.935546875,304.16143798828125,0.8668705224990845,0.4766176640987396,0.3361507356166839,293.244384765625,297.1499938964844,293.1499938964844,0.488821268081665,-8488.86328125,304.16485595703125,0.9223193526268004,0.5703025460243225,0.5430833697319031,293.19610595703125,297.1499938964844,293.1499938964844,0.0408073402941226,-6199.4267578125,304.1551513671875,0.4777253568172455,0.0827372372150421,0.3969119787216186,291.2289428710937,291.1499938964844,259.5661315917969,258.1771850585937,279.1734924316406,293.22637939453125,291.2294616699219,1.0,0.4168413281440735,0.6696892976760864,0.6696892976760864,1.0,1.0,-1.7201175689697266,0.7183477282524109,1.0017699003219604,0.3201329410076141,0.0,0.0,0.7295566201210022,148.5201416015625,117.0,2.6165771484375,-20884.716796875,723.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3103942871094,310.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29148.208984375,28800.0,0.0,0.0,0.4875329434871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1748247146606443,1.1748396158218384,-1.4973184079281054e-05,0.0,0.0004947839770466,0.0,0.0,218.3573608398437,0.0,0.0,0.0,0.6850984692573547,4.0,0.0,1.0
