time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466740,294.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.3849874436855316,0.050000000745058,0.0494921691715717,293.3482971191406,297.1499938964844,293.1499938964844,0.0577432885766029,-1601.005126953125,304.17041015625,0.5228034257888794,0.1019961833953857,0.102409228682518,293.2234191894531,297.1499938964844,293.1499938964844,0.3875449299812317,-5228.65625,304.16143798828125,0.8774787783622742,0.474934309720993,0.3346867859363556,293.2431335449219,297.1499938964844,293.1499938964844,0.4858788549900055,-8448.9208984375,304.164794921875,0.9353393912315368,0.5681613087654114,0.5406755208969116,293.1937866210937,297.1499938964844,293.1499938964844,0.0398116968572139,-6118.2705078125,304.15509033203125,0.4829067587852478,0.0820386707782745,0.3918230235576629,291.2326354980469,291.1499938964844,259.5843505859375,258.19677734375,279.174072265625,293.2249450683594,291.2325744628906,1.0,0.4065078198909759,0.6721267700195312,0.6721267700195312,1.0,1.0,-1.7032372951507568,0.7116118669509888,0.9916253685951232,0.3170191943645477,0.0,0.0,0.7182051539421082,138.1366424560547,105.0,2.622703790664673,-20678.5703125,680.9611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383850097656,310.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29145.1875,27720.0,0.0,0.0,0.4813467264175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421756744384766,1.1421902179718018,-1.4513131645799149e-05,0.0,0.0004885056987404,0.0,0.0,204.38720703125,0.0,0.0,0.0,0.6556442379951477,4.0,0.0,1.0
466800,294.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.3849874436855316,0.050000000745058,0.0494921691715717,293.3482971191406,297.1499938964844,293.1499938964844,0.0577432885766029,-1601.005126953125,304.17041015625,0.5228034257888794,0.1019961833953857,0.102409228682518,293.2234191894531,297.1499938964844,293.1499938964844,0.3875449299812317,-5228.65625,304.16143798828125,0.8774787783622742,0.474934309720993,0.3346867859363556,293.2431335449219,297.1499938964844,293.1499938964844,0.4858788549900055,-8448.9208984375,304.164794921875,0.9353393912315368,0.5681613087654114,0.5406755208969116,293.1937866210937,297.1499938964844,293.1499938964844,0.0398116968572139,-6118.2705078125,304.15509033203125,0.4829067587852478,0.0820386707782745,0.3918230235576629,291.2326354980469,291.1499938964844,259.5843505859375,258.19677734375,279.174072265625,293.2249450683594,291.2325744628906,1.0,0.4065078198909759,0.6721267700195312,0.6721267700195312,1.0,1.0,-1.7032372951507568,0.7116118669509888,0.9916253685951232,0.3170191943645477,0.0,0.0,0.7182051539421082,138.1366424560547,105.0,2.622703790664673,-20678.5703125,680.9611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383850097656,310.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29145.1875,27720.0,0.0,0.0,0.4813467264175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421756744384766,1.1421902179718018,-1.4513131645799149e-05,0.0,0.0004885056987404,0.0,0.0,204.38720703125,0.0,0.0,0.0,0.6556442379951477,4.0,0.0,1.0
466860,294.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.3931481540203094,0.050000000745058,0.0491003021597862,293.34521484375,297.1499938964844,293.1499938964844,0.0538413971662521,-1531.9227294921875,304.1701354980469,0.5227929949760437,0.0975952968001365,0.097799152135849,293.2223205566406,297.1499938964844,293.1499938964844,0.3862524628639221,-5215.73681640625,304.15985107421875,0.8900529146194458,0.4733003675937652,0.3332409262657165,293.2417907714844,297.1499938964844,293.1499938964844,0.4841740727424621,-8427.072265625,304.1628112792969,0.9501892924308776,0.566074550151825,0.5382952094078064,293.19146728515625,297.1499938964844,293.1499938964844,0.0389975309371948,-6053.7294921875,304.1547546386719,0.4888589680194855,0.081400454044342,0.3869336545467376,291.2069702148437,291.1499938964844,259.6036682128906,258.2171630859375,279.17462158203125,293.2232971191406,291.2071533203125,1.0,0.3955975472927093,0.6746147274971008,0.6746147274971008,1.0,1.0,-1.6867671012878418,0.7050606608390808,0.981706440448761,0.3139916360378265,0.0,0.0,0.712590754032135,127.34027099609376,93.0,-16.22096061706543,-20423.642578125,638.0197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5664978027344,310.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,28008.60546875,27720.0,0.0,0.0,0.474646657705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1005616188049316,1.1005752086639404,-1.3689350453205408e-05,0.0,0.0004817060253117,0.0,0.0,184.99099731445312,0.0,0.0,0.0,0.6493209600448608,4.0,0.0,1.0
466920,294.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.3931481540203094,0.050000000745058,0.0491003021597862,293.34521484375,297.1499938964844,293.1499938964844,0.0538413971662521,-1531.9227294921875,304.1701354980469,0.5227929949760437,0.0975952968001365,0.097799152135849,293.2223205566406,297.1499938964844,293.1499938964844,0.3862524628639221,-5215.73681640625,304.15985107421875,0.8900529146194458,0.4733003675937652,0.3332409262657165,293.2417907714844,297.1499938964844,293.1499938964844,0.4841740727424621,-8427.072265625,304.1628112792969,0.9501892924308776,0.566074550151825,0.5382952094078064,293.19146728515625,297.1499938964844,293.1499938964844,0.0389975309371948,-6053.7294921875,304.1547546386719,0.4888589680194855,0.081400454044342,0.3869336545467376,291.2069702148437,291.1499938964844,259.6036682128906,258.2171630859375,279.17462158203125,293.2232971191406,291.2071533203125,1.0,0.3955975472927093,0.6746147274971008,0.6746147274971008,1.0,1.0,-1.6867671012878418,0.7050606608390808,0.981706440448761,0.3139916360378265,0.0,0.0,0.712590754032135,127.34027099609376,93.0,-16.22096061706543,-20423.642578125,638.0197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5664978027344,310.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,28008.60546875,27720.0,0.0,0.0,0.474646657705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1005616188049316,1.1005752086639404,-1.3689350453205408e-05,0.0,0.0004817060253117,0.0,0.0,184.99099731445312,0.0,0.0,0.0,0.6493209600448608,4.0,0.0,1.0
466980,294.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.4012870192527771,0.050000000745058,0.0486994162201881,293.3417663574219,297.1499938964844,293.1499938964844,0.0498232431709766,-1461.42431640625,304.17010498046875,0.5238423347473145,0.0933512821793556,0.0933221876621246,293.22125244140625,297.1499938964844,293.1499938964844,0.3840431869029999,-5192.13623046875,304.16021728515625,0.9047483205795288,0.4716815650463104,0.3318069279193878,293.24053955078125,297.1499938964844,293.1499938964844,0.4813431799411773,-8388.265625,304.1632385253906,0.9662246108055116,0.5640038251876831,0.5359336137771606,293.1891784667969,297.1499938964844,293.1499938964844,0.038081232458353,-5978.88671875,304.1546936035156,0.4958140552043915,0.0808153674006462,0.3822483122348785,291.2103576660156,291.1499938964844,259.6242370605469,258.2384338378906,279.1751708984375,293.2215270996094,291.210205078125,1.0,0.3842169046401977,0.6771606206893921,0.6771606206893921,1.0,1.0,-1.6707277297973633,0.6987051963806152,0.9720225930213928,0.3110579550266266,0.0,0.0,0.704243004322052,116.3161163330078,81.0,-3.4928524494171143,-20238.125,595.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.651611328125,310.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27969.0546875,27720.0,0.0,0.0,0.4679457247257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775737762451172,1.0775871276855469,-1.3376354218053166e-05,0.0,0.0004749054205603,0.0,0.0,176.10971069335938,0.0,0.0,0.0,0.6391023397445679,4.0,0.0,1.0
467040,294.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.4012870192527771,0.050000000745058,0.0486994162201881,293.3417663574219,297.1499938964844,293.1499938964844,0.0498232431709766,-1461.42431640625,304.17010498046875,0.5238423347473145,0.0933512821793556,0.0933221876621246,293.22125244140625,297.1499938964844,293.1499938964844,0.3840431869029999,-5192.13623046875,304.16021728515625,0.9047483205795288,0.4716815650463104,0.3318069279193878,293.24053955078125,297.1499938964844,293.1499938964844,0.4813431799411773,-8388.265625,304.1632385253906,0.9662246108055116,0.5640038251876831,0.5359336137771606,293.1891784667969,297.1499938964844,293.1499938964844,0.038081232458353,-5978.88671875,304.1546936035156,0.4958140552043915,0.0808153674006462,0.3822483122348785,291.2103576660156,291.1499938964844,259.6242370605469,258.2384338378906,279.1751708984375,293.2215270996094,291.210205078125,1.0,0.3842169046401977,0.6771606206893921,0.6771606206893921,1.0,1.0,-1.6707277297973633,0.6987051963806152,0.9720225930213928,0.3110579550266266,0.0,0.0,0.704243004322052,116.3161163330078,81.0,-3.4928524494171143,-20238.125,595.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.651611328125,310.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27969.0546875,27720.0,0.0,0.0,0.4679457247257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775737762451172,1.0775871276855469,-1.3376354218053166e-05,0.0,0.0004749054205603,0.0,0.0,176.10971069335938,0.0,0.0,0.0,0.6391023397445679,4.0,0.0,1.0
467100,294.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.40556201338768,0.050000000745058,0.0484969168901443,293.3398132324219,297.1499938964844,293.1499938964844,0.0478671230375766,-1427.4832763671875,304.1700134277344,0.5248534083366394,0.0913058146834373,0.0911470800638198,293.22076416015625,297.1499938964844,293.1499938964844,0.3830309510231018,-5181.40478515625,304.16021728515625,0.9134928584098816,0.4708775281906128,0.3310908079147339,293.23992919921875,297.1499938964844,293.1499938964844,0.4800415635108948,-8370.560546875,304.1631774902344,0.9744697213172911,0.5629746913909912,0.5347542762756348,293.18804931640625,297.1499938964844,293.1499938964844,0.037650853395462,-5943.869140625,304.1546325683594,0.4998030364513397,0.0805401727557182,0.379976212978363,291.209228515625,291.1499938964844,259.635009765625,258.2494506835937,279.17547607421875,293.2205810546875,291.2089233398437,1.0,0.378367006778717,0.6784560084342957,0.6784560084342957,1.0,1.0,-1.6628693342208862,0.6956008672714233,0.9672684669494628,0.3096259236335754,0.0,0.0,0.7004062533378601,110.75395965576172,81.0,-3.731004238128662,-20138.67578125,574.4617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6806030273437,310.1670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,27958.27734375,26640.0,0.0,0.0,0.4646212756633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0662367343902588,1.066249966621399,-1.3226328519522212e-05,0.0,0.0004715315299108,0.0,0.0,171.865478515625,0.0,0.0,0.0,0.6191748380661011,4.0,0.0,1.0
467160,294.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.4101724922657013,0.050000000745058,0.048293612897396,293.33770751953125,297.1499938964844,293.1499938964844,0.0460543371737003,-1396.4830322265625,304.1696472167969,0.5262561440467834,0.0893120989203453,0.0890222713351249,293.2202453613281,297.1499938964844,293.1499938964844,0.3826819956302643,-5178.341796875,304.1589660644531,0.9234156608581544,0.4700830578804016,0.3303781151771545,293.23931884765625,297.1499938964844,293.1499938964844,0.4795590043067932,-8365.0595703125,304.16162109375,0.9827452898025512,0.5619574189186096,0.5335807204246521,293.1869506835937,297.1499938964844,293.1499938964844,0.0373251363635063,-5918.7294921875,304.1543884277344,0.5042311549186707,0.0802757516503334,0.3777484893798828,291.1891784667969,291.1499938964844,259.64617919921875,258.2607116699219,279.1757507324219,293.2195739746094,291.18572998046875,1.0,0.3724194467067718,0.6797647476196289,0.6797647476196289,1.0,1.0,-1.655134677886963,0.6925521492958069,0.962582528591156,0.3082202672958374,0.0,0.0,0.6995947360992432,105.17375946044922,69.0,-33.691463470458984,-19963.7734375,553.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71453857421875,310.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,27017.900390625,26640.0,0.0,0.0,0.4611871540546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0405025482177734,1.0405151844024658,-1.268444066226948e-05,0.0,0.0004680463171098,0.0,0.0,160.5572052001953,0.0,0.0,0.0,0.620193600654602,4.0,0.0,1.0
467220,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4210973978042602,0.050000000745058,0.0478864647448062,293.3334045410156,297.1499938964844,293.1499938964844,0.0422978699207305,-1332.0654296875,304.1693725585937,0.5303425788879395,0.0854291692376136,0.0848878845572471,293.2192077636719,297.1499938964844,293.1499938964844,0.3807931840419769,-5158.19873046875,304.1592102050781,0.9459173679351808,0.4685119986534118,0.328971117734909,293.2380676269531,297.1499938964844,293.1499938964844,0.4769518971443176,-8329.0869140625,304.1622619628906,0.9988919496536256,0.5599502921104431,0.5310707092285156,293.18475341796875,297.1499938964844,293.1499938964844,0.0365208722651004,-5853.24267578125,304.1542663574219,0.514768660068512,0.0797805488109588,0.3734408020973205,291.182861328125,291.1499938964844,259.6696472167969,258.2840881347656,279.1764831542969,293.2174072265625,291.18316650390625,1.0,0.360226035118103,0.6824447512626648,0.6824447512626648,1.0,1.0,-1.6398062705993652,0.6865167021751404,0.9532896280288696,0.305456131696701,0.0,0.0,0.6961894035339355,94.0049285888672,57.0,-7.823421001434326,-19817.513671875,512.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74786376953125,310.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,26780.3515625,26640.0,0.0,0.0,0.454509973526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300687551498413,1.030081272125244,-1.2499529475462625e-05,0.0,0.0004612698394339,0.0,0.0,156.4122314453125,0.0,0.0,0.0,0.615073025226593,4.0,0.0,1.0
467280,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4210973978042602,0.050000000745058,0.0478864647448062,293.3334045410156,297.1499938964844,293.1499938964844,0.0422978699207305,-1332.0654296875,304.1693725585937,0.5303425788879395,0.0854291692376136,0.0848878845572471,293.2192077636719,297.1499938964844,293.1499938964844,0.3807931840419769,-5158.19873046875,304.1592102050781,0.9459173679351808,0.4685119986534118,0.328971117734909,293.2380676269531,297.1499938964844,293.1499938964844,0.4769518971443176,-8329.0869140625,304.1622619628906,0.9988919496536256,0.5599502921104431,0.5310707092285156,293.18475341796875,297.1499938964844,293.1499938964844,0.0365208722651004,-5853.24267578125,304.1542663574219,0.514768660068512,0.0797805488109588,0.3734408020973205,291.182861328125,291.1499938964844,259.6696472167969,258.2840881347656,279.1764831542969,293.2174072265625,291.18316650390625,1.0,0.360226035118103,0.6824447512626648,0.6824447512626648,1.0,1.0,-1.6398062705993652,0.6865167021751404,0.9532896280288696,0.305456131696701,0.0,0.0,0.6961894035339355,94.0049285888672,57.0,-7.823421001434326,-19817.513671875,512.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74786376953125,310.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,26780.3515625,26640.0,0.0,0.0,0.454509973526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300687551498413,1.030081272125244,-1.2499529475462625e-05,0.0,0.0004612698394339,0.0,0.0,156.4122314453125,0.0,0.0,0.0,0.615073025226593,4.0,0.0,1.0
467340,294.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.4315594434738159,0.050000000745058,0.047582309693098,293.328857421875,297.1499938964844,293.1499938964844,0.0385805740952491,-1267.9844970703125,304.16912841796875,0.5324385762214661,0.0817076191306114,0.0810118243098259,293.2181701660156,297.1499938964844,293.1499938964844,0.3778124451637268,-5125.4580078125,304.16119384765625,0.9638883471488952,0.4669691920280456,0.327666163444519,293.2174987792969,297.1499938964844,293.1499938964844,0.4484343230724334,-7914.17431640625,304.2061462402344,0.9990000128746032,0.5618016123771667,0.50430828332901,293.1824035644531,297.1499938964844,293.1499938964844,0.0357131734490394,-5784.84228515625,304.1542053222656,0.5243746042251587,0.0793771967291832,0.3700204789638519,291.2141418457031,291.1499938964844,259.6947631835937,258.3086242675781,279.1849670410156,293.2051086425781,291.218017578125,1.0,0.3465657830238342,0.6863967776298523,0.6863967776298523,1.0,1.0,-1.596653938293457,0.6681681275367737,0.928485870361328,0.296330839395523,0.0,0.0,0.6862305402755737,85.03645324707031,60.0,40.51699447631836,-19419.6328125,462.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714538574219,310.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26882.65234375,25560.0,0.0,0.0,0.4478510320186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109248161315918,1.0109370946884155,-1.22853962238878e-05,0.0,0.0004545118717942,0.0,0.0,150.10813903808594,0.0,0.0,0.0,0.5916935801506042,4.0,0.0,1.0
467400,294.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.4315594434738159,0.050000000745058,0.047582309693098,293.328857421875,297.1499938964844,293.1499938964844,0.0385805740952491,-1267.9844970703125,304.16912841796875,0.5324385762214661,0.0817076191306114,0.0810118243098259,293.2181701660156,297.1499938964844,293.1499938964844,0.3778124451637268,-5125.4580078125,304.16119384765625,0.9638883471488952,0.4669691920280456,0.327666163444519,293.2174987792969,297.1499938964844,293.1499938964844,0.4484343230724334,-7914.17431640625,304.2061462402344,0.9990000128746032,0.5618016123771667,0.50430828332901,293.1824035644531,297.1499938964844,293.1499938964844,0.0357131734490394,-5784.84228515625,304.1542053222656,0.5243746042251587,0.0793771967291832,0.3700204789638519,291.2141418457031,291.1499938964844,259.6947631835937,258.3086242675781,279.1849670410156,293.2051086425781,291.218017578125,1.0,0.3465657830238342,0.6863967776298523,0.6863967776298523,1.0,1.0,-1.596653938293457,0.6681681275367737,0.928485870361328,0.296330839395523,0.0,0.0,0.6862305402755737,85.03645324707031,60.0,40.51699447631836,-19419.6328125,462.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714538574219,310.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26882.65234375,25560.0,0.0,0.0,0.4478510320186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109248161315918,1.0109370946884155,-1.22853962238878e-05,0.0,0.0004545118717942,0.0,0.0,150.10813903808594,0.0,0.0,0.0,0.5916935801506042,4.0,0.0,1.0
467460,294.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.4397456347942352,0.050000000745058,0.0473867282271385,293.3248596191406,297.1499938964844,293.1499938964844,0.0351758785545825,-1209.287353515625,304.1684265136719,0.5309110283851624,0.0779843479394912,0.0772884339094162,293.2177429199219,297.1499938964844,293.1499938964844,0.3757840096950531,-5103.93701171875,304.16082763671875,0.9752956032752992,0.465330958366394,0.3263948559761047,293.1724548339844,297.1499938964844,293.1499938964844,0.4274235963821411,-7612.5908203125,304.22174072265625,0.9990000128746032,0.5692088603973389,0.484537810087204,293.1806945800781,297.1499938964844,293.1499938964844,0.03512429818511,-5736.24658203125,304.1537780761719,0.5311511158943176,0.0789049938321113,0.3670311570167541,291.2190856933594,291.1499938964844,259.7216796875,258.3344421386719,279.1838684082031,293.18170166015625,291.2203063964844,1.0,0.3373540341854095,0.6897586584091187,0.6897586584091187,1.0,1.0,-1.563435673713684,0.6542301774024963,0.9092055559158324,0.2891108393669128,0.0,0.0,0.6764137148857117,79.16865539550781,78.0,16.1881103515625,-18975.326171875,427.5481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8704528808594,310.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,25908.21484375,25560.0,0.0,0.0,0.4401887655258178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9633516669273376,0.9633631706237792,-1.1494684258650524e-05,0.0,0.0004467356193345,0.0,0.0,132.85247802734375,0.0,0.0,0.0,0.5831953883171082,4.0,0.0,1.0
467520,294.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.4397456347942352,0.050000000745058,0.0473867282271385,293.3248596191406,297.1499938964844,293.1499938964844,0.0351758785545825,-1209.287353515625,304.1684265136719,0.5309110283851624,0.0779843479394912,0.0772884339094162,293.2177429199219,297.1499938964844,293.1499938964844,0.3757840096950531,-5103.93701171875,304.16082763671875,0.9752956032752992,0.465330958366394,0.3263948559761047,293.1724548339844,297.1499938964844,293.1499938964844,0.4274235963821411,-7612.5908203125,304.22174072265625,0.9990000128746032,0.5692088603973389,0.484537810087204,293.1806945800781,297.1499938964844,293.1499938964844,0.03512429818511,-5736.24658203125,304.1537780761719,0.5311511158943176,0.0789049938321113,0.3670311570167541,291.2190856933594,291.1499938964844,259.7216796875,258.3344421386719,279.1838684082031,293.18170166015625,291.2203063964844,1.0,0.3373540341854095,0.6897586584091187,0.6897586584091187,1.0,1.0,-1.563435673713684,0.6542301774024963,0.9092055559158324,0.2891108393669128,0.0,0.0,0.6764137148857117,79.16865539550781,78.0,16.1881103515625,-18975.326171875,427.5481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8704528808594,310.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,25908.21484375,25560.0,0.0,0.0,0.4401887655258178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9633516669273376,0.9633631706237792,-1.1494684258650524e-05,0.0,0.0004467356193345,0.0,0.0,132.85247802734375,0.0,0.0,0.0,0.5831953883171082,4.0,0.0,1.0
467580,294.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.4396048784255981,0.050000000745058,0.0473899617791175,293.3215637207031,297.1499938964844,293.1499938964844,0.032027892768383,-1154.202880859375,304.1675109863281,0.5208926796913147,0.0742263123393058,0.0737459361553192,293.21783447265625,297.1499938964844,293.1499938964844,0.3741568028926849,-5086.9765625,304.1598205566406,0.9739896059036256,0.463599681854248,0.3252154290676117,293.1373596191406,297.1499938964844,293.1499938964844,0.4261190891265869,-7606.7587890625,304.19903564453125,0.9990000128746032,0.5758100748062134,0.4848596453666687,293.1795349121094,297.1499938964844,293.1499938964844,0.0346971936523914,-5701.47705078125,304.1532287597656,0.5296298265457153,0.0783648192882537,0.3646880388259887,291.216064453125,291.1499938964844,259.7505187988281,258.3616638183594,279.1803894042969,293.1795654296875,291.2133178710937,1.0,0.337049663066864,0.6926919221878052,0.6926919221878052,1.0,1.0,-1.5553271770477295,0.6515370607376099,0.9037900567054749,0.2879252731800079,0.0,0.0,0.6671357750892639,79.09410095214844,96.0,-13.397064208984377,-18796.166015625,422.9020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95068359375,310.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,25833.5625,25560.0,0.0,0.0,0.4323242008686065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93478661775589,0.9347977638244628,-1.1148548765049782e-05,0.0,0.0004387540975585,0.0,0.0,124.13896942138672,0.0,0.0,0.0,0.571051836013794,4.0,0.0,1.0
467640,294.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.4396048784255981,0.050000000745058,0.0473899617791175,293.3215637207031,297.1499938964844,293.1499938964844,0.032027892768383,-1154.202880859375,304.1675109863281,0.5208926796913147,0.0742263123393058,0.0737459361553192,293.21783447265625,297.1499938964844,293.1499938964844,0.3741568028926849,-5086.9765625,304.1598205566406,0.9739896059036256,0.463599681854248,0.3252154290676117,293.1373596191406,297.1499938964844,293.1499938964844,0.4261190891265869,-7606.7587890625,304.19903564453125,0.9990000128746032,0.5758100748062134,0.4848596453666687,293.1795349121094,297.1499938964844,293.1499938964844,0.0346971936523914,-5701.47705078125,304.1532287597656,0.5296298265457153,0.0783648192882537,0.3646880388259887,291.216064453125,291.1499938964844,259.7505187988281,258.3616638183594,279.1803894042969,293.1795654296875,291.2133178710937,1.0,0.337049663066864,0.6926919221878052,0.6926919221878052,1.0,1.0,-1.5553271770477295,0.6515370607376099,0.9037900567054749,0.2879252731800079,0.0,0.0,0.6671357750892639,79.09410095214844,96.0,-13.397064208984377,-18796.166015625,422.9020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95068359375,310.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,25833.5625,25560.0,0.0,0.0,0.4323242008686065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93478661775589,0.9347977638244628,-1.1148548765049782e-05,0.0,0.0004387540975585,0.0,0.0,124.13896942138672,0.0,0.0,0.0,0.571051836013794,4.0,0.0,1.0
467700,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.4368549883365631,0.050000000745058,0.0474525056779384,293.320068359375,297.1499938964844,293.1499938964844,0.0306118261069059,-1129.2215576171875,304.1669006347656,0.513545572757721,0.0723455622792244,0.0720311477780342,293.21795654296875,297.1499938964844,293.1499938964844,0.3740147054195404,-5086.1904296875,304.1582946777344,0.969365417957306,0.4627135097980499,0.3246530592441559,293.1321716308594,297.1499938964844,293.1499938964844,0.4325518608093261,-7707.818359375,304.1783752441406,0.9990000128746032,0.5769962072372437,0.4912563264369964,293.1791076660156,297.1499938964844,293.1499938964844,0.0346138514578342,-5696.14306640625,304.1527709960937,0.5262877941131592,0.0780760571360588,0.3637419044971466,291.1946716308594,291.1499938964844,259.7657165527344,258.37579345703125,279.1763916015625,293.1791381835937,291.1907653808594,1.0,0.3394623696804046,0.6937142014503479,0.6937142014503479,1.0,1.0,-1.5592070817947388,0.6536381244659424,0.9055689573287964,0.289188027381897,0.0,0.0,0.6662573218345642,80.83502197265625,96.0,-37.9119758605957,-18782.611328125,429.6483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9594116210937,310.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,25731.31640625,24480.0,0.0,0.0,0.4286222755908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270806312561036,0.927091658115387,-1.1038300726795567e-05,0.0,0.0004349971131887,0.0,0.0,121.7059326171875,0.0,0.0,0.0,0.5527923107147217,4.0,0.0,1.0
467760,294.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4328871369361877,0.050000000745058,0.0475487187504768,293.3186340332031,297.1499938964844,293.1499938964844,0.0293672662228345,-1107.006103515625,304.16607666015625,0.5053366422653198,0.0704711750149726,0.0703553557395935,293.2181091308594,297.1499938964844,293.1499938964844,0.3747594356536865,-5095.60400390625,304.1553955078125,0.96250182390213,0.4618213772773742,0.3241102993488312,293.1363220214844,297.1499938964844,293.1499938964844,0.4434768855571747,-7873.974609375,304.1532897949219,0.9990000128746032,0.5764184594154358,0.5009400248527527,293.1788330078125,297.1499938964844,293.1499938964844,0.0346624217927455,-5703.517578125,304.1521911621094,0.5217136740684509,0.0777585431933403,0.3628672361373901,291.1481628417969,291.1499938964844,259.78143310546875,258.39031982421875,279.171630859375,293.1788635253906,291.13983154296875,1.0,0.3432827889919281,0.6944424510002136,0.6944424510002136,1.0,1.0,-1.5672305822372437,0.6575286388397217,0.9097018837928772,0.29139444231987,0.0,0.0,0.6707796454429626,83.55426025390625,99.0,-89.83739471435547,-18737.31640625,441.34710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94970703125,310.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24683.8359375,24480.0,0.0,0.0,0.4251061975955963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113368391990662,0.9113474488258362,-1.0625652976159472e-05,0.0,0.000431428750744,0.0,0.0,115.2720718383789,0.0,0.0,0.0,0.5578935146331787,4.0,0.0,1.0
467820,294.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4270307123661041,0.050000000745058,0.0477057695388793,293.3155517578125,297.1499938964844,293.1499938964844,0.0266113802790641,-1057.12353515625,304.1654357910156,0.4912834167480469,0.0668243840336799,0.0670334622263908,293.2183532714844,297.1499938964844,293.1499938964844,0.3747210204601288,-5096.1279296875,304.1538391113281,0.9510247707366944,0.4600482583045959,0.3230030834674835,293.1636657714844,297.1499938964844,293.1499938964844,0.4606524407863617,-8128.05712890625,304.12420654296875,0.9990000128746032,0.5712594985961914,0.5163577198982239,293.1786499023437,297.1499938964844,293.1499938964844,0.0344484746456146,-5688.99462890625,304.15185546875,0.5143599510192871,0.0770696476101875,0.3606351613998413,291.0976867675781,291.1499938964844,259.8145446777344,258.4205627441406,279.16754150390625,293.1786499023437,291.0959777832031,1.0,0.3486354649066925,0.695957362651825,0.695957362651825,1.0,1.0,-1.5779374837875366,0.6628549098968506,0.915082573890686,0.294605404138565,0.0,0.0,0.6821492910385132,87.95255279541016,102.0,-59.09700012207031,-18878.34375,459.1917114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81396484375,309.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,24271.990234375,24480.0,0.0,0.0,0.419483482837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341688752174376,0.934179663658142,-1.0788388863147702e-05,0.0,0.000425722420914,0.0,0.0,120.96800231933594,0.0,0.0,0.0,0.5666234493255615,4.0,0.0,1.0
467880,294.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4270307123661041,0.050000000745058,0.0477057695388793,293.3155517578125,297.1499938964844,293.1499938964844,0.0266113802790641,-1057.12353515625,304.1654357910156,0.4912834167480469,0.0668243840336799,0.0670334622263908,293.2183532714844,297.1499938964844,293.1499938964844,0.3747210204601288,-5096.1279296875,304.1538391113281,0.9510247707366944,0.4600482583045959,0.3230030834674835,293.1636657714844,297.1499938964844,293.1499938964844,0.4606524407863617,-8128.05712890625,304.12420654296875,0.9990000128746032,0.5712594985961914,0.5163577198982239,293.1786499023437,297.1499938964844,293.1499938964844,0.0344484746456146,-5688.99462890625,304.15185546875,0.5143599510192871,0.0770696476101875,0.3606351613998413,291.0976867675781,291.1499938964844,259.8145446777344,258.4205627441406,279.16754150390625,293.1786499023437,291.0959777832031,1.0,0.3486354649066925,0.695957362651825,0.695957362651825,1.0,1.0,-1.5779374837875366,0.6628549098968506,0.915082573890686,0.294605404138565,0.0,0.0,0.6821492910385132,87.95255279541016,102.0,-59.09700012207031,-18878.34375,459.1917114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81396484375,309.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,24271.990234375,24480.0,0.0,0.0,0.419483482837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341688752174376,0.934179663658142,-1.0788388863147702e-05,0.0,0.000425722420914,0.0,0.0,120.96800231933594,0.0,0.0,0.0,0.5666234493255615,4.0,0.0,1.0
467940,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.422226220369339,0.050000000745058,0.0478505715727806,293.3119201660156,297.1499938964844,293.1499938964844,0.0242416150867939,-1010.3804931640624,304.1642761230469,0.4777491390705108,0.0633639842271804,0.0638685077428817,293.2187805175781,297.1499938964844,293.1499938964844,0.373900443315506,-5087.54345703125,304.1539306640625,0.9404042363166808,0.4582301378250122,0.3218612372875213,293.2020874023437,297.1499938964844,293.1499938964844,0.4760966598987579,-8350.2568359375,304.1072692871094,0.9990000128746032,0.5631380677223206,0.5301743745803833,293.1786193847656,297.1499938964844,293.1499938964844,0.0340784154832363,-5659.9296875,304.15185546875,0.5079236030578613,0.0763502046465873,0.3581299483776092,291.0736083984375,291.1499938964844,259.8500061035156,258.4524230957031,279.1708374023437,293.19390869140625,291.0718994140625,1.0,0.3535120487213135,0.6981933116912842,0.6981933116912842,1.0,1.0,-1.5865209102630615,0.6674467325210571,0.9190741181373596,0.2974491715431213,0.0,0.0,0.6939395666122437,91.9824447631836,105.0,-40.792274475097656,-18956.12890625,475.0192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545349121094,309.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,24189.548828125,23400.0,0.0,0.0,0.4159112274646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612658023834229,0.9612768888473512,-1.1081630873377437e-05,0.0,0.0004220970440655,0.0,0.0,128.82553100585938,0.0,0.0,0.0,0.5631295442581177,4.0,0.0,1.0
468000,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.422226220369339,0.050000000745058,0.0478505715727806,293.3119201660156,297.1499938964844,293.1499938964844,0.0242416150867939,-1010.3804931640624,304.1642761230469,0.4777491390705108,0.0633639842271804,0.0638685077428817,293.2187805175781,297.1499938964844,293.1499938964844,0.373900443315506,-5087.54345703125,304.1539306640625,0.9404042363166808,0.4582301378250122,0.3218612372875213,293.2020874023437,297.1499938964844,293.1499938964844,0.4760966598987579,-8350.2568359375,304.1072692871094,0.9990000128746032,0.5631380677223206,0.5301743745803833,293.1786193847656,297.1499938964844,293.1499938964844,0.0340784154832363,-5659.9296875,304.15185546875,0.5079236030578613,0.0763502046465873,0.3581299483776092,291.0736083984375,291.1499938964844,259.8500061035156,258.4524230957031,279.1708374023437,293.19390869140625,291.0718994140625,1.0,0.3535120487213135,0.6981933116912842,0.6981933116912842,1.0,1.0,-1.5865209102630615,0.6674467325210571,0.9190741181373596,0.2974491715431213,0.0,0.0,0.6939395666122437,91.9824447631836,105.0,-40.792274475097656,-18956.12890625,475.0192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545349121094,309.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,24189.548828125,23400.0,0.0,0.0,0.4159112274646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612658023834229,0.9612768888473512,-1.1081630873377437e-05,0.0,0.0004220970440655,0.0,0.0,128.82553100585938,0.0,0.0,0.0,0.5631295442581177,4.0,0.0,1.0
468060,294.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.4163714945316314,0.050000000745058,0.0480505339801311,293.3083801269531,297.1499938964844,293.1499938964844,0.0220375098288059,-965.0635375976562,304.1632080078125,0.4584279060363769,0.0599827282130718,0.0608716085553169,293.21905517578125,297.1499938964844,293.1499938964844,0.3733376264572143,-5081.84375,304.1537170410156,0.9267757534980774,0.4564300775527954,0.3207664489746094,293.2344055175781,297.1499938964844,293.1499938964844,0.4765855669975281,-8347.36328125,304.1219177246094,0.990539252758026,0.5552095770835876,0.5280900597572327,293.17828369140625,297.1499938964844,293.1499938964844,0.0338272824883461,-5641.11669921875,304.15167236328125,0.5005723834037781,0.0756936147809028,0.3561245799064636,291.04168701171875,291.1499938964844,259.8866577148437,258.48504638671875,279.1794128417969,293.2060546875,291.0440979003906,1.0,0.3573987185955047,0.70154869556427,0.70154869556427,1.0,1.0,-1.577083945274353,0.664104700088501,0.9129791855812072,0.2962366640567779,0.0,0.0,0.7114415168762207,97.13551330566406,108.0,-19.532241821289062,-18850.416015625,483.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2642517089844,309.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,23054.83203125,23400.0,0.0,0.0,0.4137731492519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821961522102356,0.9822072386741638,-1.1072028428316116e-05,0.0,0.0004199271497782,0.0,0.0,132.9964599609375,0.0,0.0,0.0,0.5835505127906799,4.0,0.0,1.0
468120,294.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.4163714945316314,0.050000000745058,0.0480505339801311,293.3083801269531,297.1499938964844,293.1499938964844,0.0220375098288059,-965.0635375976562,304.1632080078125,0.4584279060363769,0.0599827282130718,0.0608716085553169,293.21905517578125,297.1499938964844,293.1499938964844,0.3733376264572143,-5081.84375,304.1537170410156,0.9267757534980774,0.4564300775527954,0.3207664489746094,293.2344055175781,297.1499938964844,293.1499938964844,0.4765855669975281,-8347.36328125,304.1219177246094,0.990539252758026,0.5552095770835876,0.5280900597572327,293.17828369140625,297.1499938964844,293.1499938964844,0.0338272824883461,-5641.11669921875,304.15167236328125,0.5005723834037781,0.0756936147809028,0.3561245799064636,291.04168701171875,291.1499938964844,259.8866577148437,258.48504638671875,279.1794128417969,293.2060546875,291.0440979003906,1.0,0.3573987185955047,0.70154869556427,0.70154869556427,1.0,1.0,-1.577083945274353,0.664104700088501,0.9129791855812072,0.2962366640567779,0.0,0.0,0.7114415168762207,97.13551330566406,108.0,-19.532241821289062,-18850.416015625,483.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2642517089844,309.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,23054.83203125,23400.0,0.0,0.0,0.4137731492519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821961522102356,0.9822072386741638,-1.1072028428316116e-05,0.0,0.0004199271497782,0.0,0.0,132.9964599609375,0.0,0.0,0.0,0.5835505127906799,4.0,0.0,1.0
468180,294.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4116312265396118,0.050000000745058,0.0482339784502983,293.3056030273437,297.1499938964844,293.1499938964844,0.0197968464344739,-914.6862182617188,304.1625366210937,0.4382265210151672,0.0565355978906154,0.0578217096626758,293.2197265625,297.1499938964844,293.1499938964844,0.3708362579345703,-5053.85302734375,304.1565856933594,0.9149987697601318,0.4545495212078094,0.3196202516555786,293.24566650390625,297.1499938964844,293.1499938964844,0.4713732004165649,-8266.5966796875,304.1395568847656,0.9799317717552184,0.5507655739784241,0.5234787464141846,293.1781921386719,297.1499938964844,293.1499938964844,0.0332956239581108,-5594.919921875,304.1520080566406,0.4942589104175567,0.0749950557947158,0.3539635241031647,291.0704040527344,291.1499938964844,259.92333984375,258.51739501953125,279.1839904785156,293.2095947265625,291.0718688964844,1.0,0.3603990375995636,0.705215573310852,0.705215573310852,1.0,1.0,-1.5640023946762085,0.659216582775116,0.9047858119010924,0.2939968109130859,0.0,0.0,0.7199431657791138,101.77228546142578,111.0,18.42417335510254,-18750.53125,488.0266723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760437011719,309.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23136.60546875,23400.0,0.0,0.0,0.4127833247184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009413242340088,1.0094246864318848,-1.1419684597058222e-05,0.0,0.0004189226019661,0.0,0.0,141.85057067871094,0.0,0.0,0.0,0.5953720808029175,4.0,0.0,1.0
468240,294.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4116312265396118,0.050000000745058,0.0482339784502983,293.3056030273437,297.1499938964844,293.1499938964844,0.0197968464344739,-914.6862182617188,304.1625366210937,0.4382265210151672,0.0565355978906154,0.0578217096626758,293.2197265625,297.1499938964844,293.1499938964844,0.3708362579345703,-5053.85302734375,304.1565856933594,0.9149987697601318,0.4545495212078094,0.3196202516555786,293.24566650390625,297.1499938964844,293.1499938964844,0.4713732004165649,-8266.5966796875,304.1395568847656,0.9799317717552184,0.5507655739784241,0.5234787464141846,293.1781921386719,297.1499938964844,293.1499938964844,0.0332956239581108,-5594.919921875,304.1520080566406,0.4942589104175567,0.0749950557947158,0.3539635241031647,291.0704040527344,291.1499938964844,259.92333984375,258.51739501953125,279.1839904785156,293.2095947265625,291.0718688964844,1.0,0.3603990375995636,0.705215573310852,0.705215573310852,1.0,1.0,-1.5640023946762085,0.659216582775116,0.9047858119010924,0.2939968109130859,0.0,0.0,0.7199431657791138,101.77228546142578,111.0,18.42417335510254,-18750.53125,488.0266723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760437011719,309.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23136.60546875,23400.0,0.0,0.0,0.4127833247184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009413242340088,1.0094246864318848,-1.1419684597058222e-05,0.0,0.0004189226019661,0.0,0.0,141.85057067871094,0.0,0.0,0.0,0.5953720808029175,4.0,0.0,1.0
468300,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.4096852838993072,0.050000000745058,0.048315156251192,293.304443359375,297.1499938964844,293.1499938964844,0.0187330525368452,-889.3628540039062,304.1622009277344,0.4292763471603393,0.0547900907695293,0.0562610328197479,293.2200622558594,297.1499938964844,293.1499938964844,0.3696995973587036,-5041.3076171875,304.157470703125,0.9100706577301024,0.4535989761352539,0.3190252184867859,293.248046875,297.1499938964844,293.1499938964844,0.4695534706115722,-8238.6318359375,304.1447448730469,0.9752854704856871,0.5490875840187073,0.5218622088432312,293.1781921386719,297.1499938964844,293.1499938964844,0.0330314449965953,-5572.24609375,304.152099609375,0.4914771616458893,0.0746369883418083,0.3527684807777405,291.0794677734375,291.1499938964844,259.9416809082031,258.5334777832031,279.1852111816406,293.2101745605469,291.0807800292969,1.0,0.3617118000984192,0.7070682644844055,0.7070682644844055,1.0,1.0,-1.5581361055374146,0.6570661664009094,0.9010699391365052,0.2930532693862915,0.0,0.0,0.7237263917922974,103.82398986816406,111.0,21.679332733154297,-18694.42578125,490.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8447570800781,309.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,23165.42578125,22320.0,0.0,0.0,0.4125810861587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020155906677246,1.0201674699783323,-1.155860172730172e-05,0.0,0.0004187173617538,0.0,0.0,145.4528350830078,0.0,0.0,0.0,0.5851374864578247,4.0,0.0,1.0
468360,294.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.4079146087169647,0.050000000745058,0.0483919456601142,293.30340576171875,297.1499938964844,293.1499938964844,0.0177468881011009,-865.208984375,304.1617736816406,0.4210230708122253,0.0530365854501724,0.0546860545873642,293.2203674316406,297.1499938964844,293.1499938964844,0.3691921234130859,-5036.1552734375,304.156982421875,0.9056401252746582,0.452653706073761,0.3184269666671753,293.2494201660156,297.1499938964844,293.1499938964844,0.4686691164970398,-8225.189453125,304.1472473144531,0.9708820581436156,0.5475742816925049,0.520447850227356,293.1781921386719,297.1499938964844,293.1499938964844,0.0328498035669326,-5557.8662109375,304.1520690917969,0.4888480603694916,0.0742799639701843,0.3515462279319763,291.0696105957031,291.1499938964844,259.9599914550781,258.5495300292969,279.18609619140625,293.21044921875,291.06707763671875,1.0,0.3629336655139923,0.7089428305625916,0.7089428305625916,1.0,1.0,-1.552453637123108,0.6549957990646362,0.8974578976631165,0.292152851819992,0.0,0.0,0.729846715927124,105.7627182006836,114.0,-8.7758207321167,-18556.00390625,491.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7376403808594,309.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,22304.11328125,22320.0,0.0,0.0,0.4123736917972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121660232543943,1.012177348136902,-1.1265210559940895e-05,0.0,0.0004185068828519,0.0,0.0,141.0247802734375,0.0,0.0,0.0,0.5936979651451111,4.0,0.0,1.0
468420,294.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.4047493636608124,0.050000000745058,0.0485356710851192,293.3016052246094,297.1499938964844,293.1499938964844,0.0158786475658416,-815.5630493164062,304.1543273925781,0.4063085317611694,0.050000000745058,0.0515658445656299,293.2208251953125,297.1499938964844,293.1499938964844,0.3671043217182159,-5013.2275390625,304.158203125,0.8979372382164001,0.4507746994495392,0.3172357380390167,293.25067138671875,297.1499938964844,293.1499938964844,0.4657426476478576,-8181.5869140625,304.153076171875,0.9625709056854248,0.5447950959205627,0.5179298520088196,293.1781311035156,297.1499938964844,293.1499938964844,0.0323392525315284,-5514.20751953125,304.1522216796875,0.4838946163654327,0.0735789462924003,0.3490975499153137,291.0793762207031,291.1499938964844,259.9966735839844,258.5814208984375,279.1874389648437,293.21044921875,291.0814208984375,1.0,0.3651712834835052,0.7127591967582703,0.7127591967582703,1.0,1.0,-1.5414868593215942,0.6510267853736877,0.8904600143432617,0.2904375195503235,0.0,0.0,0.7392449378967285,109.38634490966795,117.0,18.19565963745117,-18495.806640625,494.8503723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55029296875,309.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22106.478515625,22320.0,0.0,0.0,0.4122800529003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354422330856323,1.0354537963867188,-1.150993375631515e-05,0.0,0.0004184118588455,0.0,0.0,148.35752868652344,0.0,0.0,0.0,0.6034807562828064,4.0,0.0,1.0
468480,294.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.4047493636608124,0.050000000745058,0.0485356710851192,293.3016052246094,297.1499938964844,293.1499938964844,0.0158786475658416,-815.5630493164062,304.1543273925781,0.4063085317611694,0.050000000745058,0.0515658445656299,293.2208251953125,297.1499938964844,293.1499938964844,0.3671043217182159,-5013.2275390625,304.158203125,0.8979372382164001,0.4507746994495392,0.3172357380390167,293.25067138671875,297.1499938964844,293.1499938964844,0.4657426476478576,-8181.5869140625,304.153076171875,0.9625709056854248,0.5447950959205627,0.5179298520088196,293.1781311035156,297.1499938964844,293.1499938964844,0.0323392525315284,-5514.20751953125,304.1522216796875,0.4838946163654327,0.0735789462924003,0.3490975499153137,291.0793762207031,291.1499938964844,259.9966735839844,258.5814208984375,279.1874389648437,293.21044921875,291.0814208984375,1.0,0.3651712834835052,0.7127591967582703,0.7127591967582703,1.0,1.0,-1.5414868593215942,0.6510267853736877,0.8904600143432617,0.2904375195503235,0.0,0.0,0.7392449378967285,109.38634490966795,117.0,18.19565963745117,-18495.806640625,494.8503723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55029296875,309.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22106.478515625,22320.0,0.0,0.0,0.4122800529003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354422330856323,1.0354537963867188,-1.150993375631515e-05,0.0,0.0004184118588455,0.0,0.0,148.35752868652344,0.0,0.0,0.0,0.6034807562828064,4.0,0.0,1.0
