time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468540,294.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4021337926387787,0.050000000745058,0.0486597530543804,293.3023376464844,297.1499938964844,293.1499938964844,0.0154047440737485,-804.118408203125,304.0967712402344,0.4021413922309875,0.050000000745058,0.0512432642281055,293.2213134765625,297.1499938964844,293.1499938964844,0.3646965026855469,-4986.77685546875,304.1594543457031,0.8914087414741516,0.4488807022571563,0.3160199224948883,293.251220703125,297.1499938964844,293.1499938964844,0.4624702036380768,-8134.00830078125,304.1574401855469,0.9551496505737304,0.5421323776245117,0.5155433416366577,293.1780090332031,297.1499938964844,293.1499938964844,0.0317891091108322,-5466.4658203125,304.15240478515625,0.4793557524681091,0.07288808375597,0.3466060161590576,291.0999450683594,291.1499938964844,260.0333251953125,258.6131286621094,279.1877746582031,293.2115783691406,291.1011962890625,1.0,0.3673315048217773,0.7165474891662598,0.7165474891662598,1.0,1.0,-1.533931016921997,0.6485713124275208,0.8853597044944763,0.2895241379737854,0.0,0.0,0.7444128394126892,112.55179595947266,120.0,23.2016716003418,-18431.9765625,498.6626586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,309.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,22163.2578125,21240.0,0.0,0.0,0.4125895798206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507745742797852,1.0507862567901611,-1.171701205748832e-05,0.0,0.0004187259473837,0.0,0.0,153.74771118164062,0.0,0.0,0.0,0.5953555703163147,4.0,0.0,1.0
468600,294.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4021337926387787,0.050000000745058,0.0486597530543804,293.3023376464844,297.1499938964844,293.1499938964844,0.0154047440737485,-804.118408203125,304.0967712402344,0.4021413922309875,0.050000000745058,0.0512432642281055,293.2213134765625,297.1499938964844,293.1499938964844,0.3646965026855469,-4986.77685546875,304.1594543457031,0.8914087414741516,0.4488807022571563,0.3160199224948883,293.251220703125,297.1499938964844,293.1499938964844,0.4624702036380768,-8134.00830078125,304.1574401855469,0.9551496505737304,0.5421323776245117,0.5155433416366577,293.1780090332031,297.1499938964844,293.1499938964844,0.0317891091108322,-5466.4658203125,304.15240478515625,0.4793557524681091,0.07288808375597,0.3466060161590576,291.0999450683594,291.1499938964844,260.0333251953125,258.6131286621094,279.1877746582031,293.2115783691406,291.1011962890625,1.0,0.3673315048217773,0.7165474891662598,0.7165474891662598,1.0,1.0,-1.533931016921997,0.6485713124275208,0.8853597044944763,0.2895241379737854,0.0,0.0,0.7444128394126892,112.55179595947266,120.0,23.2016716003418,-18431.9765625,498.6626586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,309.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,22163.2578125,21240.0,0.0,0.0,0.4125895798206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507745742797852,1.0507862567901611,-1.171701205748832e-05,0.0,0.0004187259473837,0.0,0.0,153.74771118164062,0.0,0.0,0.0,0.5953555703163147,4.0,0.0,1.0
468660,294.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.3996650278568268,0.050000000745058,0.0487800575792789,293.3077087402344,297.1499938964844,293.1499938964844,0.0152751021087169,-802.4863891601562,304.0263366699219,0.3996650278568268,0.050000000745058,0.0513677522540092,293.2216186523437,297.1499938964844,293.1499938964844,0.3633579909801483,-4972.81787109375,304.1585998535156,0.8852778077125549,0.4470124244689941,0.3148123621940613,293.25128173828125,297.1499938964844,293.1499938964844,0.46052947640419,-8106.970703125,304.1582336425781,0.947910487651825,0.5395594239234924,0.5132379531860352,293.1778564453125,297.1499938964844,293.1499938964844,0.0313890911638736,-5433.603515625,304.1522827148437,0.4747275114059448,0.0722099021077156,0.3441494703292846,291.0858154296875,291.1499938964844,260.07000732421875,258.6446228027344,279.1888427734375,293.2149353027344,291.0869140625,1.0,0.3694614171981811,0.720478355884552,0.720478355884552,1.0,1.0,-1.527058243751526,0.6464216113090515,0.8806366324424744,0.2887947857379913,0.0,0.0,0.7540353536605835,115.6307373046875,123.0,0.4660525321960449,-18309.990234375,502.6037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,309.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,21124.232421875,21240.0,0.0,0.0,0.4128061532974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0464441776275637,1.0464556217193604,-1.1426887795096263e-05,0.0,0.0004189457686152,0.0,0.0,150.01687622070312,0.0,0.0,0.0,0.6052295565605164,4.0,0.0,1.0
468720,294.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.3996650278568268,0.050000000745058,0.0487800575792789,293.3077087402344,297.1499938964844,293.1499938964844,0.0152751021087169,-802.4863891601562,304.0263366699219,0.3996650278568268,0.050000000745058,0.0513677522540092,293.2216186523437,297.1499938964844,293.1499938964844,0.3633579909801483,-4972.81787109375,304.1585998535156,0.8852778077125549,0.4470124244689941,0.3148123621940613,293.25128173828125,297.1499938964844,293.1499938964844,0.46052947640419,-8106.970703125,304.1582336425781,0.947910487651825,0.5395594239234924,0.5132379531860352,293.1778564453125,297.1499938964844,293.1499938964844,0.0313890911638736,-5433.603515625,304.1522827148437,0.4747275114059448,0.0722099021077156,0.3441494703292846,291.0858154296875,291.1499938964844,260.07000732421875,258.6446228027344,279.1888427734375,293.2149353027344,291.0869140625,1.0,0.3694614171981811,0.720478355884552,0.720478355884552,1.0,1.0,-1.527058243751526,0.6464216113090515,0.8806366324424744,0.2887947857379913,0.0,0.0,0.7540353536605835,115.6307373046875,123.0,0.4660525321960449,-18309.990234375,502.6037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,309.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,21124.232421875,21240.0,0.0,0.0,0.4128061532974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0464441776275637,1.0464556217193604,-1.1426887795096263e-05,0.0,0.0004189457686152,0.0,0.0,150.01687622070312,0.0,0.0,0.0,0.6052295565605164,4.0,0.0,1.0
468780,294.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.3972485661506653,0.050000000745058,0.0488994792103767,293.31591796875,297.1499938964844,293.1499938964844,0.0150665892288088,-798.0933227539062,303.94744873046875,0.3972485661506653,0.050000000745058,0.0514935068786144,293.221923828125,297.1499938964844,293.1499938964844,0.360911101102829,-4945.869140625,304.1597900390625,0.8794053196907043,0.4451395571231842,0.3136094212532043,293.25115966796875,297.1499938964844,293.1499938964844,0.4571947455406189,-8059.28955078125,304.1610412597656,0.940751850605011,0.5370157957077026,0.5109774470329285,293.1777038574219,297.1499938964844,293.1499938964844,0.0308504439890384,-5386.2490234375,304.15240478515625,0.4697937369346618,0.0715381503105163,0.3417267501354217,291.1076354980469,291.1499938964844,260.1066589355469,258.67596435546875,279.1904602050781,293.2198791503906,291.10943603515625,1.0,0.3715640306472778,0.7246007919311523,0.7246007919311523,1.0,1.0,-1.5202860832214355,0.6443260312080383,0.8759600520133972,0.2881002128124237,0.0,0.0,0.758300244808197,118.68880462646484,126.0,22.635374069213867,-18282.095703125,506.50335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,309.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,21117.19921875,21240.0,0.0,0.0,0.4131832718849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0598543882369995,1.059865951538086,-1.1596820513659624e-05,0.0,0.0004193285130895,0.0,0.0,154.65943908691406,0.0,0.0,0.0,0.611061155796051,4.0,0.0,1.0
468840,294.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.3972485661506653,0.050000000745058,0.0488994792103767,293.31591796875,297.1499938964844,293.1499938964844,0.0150665892288088,-798.0933227539062,303.94744873046875,0.3972485661506653,0.050000000745058,0.0514935068786144,293.221923828125,297.1499938964844,293.1499938964844,0.360911101102829,-4945.869140625,304.1597900390625,0.8794053196907043,0.4451395571231842,0.3136094212532043,293.25115966796875,297.1499938964844,293.1499938964844,0.4571947455406189,-8059.28955078125,304.1610412597656,0.940751850605011,0.5370157957077026,0.5109774470329285,293.1777038574219,297.1499938964844,293.1499938964844,0.0308504439890384,-5386.2490234375,304.15240478515625,0.4697937369346618,0.0715381503105163,0.3417267501354217,291.1076354980469,291.1499938964844,260.1066589355469,258.67596435546875,279.1904602050781,293.2198791503906,291.10943603515625,1.0,0.3715640306472778,0.7246007919311523,0.7246007919311523,1.0,1.0,-1.5202860832214355,0.6443260312080383,0.8759600520133972,0.2881002128124237,0.0,0.0,0.758300244808197,118.68880462646484,126.0,22.635374069213867,-18282.095703125,506.50335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,309.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,21117.19921875,21240.0,0.0,0.0,0.4131832718849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0598543882369995,1.059865951538086,-1.1596820513659624e-05,0.0,0.0004193285130895,0.0,0.0,154.65943908691406,0.0,0.0,0.0,0.611061155796051,4.0,0.0,1.0
468900,294.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.3960464298725128,0.050000000745058,0.0489590726792812,293.3206481933594,297.1499938964844,293.1499938964844,0.0149564435705542,-795.7340087890625,303.90545654296875,0.3960464298725128,0.050000000745058,0.051556259393692,293.2220458984375,297.1499938964844,293.1499938964844,0.3596774935722351,-4932.32177734375,304.1602478027344,0.876550018787384,0.4441992342472076,0.3130041360855102,293.2510986328125,297.1499938964844,293.1499938964844,0.4555090069770813,-8035.3642578125,304.1620788574219,0.9372023344039916,0.5357488393783569,0.5098506212234497,293.1776123046875,297.1499938964844,293.1499938964844,0.030583357438445,-5362.66552734375,304.1524658203125,0.4671502709388733,0.0712023377418518,0.3405174314975738,291.11871337890625,291.1499938964844,260.125,258.6915588378906,279.1913757324219,293.2227783203125,291.1204528808594,1.0,0.3726058900356293,0.7267401218414307,0.7267401218414307,1.0,1.0,-1.5169017314910889,0.6432825922966003,0.8736191987991333,0.2877569794654846,0.0,0.0,0.7592659592628479,120.21492004394533,126.0,26.267696380615234,-18259.0859375,508.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,309.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21149.056640625,20160.0,0.0,0.0,0.413395494222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0637719631195068,1.0637836456298828,-1.1654545232886449e-05,0.0,0.0004195438814349,0.0,0.0,156.10923767089844,0.0,0.0,0.0,0.5978409051895142,4.0,0.0,1.0
468960,294.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.3948436975479126,0.050000000745058,0.0490185879170894,293.32568359375,297.1499938964844,293.1499938964844,0.0148728527128696,-794.5072021484375,303.86163330078125,0.3948436975479126,0.050000000745058,0.0516189336776733,293.22216796875,297.1499938964844,293.1499938964844,0.3590546548366546,-4925.96826171875,304.15948486328125,0.873749852180481,0.4432626962661743,0.3123988211154938,293.2509765625,297.1499938964844,293.1499938964844,0.4545833170413971,-8023.00341796875,304.1615295410156,0.9336850047111512,0.5344921946525574,0.5087292790412903,293.17755126953125,297.1499938964844,293.1499938964844,0.0303966682404279,-5347.33837890625,304.15234375,0.4643575549125671,0.070866584777832,0.3393072485923767,291.1114807128906,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2258605957031,291.1090087890625,1.0,0.373642086982727,0.7289299964904785,0.7289299964904785,1.0,1.0,-1.513522744178772,0.642242968082428,0.8712797164916992,0.2874163687229156,0.0,0.0,0.7623347640037537,121.73926544189452,129.0,-4.507246017456055,-18148.09375,510.34173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20325.06640625,20160.0,0.0,0.0,0.4134484231472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046392560005188,1.0464037656784058,-1.1245501809753478e-05,0.0,0.0004195975780021,0.0,0.0,148.28492736816406,0.0,0.0,0.0,0.6021718382835388,4.0,0.0,1.0
469020,294.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.3924258053302765,0.050000000745058,0.0491372682154178,293.3362121582031,297.1499938964844,293.1499938964844,0.0146571043878793,-790.093994140625,303.7708435058594,0.3924258053302765,0.050000000745058,0.0517439097166061,293.22235107421875,297.1499938964844,293.1499938964844,0.3569841980934143,-4903.3896484375,304.15985107421875,0.868325412273407,0.441399335861206,0.3111986517906189,293.2506103515625,297.1499938964844,293.1499938964844,0.4517105519771576,-7982.623046875,304.1625671386719,0.9267977476119996,0.5320073962211609,0.5065199136734009,293.1773986816406,297.1499938964844,293.1499938964844,0.0299154818058013,-5305.2314453125,304.1523742675781,0.4585415720939636,0.0701982602477073,0.3368954360485077,291.1194763183594,291.1499938964844,260.17999267578125,258.7381591796875,279.1943054199219,293.2323303222656,291.1215515136719,1.0,0.3757002055644989,0.7334578633308411,0.7334578633308411,1.0,1.0,-1.506826639175415,0.6401932239532471,0.8666333556175232,0.2867522537708282,0.0,0.0,0.7664877772331238,124.78028869628906,132.0,17.819730758666992,-18131.58203125,514.1495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20104.439453125,20160.0,0.0,0.0,0.4134177267551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538415908813477,1.053852915763855,-1.1290609108982608e-05,0.0,0.0004195664369035,0.0,0.0,150.370361328125,0.0,0.0,0.0,0.605028510093689,4.0,0.0,1.0
469080,294.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.3924258053302765,0.050000000745058,0.0491372682154178,293.3362121582031,297.1499938964844,293.1499938964844,0.0146571043878793,-790.093994140625,303.7708435058594,0.3924258053302765,0.050000000745058,0.0517439097166061,293.22235107421875,297.1499938964844,293.1499938964844,0.3569841980934143,-4903.3896484375,304.15985107421875,0.868325412273407,0.441399335861206,0.3111986517906189,293.2506103515625,297.1499938964844,293.1499938964844,0.4517105519771576,-7982.623046875,304.1625671386719,0.9267977476119996,0.5320073962211609,0.5065199136734009,293.1773986816406,297.1499938964844,293.1499938964844,0.0299154818058013,-5305.2314453125,304.1523742675781,0.4585415720939636,0.0701982602477073,0.3368954360485077,291.1194763183594,291.1499938964844,260.17999267578125,258.7381591796875,279.1943054199219,293.2323303222656,291.1215515136719,1.0,0.3757002055644989,0.7334578633308411,0.7334578633308411,1.0,1.0,-1.506826639175415,0.6401932239532471,0.8666333556175232,0.2867522537708282,0.0,0.0,0.7664877772331238,124.78028869628906,132.0,17.819730758666992,-18131.58203125,514.1495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20104.439453125,20160.0,0.0,0.0,0.4134177267551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538415908813477,1.053852915763855,-1.1290609108982608e-05,0.0,0.0004195664369035,0.0,0.0,150.370361328125,0.0,0.0,0.0,0.605028510093689,4.0,0.0,1.0
469140,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3899649679660797,0.050000000745058,0.0492557734251022,293.3470153808594,297.1499938964844,293.1499938964844,0.0144139342010021,-784.5271606445312,303.67657470703125,0.3899649679660797,0.050000000745058,0.0518687032163143,293.2225646972656,297.1499938964844,293.1499938964844,0.3544557392597198,-4875.53173828125,304.1607666015625,0.8630976676940918,0.4395214021205902,0.3099900782108307,293.25030517578125,297.1499938964844,293.1499938964844,0.448264867067337,-7933.89794921875,304.1640930175781,0.9201226234436036,0.5295225381851196,0.5043143033981323,293.17724609375,297.1499938964844,293.1499938964844,0.0294020511209964,-5257.576171875,304.1524353027344,0.4529595673084259,0.0695322677493095,0.3344961106777191,291.14404296875,291.1499938964844,260.2166748046875,258.7690734863281,279.19635009765625,293.2392578125,291.1458740234375,1.0,0.3777402937412262,0.7381958365440369,0.7381958365440369,1.0,1.0,-1.5001394748687744,0.6381486654281616,0.8619908094406128,0.2860923707485199,0.0,0.0,0.7656049132347107,127.81745910644533,135.0,28.68540954589844,-18091.486328125,517.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,309.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,20157.693359375,19080.0,0.0,0.0,0.4132974743843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05522358417511,1.0552349090576172,-1.1320352314214688e-05,0.0,0.0004194444045424,0.0,0.0,150.9637908935547,0.0,0.0,0.0,0.5906322598457336,4.0,0.0,1.0
469200,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.3899649679660797,0.050000000745058,0.0492557734251022,293.3470153808594,297.1499938964844,293.1499938964844,0.0144139342010021,-784.5271606445312,303.67657470703125,0.3899649679660797,0.050000000745058,0.0518687032163143,293.2225646972656,297.1499938964844,293.1499938964844,0.3544557392597198,-4875.53173828125,304.1607666015625,0.8630976676940918,0.4395214021205902,0.3099900782108307,293.25030517578125,297.1499938964844,293.1499938964844,0.448264867067337,-7933.89794921875,304.1640930175781,0.9201226234436036,0.5295225381851196,0.5043143033981323,293.17724609375,297.1499938964844,293.1499938964844,0.0294020511209964,-5257.576171875,304.1524353027344,0.4529595673084259,0.0695322677493095,0.3344961106777191,291.14404296875,291.1499938964844,260.2166748046875,258.7690734863281,279.19635009765625,293.2392578125,291.1458740234375,1.0,0.3777402937412262,0.7381958365440369,0.7381958365440369,1.0,1.0,-1.5001394748687744,0.6381486654281616,0.8619908094406128,0.2860923707485199,0.0,0.0,0.7656049132347107,127.81745910644533,135.0,28.68540954589844,-18091.486328125,517.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,309.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,20157.693359375,19080.0,0.0,0.0,0.4132974743843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05522358417511,1.0552349090576172,-1.1320352314214688e-05,0.0,0.0004194444045424,0.0,0.0,150.9637908935547,0.0,0.0,0.0,0.5906322598457336,4.0,0.0,1.0
469260,294.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3874663114547729,0.050000000745058,0.0493739955127239,293.3578186035156,297.1499938964844,293.1499938964844,0.014216330833733,-780.9010620117188,303.5774841308594,0.3874663114547729,0.050000000745058,0.0519931949675083,293.2226867675781,297.1499938964844,293.1499938964844,0.3530267477035522,-4860.572265625,304.1596069335937,0.8580735921859741,0.437658429145813,0.3087855279445648,293.2498474121094,297.1499938964844,293.1499938964844,0.4461965560913086,-7906.00732421875,304.1628723144531,0.9137512445449828,0.5270726680755615,0.5021309852600098,293.1771240234375,297.1499938964844,293.1499938964844,0.0287669524550437,-5227.28564453125,304.1526794433594,0.4476414918899536,0.068869337439537,0.3321056962013244,291.1325988769531,291.1499938964844,260.2533264160156,258.7998962402344,279.1983642578125,293.2461853027344,291.13360595703125,1.0,0.3797650039196014,0.7431329488754272,0.7431329488754272,1.0,1.0,-1.4934940338134766,0.6361185312271118,0.8573755025863647,0.2854387462139129,0.0,0.0,0.7686821222305298,130.84844970703125,138.0,2.5615506172180176,-17964.982421875,521.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,309.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19149.41015625,19080.0,0.0,0.0,0.4126280844211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032858967781067,1.032869815826416,-1.080874881154159e-05,0.0,0.000418765033828,0.0,0.0,141.22218322753906,0.0,0.0,0.0,0.5923186540603638,4.0,0.0,1.0
469320,294.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.3874663114547729,0.050000000745058,0.0493739955127239,293.3578186035156,297.1499938964844,293.1499938964844,0.014216330833733,-780.9010620117188,303.5774841308594,0.3874663114547729,0.050000000745058,0.0519931949675083,293.2226867675781,297.1499938964844,293.1499938964844,0.3530267477035522,-4860.572265625,304.1596069335937,0.8580735921859741,0.437658429145813,0.3087855279445648,293.2498474121094,297.1499938964844,293.1499938964844,0.4461965560913086,-7906.00732421875,304.1628723144531,0.9137512445449828,0.5270726680755615,0.5021309852600098,293.1771240234375,297.1499938964844,293.1499938964844,0.0287669524550437,-5227.28564453125,304.1526794433594,0.4476414918899536,0.068869337439537,0.3321056962013244,291.1325988769531,291.1499938964844,260.2533264160156,258.7998962402344,279.1983642578125,293.2461853027344,291.13360595703125,1.0,0.3797650039196014,0.7431329488754272,0.7431329488754272,1.0,1.0,-1.4934940338134766,0.6361185312271118,0.8573755025863647,0.2854387462139129,0.0,0.0,0.7686821222305298,130.84844970703125,138.0,2.5615506172180176,-17964.982421875,521.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,309.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19149.41015625,19080.0,0.0,0.0,0.4126280844211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032858967781067,1.032869815826416,-1.080874881154159e-05,0.0,0.000418765033828,0.0,0.0,141.22218322753906,0.0,0.0,0.0,0.5923186540603638,4.0,0.0,1.0
469380,294.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.3850339949131012,0.050000000745058,0.0494919456541538,293.3683776855469,297.1499938964844,293.1499938964844,0.0139702763408422,-775.0555419921875,303.4768981933594,0.3850339949131012,0.050000000745058,0.0521174035966396,293.2228088378906,297.1499938964844,293.1499938964844,0.3506173491477966,-4833.98779296875,304.1604309082031,0.853243350982666,0.4357928037643432,0.307585597038269,293.2493896484375,297.1499938964844,293.1499938964844,0.4429188966751098,-7859.69140625,304.1640625,0.9077614545822144,0.5246350169181824,0.4999705553054809,293.1769714355469,297.1499938964844,293.1499938964844,0.0281771253794431,-5179.130859375,304.1527099609375,0.4425989985466003,0.0682133436203002,0.3297418355941772,291.1537475585937,291.1499938964844,260.2900085449219,258.83062744140625,279.20037841796875,293.2531433105469,291.1555480957031,1.0,0.3817775845527649,0.7482725381851196,0.7482725381851196,1.0,1.0,-1.486912727355957,0.6341099143028259,0.8528028726577759,0.2847952246665954,0.0,0.0,0.7668620347976685,133.87411499023438,141.0,22.716508865356445,-17935.189453125,525.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,309.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,19118.638671875,19080.0,0.0,0.0,0.4117443561553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03115713596344,1.031167984008789,-1.0780460797832347e-05,0.0,0.0004178681992925,0.0,0.0,140.593505859375,0.0,0.0,0.0,0.5913102626800537,4.0,0.0,1.0
469440,294.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.3850339949131012,0.050000000745058,0.0494919456541538,293.3683776855469,297.1499938964844,293.1499938964844,0.0139702763408422,-775.0555419921875,303.4768981933594,0.3850339949131012,0.050000000745058,0.0521174035966396,293.2228088378906,297.1499938964844,293.1499938964844,0.3506173491477966,-4833.98779296875,304.1604309082031,0.853243350982666,0.4357928037643432,0.307585597038269,293.2493896484375,297.1499938964844,293.1499938964844,0.4429188966751098,-7859.69140625,304.1640625,0.9077614545822144,0.5246350169181824,0.4999705553054809,293.1769714355469,297.1499938964844,293.1499938964844,0.0281771253794431,-5179.130859375,304.1527099609375,0.4425989985466003,0.0682133436203002,0.3297418355941772,291.1537475585937,291.1499938964844,260.2900085449219,258.83062744140625,279.20037841796875,293.2531433105469,291.1555480957031,1.0,0.3817775845527649,0.7482725381851196,0.7482725381851196,1.0,1.0,-1.486912727355957,0.6341099143028259,0.8528028726577759,0.2847952246665954,0.0,0.0,0.7668620347976685,133.87411499023438,141.0,22.716508865356445,-17935.189453125,525.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,309.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,19118.638671875,19080.0,0.0,0.0,0.4117443561553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03115713596344,1.031167984008789,-1.0780460797832347e-05,0.0,0.0004178681992925,0.0,0.0,140.593505859375,0.0,0.0,0.0,0.5913102626800537,4.0,0.0,1.0
469500,294.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.3838457465171814,0.050000000745058,0.049550887197256,293.3735656738281,297.1499938964844,293.1499938964844,0.0138473697006702,-772.082275390625,303.4257202148437,0.3838457465171814,0.050000000745058,0.0521794706583023,293.2228698730469,297.1499938964844,293.1499938964844,0.3494153320789337,-4820.7529296875,304.16070556640625,0.8508913516998291,0.4348573088645935,0.3069827258586883,293.2491760253906,297.1499938964844,293.1499938964844,0.4412849843502044,-7836.671875,304.1644592285156,0.9049275517463684,0.5234177112579346,0.498890221118927,293.1768798828125,297.1499938964844,293.1499938964844,0.0279950909316539,-5156.52294921875,304.1525573730469,0.4401794672012329,0.0678878054022789,0.328571617603302,291.16424560546875,291.1499938964844,260.3083190917969,258.845947265625,279.201416015625,293.25665283203125,291.1658630371094,1.0,0.3827793598175049,0.7509217262268066,0.7509217262268066,1.0,1.0,-1.4836325645446775,0.63310706615448,0.8505254983901978,0.2844734787940979,0.0,0.0,0.7648512721061707,135.38644409179688,141.0,25.220365524291992,-17909.462890625,527.1636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958679199219,309.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19143.703125,18000.0,0.0,0.0,0.4112307131290436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028032302856445,1.0280430316925049,-1.0747053238446824e-05,0.0,0.0004173469205852,0.0,0.0,139.61582946777344,0.0,0.0,0.0,0.5748975276947021,4.0,0.0,1.0
469560,294.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.3826760947704315,0.050000000745058,0.0496097803115844,293.3786315917969,297.1499938964844,293.1499938964844,0.0137514304369688,-770.3543090820312,303.3727111816406,0.3826760947704315,0.050000000745058,0.0522414892911911,293.2229309082031,297.1499938964844,293.1499938964844,0.3488703668117523,-4815.2958984375,304.15972900390625,0.8485826849937439,0.4339266717433929,0.3063804805278778,293.2489318847656,297.1499938964844,293.1499938964844,0.4404711127281189,-7826.14013671875,304.16326904296875,0.9022171497344972,0.5222095847129822,0.497813880443573,293.17681884765625,297.1499938964844,293.1499938964844,0.0278599802404642,-5142.85302734375,304.15234375,0.4378264248371124,0.0675638765096664,0.3274077773094177,291.1547241210937,291.1499938964844,260.32666015625,258.8612670898437,279.20245361328125,293.2601013183594,291.15142822265625,1.0,0.3837784230709076,0.7536218166351318,0.7536218166351318,1.0,1.0,-1.48036527633667,0.632107138633728,0.8482581973075867,0.2841524183750152,0.0,0.0,0.7652421593666077,136.89794921875,129.0,-10.045208930969238,-17786.431640625,528.9955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,309.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18328.00390625,18000.0,0.0,0.0,0.410502940416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029394626617432,1.0029497146606443,-1.0253112122882158e-05,0.0,0.000416608294472,0.0,0.0,129.86068725585938,0.0,0.0,0.0,0.5756118893623352,4.0,0.0,1.0
469620,294.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3841125071048736,0.050000000745058,0.049537681043148,293.3883056640625,297.1499938964844,293.1499938964844,0.0134415021166205,-762.3214111328125,303.2668151855469,0.3841125071048736,0.050000000745058,0.0521655641496181,293.2227478027344,297.1499938964844,293.1499938964844,0.3468352258205414,-4793.0390625,304.15997314453125,0.8495704531669617,0.4321160614490509,0.3050567209720611,293.2481994628906,297.1499938964844,293.1499938964844,0.4377191662788391,-7787.60205078125,304.1635437011719,0.9032461643218994,0.5198531150817871,0.4955112636089325,293.1764221191406,297.1499938964844,293.1499938964844,0.0274339634925127,-5091.673828125,304.1522827148437,0.4374261200428009,0.0669600144028663,0.3242557942867279,291.15655517578125,291.1499938964844,260.36334228515625,258.891845703125,279.2052917480469,293.2666320800781,291.158447265625,1.0,0.3807280659675598,0.759288489818573,0.759288489818573,1.0,1.0,-1.4720515012741089,0.629297137260437,0.8427543640136719,0.2830785512924194,0.0,0.0,0.7649572491645813,134.82643127441406,117.0,12.138148307800291,-17745.90234375,518.7798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,309.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.30078125,18000.0,0.0,0.0,0.4087791442871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983474612236024,0.998357594013214,-1.0139253390661906e-05,0.0,0.0004148588632233,0.0,0.0,127.90245056152344,0.0,0.0,0.0,0.5729560256004333,4.0,0.0,1.0
469680,294.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.3841125071048736,0.050000000745058,0.049537681043148,293.3883056640625,297.1499938964844,293.1499938964844,0.0134415021166205,-762.3214111328125,303.2668151855469,0.3841125071048736,0.050000000745058,0.0521655641496181,293.2227478027344,297.1499938964844,293.1499938964844,0.3468352258205414,-4793.0390625,304.15997314453125,0.8495704531669617,0.4321160614490509,0.3050567209720611,293.2481994628906,297.1499938964844,293.1499938964844,0.4377191662788391,-7787.60205078125,304.1635437011719,0.9032461643218994,0.5198531150817871,0.4955112636089325,293.1764221191406,297.1499938964844,293.1499938964844,0.0274339634925127,-5091.673828125,304.1522827148437,0.4374261200428009,0.0669600144028663,0.3242557942867279,291.15655517578125,291.1499938964844,260.36334228515625,258.891845703125,279.2052917480469,293.2666320800781,291.158447265625,1.0,0.3807280659675598,0.759288489818573,0.759288489818573,1.0,1.0,-1.4720515012741089,0.629297137260437,0.8427543640136719,0.2830785512924194,0.0,0.0,0.7649572491645813,134.82643127441406,117.0,12.138148307800291,-17745.90234375,518.7798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,309.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.30078125,18000.0,0.0,0.0,0.4087791442871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983474612236024,0.998357594013214,-1.0139253390661906e-05,0.0,0.0004148588632233,0.0,0.0,127.90245056152344,0.0,0.0,0.0,0.5729560256004333,4.0,0.0,1.0
469740,294.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.3883504271507263,0.050000000745058,0.0493322685360908,293.3971252441406,297.1499938964844,293.1499938964844,0.0130583941936492,-751.1285400390625,303.16162109375,0.3883504271507263,0.050000000745058,0.0519492551684379,293.2222595214844,297.1499938964844,293.1499938964844,0.3441657423973083,-4763.41259765625,304.1610717773437,0.854759156703949,0.4303681850433349,0.3036729097366333,293.2472229003906,297.1499938964844,293.1499938964844,0.4341907203197479,-7737.4814453125,304.1649169921875,0.9092490673065186,0.5175586938858032,0.4931279718875885,293.1756591796875,297.1499938964844,293.1499938964844,0.0268484130501747,-5029.0556640625,304.1524963378906,0.4404009878635406,0.0664442181587219,0.3208138048648834,291.1792297363281,291.1499938964844,260.3999938964844,258.92242431640625,279.2083435058594,293.2728576660156,291.1809387207031,1.0,0.3746724128723144,0.7652741074562073,0.7652741074562073,1.0,1.0,-1.4628911018371582,0.626102089881897,0.8367890119552612,0.2817826569080353,0.0,0.0,0.7595133781433105,129.18577575683594,105.0,25.122148513793945,-17672.349609375,499.2718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882202148437,309.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18108.9765625,18000.0,0.0,0.0,0.4068548381328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989409565925598,0.9894196391105652,-1.0039887456514409e-05,0.0,0.000412905937992,0.0,0.0,125.2276382446289,0.0,0.0,0.0,0.5688680410385132,4.0,0.0,1.0
469800,294.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.3883504271507263,0.050000000745058,0.0493322685360908,293.3971252441406,297.1499938964844,293.1499938964844,0.0130583941936492,-751.1285400390625,303.16162109375,0.3883504271507263,0.050000000745058,0.0519492551684379,293.2222595214844,297.1499938964844,293.1499938964844,0.3441657423973083,-4763.41259765625,304.1610717773437,0.854759156703949,0.4303681850433349,0.3036729097366333,293.2472229003906,297.1499938964844,293.1499938964844,0.4341907203197479,-7737.4814453125,304.1649169921875,0.9092490673065186,0.5175586938858032,0.4931279718875885,293.1756591796875,297.1499938964844,293.1499938964844,0.0268484130501747,-5029.0556640625,304.1524963378906,0.4404009878635406,0.0664442181587219,0.3208138048648834,291.1792297363281,291.1499938964844,260.3999938964844,258.92242431640625,279.2083435058594,293.2728576660156,291.1809387207031,1.0,0.3746724128723144,0.7652741074562073,0.7652741074562073,1.0,1.0,-1.4628911018371582,0.626102089881897,0.8367890119552612,0.2817826569080353,0.0,0.0,0.7595133781433105,129.18577575683594,105.0,25.122148513793945,-17672.349609375,499.2718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882202148437,309.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18108.9765625,18000.0,0.0,0.0,0.4068548381328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989409565925598,0.9894196391105652,-1.0039887456514409e-05,0.0,0.000412905937992,0.0,0.0,125.2276382446289,0.0,0.0,0.0,0.5688680410385132,4.0,0.0,1.0
469860,294.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.394282191991806,0.050000000745058,0.0490467920899391,293.4050598144531,297.1499938964844,293.1499938964844,0.0126623082906007,-739.0924682617188,303.0557556152344,0.394282191991806,0.050000000745058,0.0516486316919326,293.2215270996094,297.1499938964844,293.1499938964844,0.3416263163089752,-4735.3984375,304.1615905761719,0.8631621599197388,0.4286894202232361,0.3022739887237549,293.2460327148437,297.1499938964844,293.1499938964844,0.430827647447586,-7690.01904296875,304.16552734375,0.91945481300354,0.5153388381004333,0.4907276332378387,293.1745910644531,297.1499938964844,293.1499938964844,0.0261818766593933,-4968.17041015625,304.1527709960937,0.446099042892456,0.0660104602575302,0.3173491954803467,291.1966247558594,291.1499938964844,260.4366760253906,258.95294189453125,279.2113037109375,293.278564453125,291.19775390625,1.0,0.3665987253189087,0.7715549468994141,0.7715549468994141,1.0,1.0,-1.4534674882888794,0.6227771043777466,0.8306903839111328,0.2804107069969177,0.0,0.0,0.7520543336868286,121.40670013427734,93.0,22.787738800048828,-17570.666015625,474.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,309.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.9453125,18000.0,0.0,0.0,0.4046492576599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9753019213676452,0.9753117561340332,-9.882874110189732e-06,0.0,0.0004106675623916,0.0,0.0,121.07191467285156,0.0,0.0,0.0,0.5625381469726562,4.0,0.0,1.0
469920,294.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.394282191991806,0.050000000745058,0.0490467920899391,293.4050598144531,297.1499938964844,293.1499938964844,0.0126623082906007,-739.0924682617188,303.0557556152344,0.394282191991806,0.050000000745058,0.0516486316919326,293.2215270996094,297.1499938964844,293.1499938964844,0.3416263163089752,-4735.3984375,304.1615905761719,0.8631621599197388,0.4286894202232361,0.3022739887237549,293.2460327148437,297.1499938964844,293.1499938964844,0.430827647447586,-7690.01904296875,304.16552734375,0.91945481300354,0.5153388381004333,0.4907276332378387,293.1745910644531,297.1499938964844,293.1499938964844,0.0261818766593933,-4968.17041015625,304.1527709960937,0.446099042892456,0.0660104602575302,0.3173491954803467,291.1966247558594,291.1499938964844,260.4366760253906,258.95294189453125,279.2113037109375,293.278564453125,291.19775390625,1.0,0.3665987253189087,0.7715549468994141,0.7715549468994141,1.0,1.0,-1.4534674882888794,0.6227771043777466,0.8306903839111328,0.2804107069969177,0.0,0.0,0.7520543336868286,121.40670013427734,93.0,22.787738800048828,-17570.666015625,474.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,309.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.9453125,18000.0,0.0,0.0,0.4046492576599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9753019213676452,0.9753117561340332,-9.882874110189732e-06,0.0,0.0004106675623916,0.0,0.0,121.07191467285156,0.0,0.0,0.0,0.5625381469726562,4.0,0.0,1.0
469980,294.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4010741412639618,0.050000000745058,0.0487118326127529,293.4121398925781,297.1499938964844,293.1499938964844,0.0122705595567822,-726.8201293945312,302.9491271972656,0.4010741412639618,0.050000000745058,0.0512959063053131,293.2205505371094,297.1499938964844,293.1499938964844,0.3393127024173736,-4710.0498046875,304.1615905761719,0.874509334564209,0.427075445652008,0.3008827269077301,293.2445983886719,297.1499938964844,293.1499938964844,0.4277510046958923,-7646.9072265625,304.1654663085937,0.9334098100662231,0.5131935477256775,0.4883459210395813,293.1733093261719,297.1499938964844,293.1499938964844,0.0255780853331089,-4911.658203125,304.1528625488281,0.4544374048709869,0.065648540854454,0.3139730393886566,291.2066650390625,291.1499938964844,260.47332763671875,258.9834899902344,279.2141418457031,293.2837219238281,291.2071533203125,1.0,0.3571338653564453,0.7781133651733398,0.7781133651733398,1.0,1.0,-1.4440596103668213,0.6194424033164978,0.8246171474456787,0.2790278792381286,0.0,0.0,0.743752121925354,112.3099136352539,81.0,14.706097602844238,-17453.677734375,446.8769226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338195800781,309.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.744140625,18000.0,0.0,0.0,0.4021168947219848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958012044429779,0.9580217003822328,-9.68662880040938e-06,0.0,0.0004080975486431,0.0,0.0,116.05807495117188,0.0,0.0,0.0,0.554801344871521,4.0,0.0,1.0
470040,294.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4010741412639618,0.050000000745058,0.0487118326127529,293.4121398925781,297.1499938964844,293.1499938964844,0.0122705595567822,-726.8201293945312,302.9491271972656,0.4010741412639618,0.050000000745058,0.0512959063053131,293.2205505371094,297.1499938964844,293.1499938964844,0.3393127024173736,-4710.0498046875,304.1615905761719,0.874509334564209,0.427075445652008,0.3008827269077301,293.2445983886719,297.1499938964844,293.1499938964844,0.4277510046958923,-7646.9072265625,304.1654663085937,0.9334098100662231,0.5131935477256775,0.4883459210395813,293.1733093261719,297.1499938964844,293.1499938964844,0.0255780853331089,-4911.658203125,304.1528625488281,0.4544374048709869,0.065648540854454,0.3139730393886566,291.2066650390625,291.1499938964844,260.47332763671875,258.9834899902344,279.2141418457031,293.2837219238281,291.2071533203125,1.0,0.3571338653564453,0.7781133651733398,0.7781133651733398,1.0,1.0,-1.4440596103668213,0.6194424033164978,0.8246171474456787,0.2790278792381286,0.0,0.0,0.743752121925354,112.3099136352539,81.0,14.706097602844238,-17453.677734375,446.8769226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338195800781,309.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.744140625,18000.0,0.0,0.0,0.4021168947219848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958012044429779,0.9580217003822328,-9.68662880040938e-06,0.0,0.0004080975486431,0.0,0.0,116.05807495117188,0.0,0.0,0.0,0.554801344871521,4.0,0.0,1.0
470100,294.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.4048394858837127,0.050000000745058,0.0485323593020439,293.41534423828125,297.1499938964844,293.1499938964844,0.0120787043124437,-720.6784057617188,302.89556884765625,0.4048394858837127,0.050000000745058,0.0511069111526012,293.2200012207031,297.1499938964844,293.1499938964844,0.3382386267185211,-4698.33447265625,304.16143798828125,0.8812839388847351,0.426289826631546,0.3001932501792907,293.24383544921875,297.1499938964844,293.1499938964844,0.4263183772563934,-7626.9208984375,304.1652526855469,0.9415674805641174,0.5121464133262634,0.487167090177536,293.172607421875,297.1499938964844,293.1499938964844,0.0252953618764877,-4885.111328125,304.15283203125,0.459638386964798,0.0654907599091529,0.3123338520526886,291.20916748046875,291.1499938964844,260.4916687011719,258.998779296875,279.21551513671875,293.2860717773437,291.2094116210937,1.0,0.3520052433013916,0.7814925909042358,0.7814925909042358,1.0,1.0,-1.4394065141677856,0.617790162563324,0.8216163516044617,0.2783423960208893,0.0,0.0,0.7395508289337158,107.44300079345705,81.0,10.370144844055176,-17392.619140625,432.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720886230469,309.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.51953125,18000.0,0.0,0.0,0.4007279574871063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488223195075988,0.9488318562507628,-9.581751328369135e-06,0.0,0.0004066879337187,0.0,0.0,113.43877410888672,0.0,0.0,0.0,0.5506971478462219,4.0,0.0,1.0
470160,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.4089617729187011,0.050000000745058,0.048347245901823,293.4183349609375,297.1499938964844,293.1499938964844,0.0118903052061796,-714.5578002929688,302.8418884277344,0.4089617729187011,0.050000000745058,0.0509119816124439,293.21942138671875,297.1499938964844,293.1499938964844,0.3372126221656799,-4687.16845703125,304.1612243652344,0.8888213038444519,0.4255170822143554,0.2995086312294006,293.2430419921875,297.1499938964844,293.1499938964844,0.4249476492404938,-7607.83740234375,304.1649780273437,0.9503571391105652,0.5111149549484253,0.4859975278377533,293.171875,297.1499938964844,293.1499938964844,0.0250249523669481,-4859.65625,304.15283203125,0.4654852151870727,0.0653469413518905,0.3107319176197052,291.2102966308594,291.1499938964844,260.510009765625,259.0140380859375,279.21685791015625,293.2882385253906,291.2103271484375,1.0,0.3466539680957794,0.7849377393722534,0.7849377393722534,1.0,1.0,-1.43480122089386,0.6161537766456604,0.8186475038528442,0.277663916349411,0.0,0.0,0.735412061214447,102.42703247070312,69.0,6.374107837677002,-17331.0,417.7062683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103881835937,309.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.802734375,18000.0,0.0,0.0,0.3992612063884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395490288734436,0.9395585060119628,-9.475929800828451e-06,0.0,0.0004051993601024,0.0,0.0,110.8311538696289,0.0,0.0,0.0,0.5465620756149292,4.0,0.0,1.0
470220,294.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.418805330991745,0.050000000745058,0.0479653589427471,293.4236755371094,297.1499938964844,293.1499938964844,0.0115246325731277,-702.4046630859375,302.734375,0.418805330991745,0.050000000745058,0.0505098327994346,293.2182006835937,297.1499938964844,293.1499938964844,0.3352774679660797,-4666.150390625,304.16070556640625,0.9063925743103028,0.4240056574344635,0.2981550991535187,293.24139404296875,297.1499938964844,293.1499938964844,0.4223579466342926,-7571.84423828125,304.164306640625,0.9692596197128296,0.5090944170951843,0.4836872816085815,293.1703796386719,297.1499938964844,293.1499938964844,0.024517748504877,-4811.69482421875,304.1527099609375,0.4768761396408081,0.065096691250801,0.3076445162296295,291.20947265625,291.1499938964844,260.5466613769531,259.0446472167969,279.2195129394531,293.2921447753906,291.2091979980469,1.0,0.3353751301765442,0.7920227646827698,0.7920227646827698,1.0,1.0,-1.425755500793457,0.6129361987113953,0.8128193020820618,0.2763319611549377,0.0,0.0,0.7275046110153198,92.08785247802734,57.0,-0.0318909920752048,-17208.119140625,387.8893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848205566406,309.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.470703125,18000.0,0.0,0.0,0.3961234092712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213573336601256,0.9213666319847108,-9.26915254240157e-06,0.0,0.0004020149062853,0.0,0.0,105.82520294189452,0.0,0.0,0.0,0.5384721159934998,4.0,0.0,1.0
470280,294.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.418805330991745,0.050000000745058,0.0479653589427471,293.4236755371094,297.1499938964844,293.1499938964844,0.0115246325731277,-702.4046630859375,302.734375,0.418805330991745,0.050000000745058,0.0505098327994346,293.2182006835937,297.1499938964844,293.1499938964844,0.3352774679660797,-4666.150390625,304.16070556640625,0.9063925743103028,0.4240056574344635,0.2981550991535187,293.24139404296875,297.1499938964844,293.1499938964844,0.4223579466342926,-7571.84423828125,304.164306640625,0.9692596197128296,0.5090944170951843,0.4836872816085815,293.1703796386719,297.1499938964844,293.1499938964844,0.024517748504877,-4811.69482421875,304.1527099609375,0.4768761396408081,0.065096691250801,0.3076445162296295,291.20947265625,291.1499938964844,260.5466613769531,259.0446472167969,279.2195129394531,293.2921447753906,291.2091979980469,1.0,0.3353751301765442,0.7920227646827698,0.7920227646827698,1.0,1.0,-1.425755500793457,0.6129361987113953,0.8128193020820618,0.2763319611549377,0.0,0.0,0.7275046110153198,92.08785247802734,57.0,-0.0318909920752048,-17208.119140625,387.8893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848205566406,309.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.470703125,18000.0,0.0,0.0,0.3961234092712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213573336601256,0.9213666319847108,-9.26915254240157e-06,0.0,0.0004020149062853,0.0,0.0,105.82520294189452,0.0,0.0,0.0,0.5384721159934998,4.0,0.0,1.0
