time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470340,294.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.4319508671760559,0.050000000745058,0.047573797404766,293.4281921386719,297.1499938964844,293.1499938964844,0.0111742783337831,-690.3904418945312,302.62701416015625,0.4319508671760559,0.050000000745058,0.0500974990427494,293.2169189453125,297.1499938964844,293.1499938964844,0.333459734916687,-4646.42529296875,304.16015625,0.929917812347412,0.4225343465805053,0.2968228459358215,293.2396850585937,297.1499938964844,293.1499938964844,0.4199227094650268,-7538.01025390625,304.1636047363281,0.9888784885406494,0.5071243643760681,0.4814157485961914,293.1688537597656,297.1499938964844,293.1499938964844,0.024050273001194,-4767.1708984375,304.152587890625,0.4883013963699341,0.0648906156420707,0.3047145009040832,291.20587158203125,291.1499938964844,260.5833435058594,259.0752868652344,279.2221374511719,293.2953796386719,291.2054443359375,1.0,0.323418915271759,0.7993673086166382,0.7993673086166382,1.0,1.0,-1.4169467687606812,0.6097983121871948,0.8071484565734863,0.2750361263751983,0.0,0.0,0.7202749848365784,81.49600219726562,45.0,-4.2702717781066895,-17087.517578125,357.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8523254394531,309.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18178.62890625,18000.0,0.0,0.0,0.392771303653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043002724647522,0.904309332370758,-9.076922651729546e-06,0.0,0.0003986129304394,0.0,0.0,101.26734161376952,0.0,0.0,0.0,0.5309167504310608,4.0,0.0,1.0
470400,294.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.4319508671760559,0.050000000745058,0.047573797404766,293.4281921386719,297.1499938964844,293.1499938964844,0.0111742783337831,-690.3904418945312,302.62701416015625,0.4319508671760559,0.050000000745058,0.0500974990427494,293.2169189453125,297.1499938964844,293.1499938964844,0.333459734916687,-4646.42529296875,304.16015625,0.929917812347412,0.4225343465805053,0.2968228459358215,293.2396850585937,297.1499938964844,293.1499938964844,0.4199227094650268,-7538.01025390625,304.1636047363281,0.9888784885406494,0.5071243643760681,0.4814157485961914,293.1688537597656,297.1499938964844,293.1499938964844,0.024050273001194,-4767.1708984375,304.152587890625,0.4883013963699341,0.0648906156420707,0.3047145009040832,291.20587158203125,291.1499938964844,260.5833435058594,259.0752868652344,279.2221374511719,293.2953796386719,291.2054443359375,1.0,0.323418915271759,0.7993673086166382,0.7993673086166382,1.0,1.0,-1.4169467687606812,0.6097983121871948,0.8071484565734863,0.2750361263751983,0.0,0.0,0.7202749848365784,81.49600219726562,45.0,-4.2702717781066895,-17087.517578125,357.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8523254394531,309.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18178.62890625,18000.0,0.0,0.0,0.392771303653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043002724647522,0.904309332370758,-9.076922651729546e-06,0.0,0.0003986129304394,0.0,0.0,101.26734161376952,0.0,0.0,0.0,0.5309167504310608,4.0,0.0,1.0
470460,294.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.4475448727607727,0.050000000745058,0.0472267754375934,293.43170166015625,297.1499938964844,293.1499938964844,0.0108531294390559,-678.960205078125,302.5212707519531,0.4475448727607727,0.050000000745058,0.0497320666909217,293.21551513671875,297.1499938964844,293.1499938964844,0.3315937519073486,-4625.98486328125,304.159912109375,0.9545972943305968,0.4211244881153106,0.2955599427223205,293.2330627441406,297.1499938964844,293.1499938964844,0.405712217092514,-7329.7705078125,304.1848449707031,0.9990000128746032,0.5061545372009277,0.4676392078399658,293.16717529296875,297.1499938964844,293.1499938964844,0.0236463956534862,-4727.93603515625,304.15240478515625,0.4998128116130829,0.0647534728050232,0.3022498786449432,291.20623779296875,291.1499938964844,260.6199951171875,259.10601806640625,279.22955322265625,293.29315185546875,291.2087707519531,1.0,0.3104566633701324,0.807574987411499,0.807574987411499,1.0,1.0,-1.3944597244262695,0.6003684997558594,0.7940912246704102,0.2704721093177795,0.0,0.0,0.7130175828933716,71.86663055419922,48.0,12.091151237487791,-16872.755859375,324.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154968261719,309.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.490234375,18000.0,0.0,0.0,0.3892081081867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885757923126221,0.8885846734046936,-8.903433808882255e-06,0.0,0.0003949967504013,0.0,0.0,97.19905090332033,0.0,0.0,0.0,0.5239531993865967,4.0,0.0,1.0
470520,294.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.4475448727607727,0.050000000745058,0.0472267754375934,293.43170166015625,297.1499938964844,293.1499938964844,0.0108531294390559,-678.960205078125,302.5212707519531,0.4475448727607727,0.050000000745058,0.0497320666909217,293.21551513671875,297.1499938964844,293.1499938964844,0.3315937519073486,-4625.98486328125,304.159912109375,0.9545972943305968,0.4211244881153106,0.2955599427223205,293.2330627441406,297.1499938964844,293.1499938964844,0.405712217092514,-7329.7705078125,304.1848449707031,0.9990000128746032,0.5061545372009277,0.4676392078399658,293.16717529296875,297.1499938964844,293.1499938964844,0.0236463956534862,-4727.93603515625,304.15240478515625,0.4998128116130829,0.0647534728050232,0.3022498786449432,291.20623779296875,291.1499938964844,260.6199951171875,259.10601806640625,279.22955322265625,293.29315185546875,291.2087707519531,1.0,0.3104566633701324,0.807574987411499,0.807574987411499,1.0,1.0,-1.3944597244262695,0.6003684997558594,0.7940912246704102,0.2704721093177795,0.0,0.0,0.7130175828933716,71.86663055419922,48.0,12.091151237487791,-16872.755859375,324.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154968261719,309.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.490234375,18000.0,0.0,0.0,0.3892081081867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885757923126221,0.8885846734046936,-8.903433808882255e-06,0.0,0.0003949967504013,0.0,0.0,97.19905090332033,0.0,0.0,0.0,0.5239531993865967,4.0,0.0,1.0
470580,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.4581248760223388,0.050000000745058,0.0470376834273338,293.43463134765625,297.1499938964844,293.1499938964844,0.0105661125853657,-667.8856811523438,302.4210510253906,0.4581248760223388,0.050000000745058,0.0495329424738884,293.21453857421875,297.1499938964844,293.1499938964844,0.3288241624832153,-4594.73974609375,304.16119384765625,0.9683167934417723,0.4196628332138061,0.2944200336933136,293.1994323730469,297.1499938964844,293.1499938964844,0.3837628364562988,-7001.58740234375,304.2090759277344,0.9990000128746032,0.5108299255371094,0.4469802379608154,293.1658020019531,297.1499938964844,293.1499938964844,0.0232838410884141,-4689.63330078125,304.1521911621094,0.5071600675582886,0.0645976737141609,0.3007103204727173,291.24530029296875,291.1499938964844,260.6566772460937,259.1368103027344,279.2260131835937,293.2626342773437,291.24713134765625,1.0,0.3016321063041687,0.8150970935821533,0.8150970935821533,1.0,1.0,-1.3666034936904907,0.5884764194488525,0.7781270742416382,0.2640809416770935,0.0,0.0,0.6975108981132507,66.355224609375,51.0,35.12040710449219,-16582.845703125,299.1289367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18312.953125,18000.0,0.0,0.0,0.3848666250705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612464666366577,0.8612551093101501,-8.645708476251457e-06,0.0,0.0003905907215084,0.0,0.0,90.70136260986328,0.0,0.0,0.0,0.5121116638183594,4.0,0.0,1.0
470640,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.4581248760223388,0.050000000745058,0.0470376834273338,293.43463134765625,297.1499938964844,293.1499938964844,0.0105661125853657,-667.8856811523438,302.4210510253906,0.4581248760223388,0.050000000745058,0.0495329424738884,293.21453857421875,297.1499938964844,293.1499938964844,0.3288241624832153,-4594.73974609375,304.16119384765625,0.9683167934417723,0.4196628332138061,0.2944200336933136,293.1994323730469,297.1499938964844,293.1499938964844,0.3837628364562988,-7001.58740234375,304.2090759277344,0.9990000128746032,0.5108299255371094,0.4469802379608154,293.1658020019531,297.1499938964844,293.1499938964844,0.0232838410884141,-4689.63330078125,304.1521911621094,0.5071600675582886,0.0645976737141609,0.3007103204727173,291.24530029296875,291.1499938964844,260.6566772460937,259.1368103027344,279.2260131835937,293.2626342773437,291.24713134765625,1.0,0.3016321063041687,0.8150970935821533,0.8150970935821533,1.0,1.0,-1.3666034936904907,0.5884764194488525,0.7781270742416382,0.2640809416770935,0.0,0.0,0.6975108981132507,66.355224609375,51.0,35.12040710449219,-16582.845703125,299.1289367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18312.953125,18000.0,0.0,0.0,0.3848666250705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612464666366577,0.8612551093101501,-8.645708476251457e-06,0.0,0.0003905907215084,0.0,0.0,90.70136260986328,0.0,0.0,0.0,0.5121116638183594,4.0,0.0,1.0
470700,294.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25067138671875,0.462108850479126,0.050000000745058,0.0469734966754913,293.4358825683594,297.1499938964844,293.1499938964844,0.0104478746652603,-663.5296020507812,302.3695678710937,0.462108850479126,0.050000000745058,0.0494653545320034,293.2142028808594,297.1499938964844,293.1499938964844,0.3278182446956634,-4583.67041015625,304.1609802246094,0.9728347659111024,0.4189115762710571,0.2938516438007355,293.1794128417969,297.1499938964844,293.1499938964844,0.3758878409862518,-6886.89306640625,304.21258544921875,0.9990000128746032,0.5141395926475525,0.4397467970848083,293.1653747558594,297.1499938964844,293.1499938964844,0.02314318343997,-4675.3525390625,304.1520690917969,0.5097624063491821,0.0644833743572235,0.2999367117881775,291.2519226074219,291.1499938964844,260.67498779296875,259.1522827148437,279.2211608886719,293.24249267578125,291.2523193359375,1.0,0.2984087169170379,0.8182924389839172,0.8182924389839172,1.0,1.0,-1.356149196624756,0.5840272307395935,0.7721219062805176,0.2617481648921966,0.0,0.0,0.6900103092193604,64.47159576416016,51.0,23.778928756713867,-16449.029296875,290.3020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0909729003906,309.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18340.666015625,18000.0,0.0,0.0,0.3823758065700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8441969752311707,0.8442054390907288,-8.475406502839178e-06,0.0,0.0003880628501065,0.0,0.0,86.71089935302734,0.0,0.0,0.0,0.5048415064811707,4.0,0.0,1.0
470760,294.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.4652486443519592,0.050000000745058,0.0469240620732307,293.43670654296875,297.1499938964844,293.1499938964844,0.0103431334719061,-659.7830200195312,302.318115234375,0.4652486443519592,0.050000000745058,0.0494132973253726,293.2138977050781,297.1499938964844,293.1499938964844,0.3270028829574585,-4574.8505859375,304.16046142578125,0.9762015342712402,0.4181605577468872,0.2932920157909393,293.15948486328125,297.1499938964844,293.1499938964844,0.3697309195995331,-6798.30859375,304.2123718261719,0.9990000128746032,0.517677903175354,0.4340929388999939,293.1650695800781,297.1499938964844,293.1499938964844,0.0230142883956432,-4662.6376953125,304.15191650390625,0.5117257237434387,0.0643440335988998,0.2991180121898651,291.2520751953125,291.1499938964844,260.6933288574219,259.1677551269531,279.2159118652344,293.2220458984375,291.2515563964844,1.0,0.2958512902259826,0.8211907148361206,0.8211907148361206,1.0,1.0,-1.3475841283798218,0.5804022550582886,0.7671818733215332,0.2598628103733063,0.0,0.0,0.6831649541854858,63.01359558105469,69.0,10.453971862792969,-16331.7060546875,283.3534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16192626953125,309.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18335.712890625,18000.0,0.0,0.0,0.3797124624252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278003334999084,0.8278086185455322,-8.30780845717527e-06,0.0,0.0003853598900604,0.0,0.0,82.94470977783203,0.0,0.0,0.0,0.4978305101394653,4.0,0.0,1.0
470820,294.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.4623975753784179,0.050000000745058,0.0469690449535846,293.4373779296875,297.1499938964844,293.1499938964844,0.0102072805166244,-655.8637084960938,302.2132568359375,0.4623975753784179,0.050000000745058,0.0494606643915176,293.2135009765625,297.1499938964844,293.1499938964844,0.3263246715068817,-4568.44482421875,304.15802001953125,0.9715182185173036,0.4166206121444702,0.2922667860984802,293.1339111328125,297.1499938964844,293.1499938964844,0.3743060529232025,-6878.66064453125,304.1831359863281,0.9990000128746032,0.5226861834526062,0.4392329752445221,293.1649475097656,297.1499938964844,293.1499938964844,0.0229005087167024,-4653.60009765625,304.1514587402344,0.5086659789085388,0.0639904215931892,0.2978659868240356,291.2245178222656,291.1499938964844,260.7300109863281,259.19879150390625,279.2048034667969,293.19732666015625,291.21954345703125,1.0,0.2983544468879699,0.826054036617279,0.826054036617279,1.0,1.0,-1.351117730140686,0.5824942588806152,0.7686234712600708,0.2611720860004425,0.0,0.0,0.6744412183761597,64.26844787597656,87.0,-39.55524444580078,-16257.7490234375,287.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2802124023437,309.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.7890625,18000.0,0.0,0.0,0.3742243349552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011665344238281,0.8011745810508728,-8.02333488536533e-06,0.0,0.000379790115403,0.0,0.0,76.94743347167969,0.0,0.0,0.0,0.4864861667156219,4.0,0.0,1.0
470880,294.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.4623975753784179,0.050000000745058,0.0469690449535846,293.4373779296875,297.1499938964844,293.1499938964844,0.0102072805166244,-655.8637084960938,302.2132568359375,0.4623975753784179,0.050000000745058,0.0494606643915176,293.2135009765625,297.1499938964844,293.1499938964844,0.3263246715068817,-4568.44482421875,304.15802001953125,0.9715182185173036,0.4166206121444702,0.2922667860984802,293.1339111328125,297.1499938964844,293.1499938964844,0.3743060529232025,-6878.66064453125,304.1831359863281,0.9990000128746032,0.5226861834526062,0.4392329752445221,293.1649475097656,297.1499938964844,293.1499938964844,0.0229005087167024,-4653.60009765625,304.1514587402344,0.5086659789085388,0.0639904215931892,0.2978659868240356,291.2245178222656,291.1499938964844,260.7300109863281,259.19879150390625,279.2048034667969,293.19732666015625,291.21954345703125,1.0,0.2983544468879699,0.826054036617279,0.826054036617279,1.0,1.0,-1.351117730140686,0.5824942588806152,0.7686234712600708,0.2611720860004425,0.0,0.0,0.6744412183761597,64.26844787597656,87.0,-39.55524444580078,-16257.7490234375,287.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2802124023437,309.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.7890625,18000.0,0.0,0.0,0.3742243349552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011665344238281,0.8011745810508728,-8.02333488536533e-06,0.0,0.000379790115403,0.0,0.0,76.94743347167969,0.0,0.0,0.0,0.4864861667156219,4.0,0.0,1.0
470940,294.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4516780376434326,0.050000000745058,0.0471494980156421,293.4372253417969,297.1499938964844,293.1499938964844,0.0101471859961748,-655.845947265625,302.1037902832031,0.4516780376434326,0.050000000745058,0.0496506914496421,293.2133178710937,297.1499938964844,293.1499938964844,0.3268613219261169,-4576.16748046875,304.1544494628906,0.9558187127113342,0.415048748254776,0.2913206815719604,293.14385986328125,297.1499938964844,293.1499938964844,0.3953761458396911,-7204.46240234375,304.1367492675781,0.9990000128746032,0.5211553573608398,0.4592931568622589,293.1651916503906,297.1499938964844,293.1499938964844,0.0229430329054594,-4662.8857421875,304.1509094238281,0.499853104352951,0.0635603666305542,0.2969225943088531,291.1578674316406,291.1499938964844,260.76666259765625,259.2300109863281,279.2026672363281,293.20751953125,291.1513061523437,1.0,0.307058721780777,0.831134021282196,0.831134021282196,1.0,1.0,-1.373367190361023,0.5931216478347778,0.7802456021308899,0.2673327922821045,0.0,0.0,0.6776376962661743,69.44698333740234,90.0,-82.60305786132812,-16386.591796875,309.2838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29840087890625,309.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.501953125,18000.0,0.0,0.0,0.3694414794445038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964447140693665,0.7964526414871216,-7.92522041592747e-06,0.0,0.0003749361494556,0.0,0.0,75.56733703613281,0.0,0.0,0.0,0.4842185974121094,4.0,0.0,1.0
471000,294.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4516780376434326,0.050000000745058,0.0471494980156421,293.4372253417969,297.1499938964844,293.1499938964844,0.0101471859961748,-655.845947265625,302.1037902832031,0.4516780376434326,0.050000000745058,0.0496506914496421,293.2133178710937,297.1499938964844,293.1499938964844,0.3268613219261169,-4576.16748046875,304.1544494628906,0.9558187127113342,0.415048748254776,0.2913206815719604,293.14385986328125,297.1499938964844,293.1499938964844,0.3953761458396911,-7204.46240234375,304.1367492675781,0.9990000128746032,0.5211553573608398,0.4592931568622589,293.1651916503906,297.1499938964844,293.1499938964844,0.0229430329054594,-4662.8857421875,304.1509094238281,0.499853104352951,0.0635603666305542,0.2969225943088531,291.1578674316406,291.1499938964844,260.76666259765625,259.2300109863281,279.2026672363281,293.20751953125,291.1513061523437,1.0,0.307058721780777,0.831134021282196,0.831134021282196,1.0,1.0,-1.373367190361023,0.5931216478347778,0.7802456021308899,0.2673327922821045,0.0,0.0,0.6776376962661743,69.44698333740234,90.0,-82.60305786132812,-16386.591796875,309.2838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29840087890625,309.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.501953125,18000.0,0.0,0.0,0.3694414794445038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964447140693665,0.7964526414871216,-7.92522041592747e-06,0.0,0.0003749361494556,0.0,0.0,75.56733703613281,0.0,0.0,0.0,0.4842185974121094,4.0,0.0,1.0
471060,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4426952600479126,0.050000000745058,0.0473246350884437,293.4364013671875,297.1499938964844,293.1499938964844,0.0100844595581293,-655.5113525390625,301.99615478515625,0.4426952600479126,0.050000000745058,0.0498351193964481,293.213134765625,297.1499938964844,293.1499938964844,0.3272514045238495,-4581.716796875,304.15240478515625,0.9406545162200928,0.4134812355041504,0.2903651297092438,293.1828308105469,297.1499938964844,293.1499938964844,0.4161604046821594,-7515.443359375,304.1070861816406,0.9990000128746032,0.5134483575820923,0.477960467338562,293.1653747558594,297.1499938964844,293.1499938964844,0.022945363074541,-4667.61279296875,304.1506042480469,0.4921817481517792,0.0631423741579055,0.2958497703075409,291.0960693359375,291.1499938964844,260.8033447265625,259.2613830566406,279.2137756347656,293.2441711425781,291.09234619140625,1.0,0.3145987093448639,0.8380028009414673,0.8380028009414673,1.0,1.0,-1.393777847290039,0.6030354499816895,0.7907423377037048,0.2732917964458465,0.0,0.0,0.6893560886383057,74.4634017944336,93.0,-75.91194915771484,-16570.337890625,330.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1762084960937,309.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17799.6640625,18000.0,0.0,0.0,0.3662708401679992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144580125808716,0.8144660592079163,-8.053523743001278e-06,0.0,0.0003717183426488,0.0,0.0,79.08222961425781,0.0,0.0,0.0,0.4915182292461395,4.0,0.0,1.0
471120,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4426952600479126,0.050000000745058,0.0473246350884437,293.4364013671875,297.1499938964844,293.1499938964844,0.0100844595581293,-655.5113525390625,301.99615478515625,0.4426952600479126,0.050000000745058,0.0498351193964481,293.213134765625,297.1499938964844,293.1499938964844,0.3272514045238495,-4581.716796875,304.15240478515625,0.9406545162200928,0.4134812355041504,0.2903651297092438,293.1828308105469,297.1499938964844,293.1499938964844,0.4161604046821594,-7515.443359375,304.1070861816406,0.9990000128746032,0.5134483575820923,0.477960467338562,293.1653747558594,297.1499938964844,293.1499938964844,0.022945363074541,-4667.61279296875,304.1506042480469,0.4921817481517792,0.0631423741579055,0.2958497703075409,291.0960693359375,291.1499938964844,260.8033447265625,259.2613830566406,279.2137756347656,293.2441711425781,291.09234619140625,1.0,0.3145987093448639,0.8380028009414673,0.8380028009414673,1.0,1.0,-1.393777847290039,0.6030354499816895,0.7907423377037048,0.2732917964458465,0.0,0.0,0.6893560886383057,74.4634017944336,93.0,-75.91194915771484,-16570.337890625,330.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1762084960937,309.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17799.6640625,18000.0,0.0,0.0,0.3662708401679992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144580125808716,0.8144660592079163,-8.053523743001278e-06,0.0,0.0003717183426488,0.0,0.0,79.08222961425781,0.0,0.0,0.0,0.4915182292461395,4.0,0.0,1.0
471180,294.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.43329718708992,0.050000000745058,0.0475398078560829,293.4349060058594,297.1499938964844,293.1499938964844,0.0100111775100231,-653.9324951171875,301.896240234375,0.43329718708992,0.050000000745058,0.0500617064535617,293.212890625,297.1499938964844,293.1499938964844,0.3266629874706268,-4575.36181640625,304.1526794433594,0.9232881665229796,0.4119347035884857,0.2894543707370758,293.22369384765625,297.1499938964844,293.1499938964844,0.4203129410743713,-7568.9384765625,304.1163635253906,0.9899738430976868,0.504285454750061,0.4801435172557831,293.16485595703125,297.1499938964844,293.1499938964844,0.0229486990720033,-4669.63525390625,304.150390625,0.4840360581874847,0.062852032482624,0.2954707443714142,291.0712280273437,291.1499938964844,260.8399963378906,259.2929382324219,279.2332458496094,293.2818908691406,291.07257080078125,1.0,0.3209187984466553,0.8468278050422668,0.8468278050422668,1.0,1.0,-1.395431399345398,0.6044849753379822,0.7909464240074158,0.2746480703353882,0.0,0.0,0.7021297812461853,80.23509216308594,96.0,-28.20535469055176,-16629.638671875,344.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9521789550781,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17718.87109375,18000.0,0.0,0.0,0.364839106798172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419427871704102,0.8419511318206787,-8.311706551467068e-06,0.0,0.0003702653048094,0.0,0.0,85.1137924194336,0.0,0.0,0.0,0.5031338930130005,4.0,0.0,1.0
471240,294.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.43329718708992,0.050000000745058,0.0475398078560829,293.4349060058594,297.1499938964844,293.1499938964844,0.0100111775100231,-653.9324951171875,301.896240234375,0.43329718708992,0.050000000745058,0.0500617064535617,293.212890625,297.1499938964844,293.1499938964844,0.3266629874706268,-4575.36181640625,304.1526794433594,0.9232881665229796,0.4119347035884857,0.2894543707370758,293.22369384765625,297.1499938964844,293.1499938964844,0.4203129410743713,-7568.9384765625,304.1163635253906,0.9899738430976868,0.504285454750061,0.4801435172557831,293.16485595703125,297.1499938964844,293.1499938964844,0.0229486990720033,-4669.63525390625,304.150390625,0.4840360581874847,0.062852032482624,0.2954707443714142,291.0712280273437,291.1499938964844,260.8399963378906,259.2929382324219,279.2332458496094,293.2818908691406,291.07257080078125,1.0,0.3209187984466553,0.8468278050422668,0.8468278050422668,1.0,1.0,-1.395431399345398,0.6044849753379822,0.7909464240074158,0.2746480703353882,0.0,0.0,0.7021297812461853,80.23509216308594,96.0,-28.20535469055176,-16629.638671875,344.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9521789550781,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17718.87109375,18000.0,0.0,0.0,0.364839106798172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419427871704102,0.8419511318206787,-8.311706551467068e-06,0.0,0.0003702653048094,0.0,0.0,85.1137924194336,0.0,0.0,0.0,0.5031338930130005,4.0,0.0,1.0
471300,294.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.4290616810321808,0.050000000745058,0.0476505756378173,293.4339904785156,297.1499938964844,293.1499938964844,0.0099593652412295,-652.0043334960938,301.8510437011719,0.4290616810321808,0.050000000745058,0.0501783527433872,293.2128601074219,297.1499938964844,293.1499938964844,0.3257117867469787,-4564.35693359375,304.1539001464844,0.9150649309158324,0.4111423790454864,0.2889990210533142,293.2334289550781,297.1499938964844,293.1499938964844,0.4172005355358124,-7519.0654296875,304.1280822753906,0.982227385044098,0.5014341473579407,0.4770139157772064,293.1646423339844,297.1499938964844,293.1499938964844,0.022905820980668,-4664.474609375,304.1504211425781,0.4800255298614502,0.062710165977478,0.295418232679367,291.0828857421875,291.1499938964844,260.8583374023437,259.3088073730469,279.2484436035156,293.2901611328125,291.085205078125,1.0,0.3235188722610473,0.8464808464050293,0.8464808464050293,1.0,1.0,-1.3912994861602783,0.6025528907775879,0.7887466549873352,0.2736008763313293,0.0,0.0,0.7054703831672668,83.1197280883789,96.0,1.725832223892212,-16602.359375,349.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8339233398437,309.18072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.16796875,18000.0,0.0,0.0,0.3645361661911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531754016876221,0.8531838059425354,-8.43757425172953e-06,0.0,0.0003699578519444,0.0,0.0,87.8128662109375,0.0,0.0,0.0,0.5079710483551025,4.0,0.0,1.0
471360,294.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.425569474697113,0.050000000745058,0.0477497465908527,293.4330444335937,297.1499938964844,293.1499938964844,0.0099051008000969,-649.9622802734375,301.8061828613281,0.425569474697113,0.050000000745058,0.050282783806324,293.212890625,297.1499938964844,293.1499938964844,0.3247487246990204,-4553.2978515625,304.1549377441406,0.908171772956848,0.410337746143341,0.2885213494300842,293.2387390136719,297.1499938964844,293.1499938964844,0.4149141907691955,-7482.52978515625,304.1361694335937,0.9753831028938292,0.4993328154087066,0.4748091399669647,293.1644897460937,297.1499938964844,293.1499938964844,0.0228470619767904,-4657.80322265625,304.15045166015625,0.4763055443763733,0.0625548735260963,0.2952457666397095,291.0943298339844,291.1499938964844,260.8766784667969,259.32470703125,279.2615661621094,293.2942199707031,291.0959167480469,1.0,0.3258892893791199,0.8460944294929504,0.8460944294929504,1.0,1.0,-1.3881161212921145,0.601050615310669,0.7870655655860901,0.2727816700935364,0.0,0.0,0.7080094218254089,85.71109771728516,99.0,13.747164726257324,-16564.33203125,354.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207336425781,309.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.326171875,18000.0,0.0,0.0,0.3644157350063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609851598739624,0.8609937429428101,-8.5317951743491e-06,0.0,0.0003698356449604,0.0,0.0,89.770751953125,0.0,0.0,0.0,0.5114577412605286,4.0,0.0,1.0
471420,294.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4199891984462738,0.050000000745058,0.0479254014790058,293.4308776855469,297.1499938964844,293.1499938964844,0.009798964485526,-646.0738525390625,301.71612548828125,0.4199891984462738,0.050000000745058,0.0504677556455135,293.21295166015625,297.1499938964844,293.1499938964844,0.3230214715003967,-4533.71142578125,304.1561584472656,0.8972257971763611,0.4087330996990204,0.2875421345233917,293.2430725097656,297.1499938964844,293.1499938964844,0.4117299616336822,-7432.41748046875,304.1459350585937,0.9634236097335817,0.496196448802948,0.4717535376548767,293.164306640625,297.1499938964844,293.1499938964844,0.0227177329361438,-4643.91943359375,304.1505126953125,0.4691449403762817,0.0622223317623138,0.2946595549583435,291.1077575683594,291.1499938964844,260.913330078125,259.3567199707031,279.2837829589844,293.29644775390625,291.10870361328125,1.0,0.3301025927066803,0.8453216552734375,0.8453216552734375,1.0,1.0,-1.3830013275146484,0.5986192226409912,0.7843821048736572,0.2714726626873016,0.0,0.0,0.712673544883728,90.3106460571289,102.0,16.56890869140625,-16488.6796875,362.6365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,309.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.5546875,18000.0,0.0,0.0,0.3645718395709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731213808059692,0.8731300830841064,-8.671630894241389e-06,0.0,0.0003699940862134,0.0,0.0,92.81038665771484,0.0,0.0,0.0,0.5168660879135132,4.0,0.0,1.0
471480,294.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4199891984462738,0.050000000745058,0.0479254014790058,293.4308776855469,297.1499938964844,293.1499938964844,0.009798964485526,-646.0738525390625,301.71612548828125,0.4199891984462738,0.050000000745058,0.0504677556455135,293.21295166015625,297.1499938964844,293.1499938964844,0.3230214715003967,-4533.71142578125,304.1561584472656,0.8972257971763611,0.4087330996990204,0.2875421345233917,293.2430725097656,297.1499938964844,293.1499938964844,0.4117299616336822,-7432.41748046875,304.1459350585937,0.9634236097335817,0.496196448802948,0.4717535376548767,293.164306640625,297.1499938964844,293.1499938964844,0.0227177329361438,-4643.91943359375,304.1505126953125,0.4691449403762817,0.0622223317623138,0.2946595549583435,291.1077575683594,291.1499938964844,260.913330078125,259.3567199707031,279.2837829589844,293.29644775390625,291.10870361328125,1.0,0.3301025927066803,0.8453216552734375,0.8453216552734375,1.0,1.0,-1.3830013275146484,0.5986192226409912,0.7843821048736572,0.2714726626873016,0.0,0.0,0.712673544883728,90.3106460571289,102.0,16.56890869140625,-16488.6796875,362.6365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,309.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.5546875,18000.0,0.0,0.0,0.3645718395709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731213808059692,0.8731300830841064,-8.671630894241389e-06,0.0,0.0003699940862134,0.0,0.0,92.81038665771484,0.0,0.0,0.0,0.5168660879135132,4.0,0.0,1.0
471540,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4155827164649963,0.050000000745058,0.0480813346803188,293.4283447265625,297.1499938964844,293.1499938964844,0.0096932025626301,-642.1481323242188,301.62750244140625,0.4155827164649963,0.050000000745058,0.0506319589912891,293.212890625,297.1499938964844,293.1499938964844,0.3213558793067932,-4514.96435546875,304.1568603515625,0.8881283402442932,0.4071515500545501,0.2865611910820007,293.2439880371094,297.1499938964844,293.1499938964844,0.4091612994670868,-7393.13134765625,304.1514892578125,0.952872097492218,0.4936456978321075,0.4694276750087738,293.1642150878906,297.1499938964844,293.1499938964844,0.0225715152919292,-4628.50537109375,304.15057373046875,0.461859792470932,0.0618808045983314,0.2939093112945556,291.1180114746094,291.1499938964844,260.95001220703125,259.3889465332031,279.3037109375,293.2952880859375,291.1188659667969,1.0,0.3337965309619903,0.8445488810539246,0.8445488810539246,1.0,1.0,-1.3785152435302734,0.5964763760566711,0.7820388674736023,0.270328551530838,0.0,0.0,0.7162423729896545,94.39518737792967,105.0,15.100905418395996,-16419.490234375,370.0723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,308.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.658203125,18000.0,0.0,0.0,0.3650982677936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8825533986091614,0.8825621604919434,-8.778995834290981e-06,0.0,0.0003705283452291,0.0,0.0,95.20280456542967,0.0,0.0,0.0,0.5210354924201965,4.0,0.0,1.0
471600,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4155827164649963,0.050000000745058,0.0480813346803188,293.4283447265625,297.1499938964844,293.1499938964844,0.0096932025626301,-642.1481323242188,301.62750244140625,0.4155827164649963,0.050000000745058,0.0506319589912891,293.212890625,297.1499938964844,293.1499938964844,0.3213558793067932,-4514.96435546875,304.1568603515625,0.8881283402442932,0.4071515500545501,0.2865611910820007,293.2439880371094,297.1499938964844,293.1499938964844,0.4091612994670868,-7393.13134765625,304.1514892578125,0.952872097492218,0.4936456978321075,0.4694276750087738,293.1642150878906,297.1499938964844,293.1499938964844,0.0225715152919292,-4628.50537109375,304.15057373046875,0.461859792470932,0.0618808045983314,0.2939093112945556,291.1180114746094,291.1499938964844,260.95001220703125,259.3889465332031,279.3037109375,293.2952880859375,291.1188659667969,1.0,0.3337965309619903,0.8445488810539246,0.8445488810539246,1.0,1.0,-1.3785152435302734,0.5964763760566711,0.7820388674736023,0.270328551530838,0.0,0.0,0.7162423729896545,94.39518737792967,105.0,15.100905418395996,-16419.490234375,370.0723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,308.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.658203125,18000.0,0.0,0.0,0.3650982677936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8825533986091614,0.8825621604919434,-8.778995834290981e-06,0.0,0.0003705283452291,0.0,0.0,95.20280456542967,0.0,0.0,0.0,0.5210354924201965,4.0,0.0,1.0
471660,294.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4118992388248443,0.050000000745058,0.0482246726751327,293.4253234863281,297.1499938964844,293.1499938964844,0.0095888618379831,-638.188720703125,301.541015625,0.4118992388248443,0.050000000745058,0.0507829003036022,293.21270751953125,297.1499938964844,293.1499938964844,0.3197044134140014,-4496.43505859375,304.1573181152344,0.8801568746566772,0.4055930972099304,0.2855868637561798,293.2438049316406,297.1499938964844,293.1499938964844,0.4067317843437195,-7356.8251953125,304.1549987792969,0.9432066082954408,0.4913031756877899,0.4673437476158142,293.1640930175781,297.1499938964844,293.1499938964844,0.022418612614274,-4612.39306640625,304.150634765625,0.4550521373748779,0.0615431033074855,0.2931022346019745,291.127685546875,291.1499938964844,260.9866638183594,259.4213562011719,279.3223876953125,293.2926940917969,291.1285400390625,1.0,0.3371293842792511,0.8439648151397705,0.8439648151397705,1.0,1.0,-1.3742284774780271,0.5944396257400513,0.7797887921333313,0.269253522157669,0.0,0.0,0.7185704112052917,98.14761352539062,108.0,14.170764923095703,-16355.388671875,376.7759399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,308.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.814453125,18000.0,0.0,0.0,0.3658173084259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892261385917664,0.8892349600791931,-8.857382454152685e-06,0.0,0.0003712580655701,0.0,0.0,96.93634033203124,0.0,0.0,0.0,0.52399742603302,4.0,0.0,1.0
471720,294.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4118992388248443,0.050000000745058,0.0482246726751327,293.4253234863281,297.1499938964844,293.1499938964844,0.0095888618379831,-638.188720703125,301.541015625,0.4118992388248443,0.050000000745058,0.0507829003036022,293.21270751953125,297.1499938964844,293.1499938964844,0.3197044134140014,-4496.43505859375,304.1573181152344,0.8801568746566772,0.4055930972099304,0.2855868637561798,293.2438049316406,297.1499938964844,293.1499938964844,0.4067317843437195,-7356.8251953125,304.1549987792969,0.9432066082954408,0.4913031756877899,0.4673437476158142,293.1640930175781,297.1499938964844,293.1499938964844,0.022418612614274,-4612.39306640625,304.150634765625,0.4550521373748779,0.0615431033074855,0.2931022346019745,291.127685546875,291.1499938964844,260.9866638183594,259.4213562011719,279.3223876953125,293.2926940917969,291.1285400390625,1.0,0.3371293842792511,0.8439648151397705,0.8439648151397705,1.0,1.0,-1.3742284774780271,0.5944396257400513,0.7797887921333313,0.269253522157669,0.0,0.0,0.7185704112052917,98.14761352539062,108.0,14.170764923095703,-16355.388671875,376.7759399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,308.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.814453125,18000.0,0.0,0.0,0.3658173084259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892261385917664,0.8892349600791931,-8.857382454152685e-06,0.0,0.0003712580655701,0.0,0.0,96.93634033203124,0.0,0.0,0.0,0.52399742603302,4.0,0.0,1.0
471780,294.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4086910486221313,0.050000000745058,0.048359490931034,293.421875,297.1499938964844,293.1499938964844,0.0094865644350647,-634.2107543945312,301.45709228515625,0.4086910486221313,0.050000000745058,0.0509248711168766,293.21246337890625,297.1499938964844,293.1499938964844,0.3180465996265411,-4477.8505859375,304.1576538085937,0.8730009198188782,0.4040549099445343,0.2846204340457916,293.2431640625,297.1499938964844,293.1499938964844,0.4043110907077789,-7321.19091796875,304.1573486328125,0.9342188239097596,0.4890555143356323,0.4653580784797668,293.1639709472656,297.1499938964844,293.1499938964844,0.0222641862928867,-4596.0244140625,304.15069580078125,0.4490401744842529,0.0612141788005828,0.2922880947589874,291.1377868652344,291.1499938964844,261.0233459472656,259.4537658691406,279.340576171875,293.2893371582031,291.13873291015625,1.0,0.3402079939842224,0.8433807492256165,0.8433807492256165,1.0,1.0,-1.3700395822525024,0.5924475789070129,0.7775920629501343,0.268209308385849,0.0,0.0,0.719527542591095,101.67483520507812,111.0,14.363094329833984,-16295.2646484375,382.9566040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,308.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.158203125,18000.0,0.0,0.0,0.3665727376937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929665088653564,0.8929754495620728,-8.904950846044812e-06,0.0,0.000372024718672,0.0,0.0,97.94537353515624,0.0,0.0,0.0,0.5256731510162354,4.0,0.0,1.0
471840,294.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4086910486221313,0.050000000745058,0.048359490931034,293.421875,297.1499938964844,293.1499938964844,0.0094865644350647,-634.2107543945312,301.45709228515625,0.4086910486221313,0.050000000745058,0.0509248711168766,293.21246337890625,297.1499938964844,293.1499938964844,0.3180465996265411,-4477.8505859375,304.1576538085937,0.8730009198188782,0.4040549099445343,0.2846204340457916,293.2431640625,297.1499938964844,293.1499938964844,0.4043110907077789,-7321.19091796875,304.1573486328125,0.9342188239097596,0.4890555143356323,0.4653580784797668,293.1639709472656,297.1499938964844,293.1499938964844,0.0222641862928867,-4596.0244140625,304.15069580078125,0.4490401744842529,0.0612141788005828,0.2922880947589874,291.1377868652344,291.1499938964844,261.0233459472656,259.4537658691406,279.340576171875,293.2893371582031,291.13873291015625,1.0,0.3402079939842224,0.8433807492256165,0.8433807492256165,1.0,1.0,-1.3700395822525024,0.5924475789070129,0.7775920629501343,0.268209308385849,0.0,0.0,0.719527542591095,101.67483520507812,111.0,14.363094329833984,-16295.2646484375,382.9566040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,308.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.158203125,18000.0,0.0,0.0,0.3665727376937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929665088653564,0.8929754495620728,-8.904950846044812e-06,0.0,0.000372024718672,0.0,0.0,97.94537353515624,0.0,0.0,0.0,0.5256731510162354,4.0,0.0,1.0
471900,294.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4072151184082031,0.050000000745058,0.0484245456755161,293.41998291015625,297.1499938964844,293.1499938964844,0.0094364853575825,-632.2288818359375,301.4161376953125,0.4072151184082031,0.050000000745058,0.0509933792054653,293.2123107910156,297.1499938964844,293.1499938964844,0.3172145783901214,-4468.52392578125,304.15777587890625,0.8696654438972473,0.4032926261425018,0.2841402888298034,293.2427673339844,297.1499938964844,293.1499938964844,0.4030955731868744,-7303.43359375,304.1582336425781,0.9299520254135132,0.4879546463489532,0.4643869698047638,293.16387939453125,297.1499938964844,293.1499938964844,0.0221874099224805,-4587.8408203125,304.15069580078125,0.4462785124778747,0.0610534884035587,0.2918858230113983,291.14306640625,291.1499938964844,261.0416564941406,259.469970703125,279.3495483398437,293.2874450683594,291.1440124511719,1.0,0.3416759669780731,0.8430887460708618,0.8430887460708618,1.0,1.0,-1.3679749965667725,0.5914650559425354,0.7765098810195923,0.2676962018013,0.0,0.0,0.7194580435752869,103.3763198852539,111.0,14.620718955993652,-16266.1064453125,385.9012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,308.7586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.888671875,18000.0,0.0,0.0,0.3669219315052032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936501145362854,0.8936590552330017,-8.916151273297146e-06,0.0,0.0003723791160155,0.0,0.0,98.1507339477539,0.0,0.0,0.0,0.5259901285171509,4.0,0.0,1.0
471960,294.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4058049023151397,0.050000000745058,0.0484883785247802,293.41796875,297.1499938964844,293.1499938964844,0.0093872146680951,-630.2589721679688,301.3758544921875,0.4058049023151397,0.050000000745058,0.0510605983436107,293.212158203125,297.1499938964844,293.1499938964844,0.3163827359676361,-4459.19873046875,304.1578674316406,0.8664665222167969,0.4025345742702484,0.2836621105670929,293.2423095703125,297.1499938964844,293.1499938964844,0.4018789529800415,-7285.72607421875,304.158935546875,0.9258303642272948,0.4868660271167755,0.463426798582077,293.1637878417969,297.1499938964844,293.1499938964844,0.0221114251762628,-4579.7138671875,304.1507263183594,0.4436573982238769,0.0608953163027763,0.2914887964725494,291.1484375,291.1499938964844,261.0599975585937,259.4862060546875,279.3584289550781,293.2854309082031,291.1494140625,1.0,0.3431069850921631,0.842798113822937,0.842798113822937,1.0,1.0,-1.3659290075302124,0.5904912948608398,0.7754377126693726,0.2671885788440704,0.0,0.0,0.7190226316452026,105.0455551147461,114.0,14.827995300292969,-16237.2216796875,388.7701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,308.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.3672319948673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935207724571228,0.8935296535491943,-8.918618732423056e-06,0.0,0.0003726938157342,0.0,0.0,98.14900207519533,0.0,0.0,0.0,0.5259498953819275,4.0,0.0,1.0
472020,294.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4031366109848022,0.050000000745058,0.0486131459474563,293.4136657714844,297.1499938964844,293.1499938964844,0.0092915678396821,-626.3862915039062,301.2972412109375,0.4031366109848022,0.050000000745058,0.0511919856071472,293.2118225097656,297.1499938964844,293.1499938964844,0.3147297203540802,-4440.67236328125,304.1579895019531,0.8604221343994141,0.4010306596755981,0.2827121913433075,293.2413635253906,297.1499938964844,293.1499938964844,0.3994570076465606,-7250.62939453125,304.15997314453125,0.9180237650871276,0.4847210943698883,0.4615351855754852,293.16357421875,297.1499938964844,293.1499938964844,0.0219631921499967,-4563.7939453125,304.1507263183594,0.4387851655483246,0.0605862289667129,0.2907133996486664,291.1591186523437,291.1499938964844,261.0966796875,259.5186767578125,279.3760070800781,293.28106689453125,291.1600646972656,1.0,0.3458802103996277,0.8422168493270874,0.8422168493270874,1.0,1.0,-1.3618947267532349,0.5885705351829529,0.7733241319656372,0.266188770532608,0.0,0.0,0.7170869708061218,108.30794525146484,117.0,14.78824520111084,-16179.4736328125,394.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,308.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.158203125,18000.0,0.0,0.0,0.3676846325397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908268213272095,0.890835702419281,-8.89715192897711e-06,0.0,0.0003731531614903,0.0,0.0,97.52418518066406,0.0,0.0,0.0,0.5247995257377625,4.0,0.0,1.0
472080,294.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4031366109848022,0.050000000745058,0.0486131459474563,293.4136657714844,297.1499938964844,293.1499938964844,0.0092915678396821,-626.3862915039062,301.2972412109375,0.4031366109848022,0.050000000745058,0.0511919856071472,293.2118225097656,297.1499938964844,293.1499938964844,0.3147297203540802,-4440.67236328125,304.1579895019531,0.8604221343994141,0.4010306596755981,0.2827121913433075,293.2413635253906,297.1499938964844,293.1499938964844,0.3994570076465606,-7250.62939453125,304.15997314453125,0.9180237650871276,0.4847210943698883,0.4615351855754852,293.16357421875,297.1499938964844,293.1499938964844,0.0219631921499967,-4563.7939453125,304.1507263183594,0.4387851655483246,0.0605862289667129,0.2907133996486664,291.1591186523437,291.1499938964844,261.0966796875,259.5186767578125,279.3760070800781,293.28106689453125,291.1600646972656,1.0,0.3458802103996277,0.8422168493270874,0.8422168493270874,1.0,1.0,-1.3618947267532349,0.5885705351829529,0.7733241319656372,0.266188770532608,0.0,0.0,0.7170869708061218,108.30794525146484,117.0,14.78824520111084,-16179.4736328125,394.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,308.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.158203125,18000.0,0.0,0.0,0.3676846325397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908268213272095,0.890835702419281,-8.89715192897711e-06,0.0,0.0003731531614903,0.0,0.0,97.52418518066406,0.0,0.0,0.0,0.5247995257377625,4.0,0.0,1.0
