time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472140,294.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4006119668483734,0.050000000745058,0.0487350523471832,293.4089050292969,297.1499938964844,293.1499938964844,0.0092006819322705,-622.6617431640625,301.2213134765625,0.4006119668483734,0.050000000745058,0.0513203591108322,293.21142578125,297.1499938964844,293.1499938964844,0.3131086528301239,-4422.51513671875,304.15802001953125,0.8547765612602234,0.3995430767536163,0.2817711234092712,293.2403259277344,297.1499938964844,293.1499938964844,0.397075891494751,-7216.2802734375,304.1606140136719,0.9108224511146544,0.48261559009552,0.4596782028675079,293.1633605957031,297.1499938964844,293.1499938964844,0.0218218155205249,-4548.5615234375,304.1507263183594,0.434337854385376,0.0602862238883972,0.2899652123451233,291.16912841796875,291.1499938964844,261.1333312988281,259.5511474609375,279.39324951171875,293.2763061523437,291.16998291015625,1.0,0.3485631048679352,0.8416355848312378,0.8416355848312378,1.0,1.0,-1.3579381704330444,0.5866865515708923,0.7712516188621521,0.2652079463005066,0.0,0.0,0.7138557434082031,111.49543762207033,120.0,13.89074993133545,-16120.7294921875,399.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,308.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0390625,18000.0,0.0,0.0,0.3678484261035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850531578063965,0.885062038898468,-8.84209839568939e-06,0.0,0.0003733194025699,0.0,0.0,96.12077331542967,0.0,0.0,0.0,0.5222985744476318,4.0,0.0,1.0
472200,294.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4006119668483734,0.050000000745058,0.0487350523471832,293.4089050292969,297.1499938964844,293.1499938964844,0.0092006819322705,-622.6617431640625,301.2213134765625,0.4006119668483734,0.050000000745058,0.0513203591108322,293.21142578125,297.1499938964844,293.1499938964844,0.3131086528301239,-4422.51513671875,304.15802001953125,0.8547765612602234,0.3995430767536163,0.2817711234092712,293.2403259277344,297.1499938964844,293.1499938964844,0.397075891494751,-7216.2802734375,304.1606140136719,0.9108224511146544,0.48261559009552,0.4596782028675079,293.1633605957031,297.1499938964844,293.1499938964844,0.0218218155205249,-4548.5615234375,304.1507263183594,0.434337854385376,0.0602862238883972,0.2899652123451233,291.16912841796875,291.1499938964844,261.1333312988281,259.5511474609375,279.39324951171875,293.2763061523437,291.16998291015625,1.0,0.3485631048679352,0.8416355848312378,0.8416355848312378,1.0,1.0,-1.3579381704330444,0.5866865515708923,0.7712516188621521,0.2652079463005066,0.0,0.0,0.7138557434082031,111.49543762207033,120.0,13.89074993133545,-16120.7294921875,399.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,308.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0390625,18000.0,0.0,0.0,0.3678484261035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850531578063965,0.885062038898468,-8.84209839568939e-06,0.0,0.0003733194025699,0.0,0.0,96.12077331542967,0.0,0.0,0.0,0.5222985744476318,4.0,0.0,1.0
472260,294.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.3981768190860748,0.050000000745058,0.0488548912107944,293.4029235839844,297.1499938964844,293.1499938964844,0.0091191139072179,-619.3032836914062,301.1501770019531,0.3981768190860748,0.050000000745058,0.0514465533196926,293.2109375,297.1499938964844,293.1499938964844,0.3115492761135101,-4405.07275390625,304.157958984375,0.8494722247123718,0.3980835974216461,0.2808451354503631,293.2391967773437,297.1499938964844,293.1499938964844,0.3947747945785522,-7183.2119140625,304.160888671875,0.9042873978614808,0.4805579483509063,0.4578608572483063,293.1631164550781,297.1499938964844,293.1499938964844,0.0216905009001493,-4534.412109375,304.15069580078125,0.4302599430084228,0.0599976815283298,0.2892528176307678,291.177734375,291.1499938964844,261.1700134277344,259.58367919921875,279.4098205566406,293.2705078125,291.17840576171875,1.0,0.3511809408664703,0.8410651087760925,0.8410651087760925,1.0,1.0,-1.3540852069854736,0.5848526954650879,0.769232451915741,0.2642510235309601,0.0,0.0,0.7095654010772705,114.62956237792967,108.0,11.947134017944336,-16060.6044921875,405.0057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,308.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18092.083984375,18000.0,0.0,0.0,0.3676678836345672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765969276428223,0.8766056895256042,-8.757752766541671e-06,0.0,0.0003731361648533,0.0,0.0,94.05780029296876,0.0,0.0,0.0,0.518627405166626,4.0,0.0,1.0
472320,294.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.3981768190860748,0.050000000745058,0.0488548912107944,293.4029235839844,297.1499938964844,293.1499938964844,0.0091191139072179,-619.3032836914062,301.1501770019531,0.3981768190860748,0.050000000745058,0.0514465533196926,293.2109375,297.1499938964844,293.1499938964844,0.3115492761135101,-4405.07275390625,304.157958984375,0.8494722247123718,0.3980835974216461,0.2808451354503631,293.2391967773437,297.1499938964844,293.1499938964844,0.3947747945785522,-7183.2119140625,304.160888671875,0.9042873978614808,0.4805579483509063,0.4578608572483063,293.1631164550781,297.1499938964844,293.1499938964844,0.0216905009001493,-4534.412109375,304.15069580078125,0.4302599430084228,0.0599976815283298,0.2892528176307678,291.177734375,291.1499938964844,261.1700134277344,259.58367919921875,279.4098205566406,293.2705078125,291.17840576171875,1.0,0.3511809408664703,0.8410651087760925,0.8410651087760925,1.0,1.0,-1.3540852069854736,0.5848526954650879,0.769232451915741,0.2642510235309601,0.0,0.0,0.7095654010772705,114.62956237792967,108.0,11.947134017944336,-16060.6044921875,405.0057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,308.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18092.083984375,18000.0,0.0,0.0,0.3676678836345672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765969276428223,0.8766056895256042,-8.757752766541671e-06,0.0,0.0003731361648533,0.0,0.0,94.05780029296876,0.0,0.0,0.0,0.518627405166626,4.0,0.0,1.0
472380,294.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.3994055092334747,0.050000000745058,0.0487942919135093,293.3955078125,297.1499938964844,293.1499938964844,0.0090020103380084,-614.0364990234375,301.08514404296875,0.3994055092334747,0.050000000745058,0.0513827390968799,293.2102355957031,297.1499938964844,293.1499938964844,0.3098630309104919,-4386.119140625,304.1581115722656,0.8506550192832947,0.3966839015483856,0.2798125445842743,293.2378234863281,297.1499938964844,293.1499938964844,0.3923527598381042,-7148.306640625,304.16131591796875,0.9054816365242004,0.4785737991333008,0.4559140205383301,293.16265869140625,297.1499938964844,293.1499938964844,0.0214490573853254,-4508.744140625,304.15087890625,0.4309040904045105,0.0597592070698738,0.287795752286911,291.1860046386719,291.1499938964844,261.2066650390625,259.6162109375,279.4266967773437,293.2636413574219,291.18682861328125,1.0,0.3485769033432007,0.8404946327209473,0.8404946327209473,1.0,1.0,-1.3486112356185913,0.5822780132293701,0.7663332223892212,0.2628818452358246,0.0,0.0,0.7042430639266968,112.92620086669922,96.0,12.25918197631836,-15986.4912109375,398.3258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,308.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.376953125,18000.0,0.0,0.0,0.3670941889286041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658787608146667,0.8658874034881592,-8.649835763208102e-06,0.0,0.000372553942725,0.0,0.0,91.47327423095705,0.0,0.0,0.0,0.5139721035957336,4.0,0.0,1.0
472440,294.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.3994055092334747,0.050000000745058,0.0487942919135093,293.3955078125,297.1499938964844,293.1499938964844,0.0090020103380084,-614.0364990234375,301.08514404296875,0.3994055092334747,0.050000000745058,0.0513827390968799,293.2102355957031,297.1499938964844,293.1499938964844,0.3098630309104919,-4386.119140625,304.1581115722656,0.8506550192832947,0.3966839015483856,0.2798125445842743,293.2378234863281,297.1499938964844,293.1499938964844,0.3923527598381042,-7148.306640625,304.16131591796875,0.9054816365242004,0.4785737991333008,0.4559140205383301,293.16265869140625,297.1499938964844,293.1499938964844,0.0214490573853254,-4508.744140625,304.15087890625,0.4309040904045105,0.0597592070698738,0.287795752286911,291.1860046386719,291.1499938964844,261.2066650390625,259.6162109375,279.4266967773437,293.2636413574219,291.18682861328125,1.0,0.3485769033432007,0.8404946327209473,0.8404946327209473,1.0,1.0,-1.3486112356185913,0.5822780132293701,0.7663332223892212,0.2628818452358246,0.0,0.0,0.7042430639266968,112.92620086669922,96.0,12.25918197631836,-15986.4912109375,398.3258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,308.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.376953125,18000.0,0.0,0.0,0.3670941889286041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658787608146667,0.8658874034881592,-8.649835763208102e-06,0.0,0.000372553942725,0.0,0.0,91.47327423095705,0.0,0.0,0.0,0.5139721035957336,4.0,0.0,1.0
472500,294.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.4011070132255554,0.050000000745058,0.0487110130488872,293.3914794921875,297.1499938964844,293.1499938964844,0.0089334100484848,-610.8331909179688,301.0546875,0.4011070132255554,0.050000000745058,0.0512950420379638,293.2097473144531,297.1499938964844,293.1499938964844,0.3089825510978699,-4376.20068359375,304.1582336425781,0.8532161712646484,0.3960169851779938,0.2792770862579345,293.2370300292969,297.1499938964844,293.1499938964844,0.3911016285419464,-7130.2509765625,304.1615295410156,0.9084288477897644,0.4776176512241363,0.4549176394939422,293.1622619628906,297.1499938964844,293.1499938964844,0.021309457719326,-4493.83056640625,304.1509704589844,0.4327235221862793,0.059673972427845,0.2869445085525512,291.190673828125,291.1499938964844,261.2250061035156,259.63250732421875,279.4351806640625,293.260009765625,291.19146728515625,1.0,0.3459954261779785,0.8402093648910522,0.8402093648910522,1.0,1.0,-1.345545530319214,0.5808432698249817,0.7647022604942322,0.2621066272258758,0.0,0.0,0.7010635733604431,110.65655517578124,96.0,12.443964958190918,-15944.509765625,391.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,308.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18131.40234375,18000.0,0.0,0.0,0.3666385412216186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594254851341248,0.8594340682029724,-8.585624527768232e-06,0.0,0.0003720915119629,0.0,0.0,89.94369506835938,0.0,0.0,0.0,0.5111815333366394,4.0,0.0,1.0
472560,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.4033596813678741,0.050000000745058,0.0486026853322982,293.38726806640625,297.1499938964844,293.1499938964844,0.0088611170649528,-607.4105224609375,301.0252685546875,0.4033596813678741,0.050000000745058,0.0511809661984443,293.20916748046875,297.1499938964844,293.1499938964844,0.3081061244010925,-4366.333984375,304.1583251953125,0.8568459749221802,0.3953706324100494,0.278736799955368,293.2361755371094,297.1499938964844,293.1499938964844,0.3898579776287079,-7112.32080078125,304.16168212890625,0.9127393364906312,0.4766843914985657,0.4539167582988739,293.16180419921875,297.1499938964844,293.1499938964844,0.0211680363863706,-4478.68994140625,304.1510314941406,0.4354061186313629,0.0596109814941883,0.2860698401927948,291.1949768066406,291.1499938964844,261.24334716796875,259.6488037109375,279.4436340332031,293.2562866210937,291.1956787109375,1.0,0.3427486419677734,0.8399373292922974,0.8399373292922974,1.0,1.0,-1.3423786163330078,0.5793647766113281,0.7630138397216797,0.2613039016723633,0.0,0.0,0.697631299495697,107.7172622680664,84.0,11.94056510925293,-15899.900390625,383.3074035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,308.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.259765625,18000.0,0.0,0.0,0.3660629987716675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522830009460449,0.852291464805603,-8.514515684510116e-06,0.0,0.0003715073980856,0.0,0.0,88.268310546875,0.0,0.0,0.0,0.5081021785736084,4.0,0.0,1.0
472620,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.4093689918518066,0.050000000745058,0.0483304969966411,293.3785705566406,297.1499938964844,293.1499938964844,0.0087105212733149,-600.1715087890625,300.9691162109375,0.4093689918518066,0.050000000745058,0.0508943386375904,293.2078857421875,297.1499938964844,293.1499938964844,0.3063972890377044,-4347.130859375,304.1584167480469,0.8670517206192017,0.3941328525543213,0.2776530086994171,293.2342834472656,297.1499938964844,293.1499938964844,0.387432187795639,-7077.4140625,304.1618347167969,0.925212264060974,0.4748808443546295,0.4519176483154297,293.16064453125,297.1499938964844,293.1499938964844,0.0208922289311885,-4449.0849609375,304.1511535644531,0.4433044493198395,0.0595448724925518,0.2843236029148102,291.2017822265625,291.1499938964844,261.2799987792969,259.681396484375,279.4604797363281,293.24871826171875,291.2022705078125,1.0,0.3346997499465942,0.839393138885498,0.839393138885498,1.0,1.0,-1.3359109163284302,0.5763514041900635,0.7595595121383667,0.2596559524536133,0.0,0.0,0.6902413964271545,100.35603332519533,72.0,9.425212860107422,-15805.0576171875,363.4121398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34735107421875,308.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.884765625,18000.0,0.0,0.0,0.3645479083061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364484310150146,0.8364567756652832,-8.356800208275672e-06,0.0,0.0003699697845149,0.0,0.0,84.62004089355469,0.0,0.0,0.0,0.5012983083724976,4.0,0.0,1.0
472680,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.4093689918518066,0.050000000745058,0.0483304969966411,293.3785705566406,297.1499938964844,293.1499938964844,0.0087105212733149,-600.1715087890625,300.9691162109375,0.4093689918518066,0.050000000745058,0.0508943386375904,293.2078857421875,297.1499938964844,293.1499938964844,0.3063972890377044,-4347.130859375,304.1584167480469,0.8670517206192017,0.3941328525543213,0.2776530086994171,293.2342834472656,297.1499938964844,293.1499938964844,0.387432187795639,-7077.4140625,304.1618347167969,0.925212264060974,0.4748808443546295,0.4519176483154297,293.16064453125,297.1499938964844,293.1499938964844,0.0208922289311885,-4449.0849609375,304.1511535644531,0.4433044493198395,0.0595448724925518,0.2843236029148102,291.2017822265625,291.1499938964844,261.2799987792969,259.681396484375,279.4604797363281,293.24871826171875,291.2022705078125,1.0,0.3346997499465942,0.839393138885498,0.839393138885498,1.0,1.0,-1.3359109163284302,0.5763514041900635,0.7595595121383667,0.2596559524536133,0.0,0.0,0.6902413964271545,100.35603332519533,72.0,9.425212860107422,-15805.0576171875,363.4121398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34735107421875,308.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.884765625,18000.0,0.0,0.0,0.3645479083061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364484310150146,0.8364567756652832,-8.356800208275672e-06,0.0,0.0003699697845149,0.0,0.0,84.62004089355469,0.0,0.0,0.0,0.5012983083724976,4.0,0.0,1.0
472740,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.4176192283630371,0.050000000745058,0.0480076223611831,293.36962890625,297.1499938964844,293.1499938964844,0.0085574556142091,-592.6996459960938,300.9159240722656,0.4176192283630371,0.050000000745058,0.0505543388426303,293.2064514160156,297.1499938964844,293.1499938964844,0.3047742843627929,-4328.9423828125,304.1582946777344,0.8811266422271729,0.392957478761673,0.2765754461288452,293.2322998046875,297.1499938964844,293.1499938964844,0.3851220607757568,-7044.26416015625,304.1617431640625,0.942255675792694,0.4731516242027282,0.4499377608299255,293.1593017578125,297.1499938964844,293.1499938964844,0.0206358842551708,-4421.5087890625,304.15118408203125,0.4547829926013946,0.0595461577177047,0.2826444208621979,291.2057800292969,291.1499938964844,261.3166809082031,259.7140197753906,279.4772033691406,293.2411499023437,291.2059631347656,1.0,0.3250709772109985,0.8388490080833435,0.8388490080833435,1.0,1.0,-1.3294293880462646,0.5733382701873779,0.7560910582542419,0.2579925060272217,0.0,0.0,0.6825066804885864,91.64325714111328,60.0,5.770928859710693,-15705.3525390625,340.6342468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44732666015625,308.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18176.09765625,18000.0,0.0,0.0,0.3625585436820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193680047988892,0.8193761706352234,-8.187366802303586e-06,0.0,0.0003679508226923,0.0,0.0,80.79183197021484,0.0,0.0,0.0,0.4939961731433868,4.0,0.0,1.0
472800,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.4176192283630371,0.050000000745058,0.0480076223611831,293.36962890625,297.1499938964844,293.1499938964844,0.0085574556142091,-592.6996459960938,300.9159240722656,0.4176192283630371,0.050000000745058,0.0505543388426303,293.2064514160156,297.1499938964844,293.1499938964844,0.3047742843627929,-4328.9423828125,304.1582946777344,0.8811266422271729,0.392957478761673,0.2765754461288452,293.2322998046875,297.1499938964844,293.1499938964844,0.3851220607757568,-7044.26416015625,304.1617431640625,0.942255675792694,0.4731516242027282,0.4499377608299255,293.1593017578125,297.1499938964844,293.1499938964844,0.0206358842551708,-4421.5087890625,304.15118408203125,0.4547829926013946,0.0595461577177047,0.2826444208621979,291.2057800292969,291.1499938964844,261.3166809082031,259.7140197753906,279.4772033691406,293.2411499023437,291.2059631347656,1.0,0.3250709772109985,0.8388490080833435,0.8388490080833435,1.0,1.0,-1.3294293880462646,0.5733382701873779,0.7560910582542419,0.2579925060272217,0.0,0.0,0.6825066804885864,91.64325714111328,60.0,5.770928859710693,-15705.3525390625,340.6342468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44732666015625,308.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18176.09765625,18000.0,0.0,0.0,0.3625585436820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193680047988892,0.8193761706352234,-8.187366802303586e-06,0.0,0.0003679508226923,0.0,0.0,80.79183197021484,0.0,0.0,0.0,0.4939961731433868,4.0,0.0,1.0
472860,294.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4289499223232269,0.050000000745058,0.0476541481912136,293.36065673828125,297.1499938964844,293.1499938964844,0.0084061101078987,-585.21923828125,300.8652038574219,0.4289499223232269,0.050000000745058,0.0501821115612983,293.2049560546875,297.1499938964844,293.1499938964844,0.3032483160495758,-4311.88818359375,304.1580810546875,0.8992704153060913,0.3918323516845703,0.2755109667778015,293.230224609375,297.1499938964844,293.1499938964844,0.3829418420791626,-7013.0546875,304.16143798828125,0.962656557559967,0.4714850485324859,0.4479870498180389,293.1578674316406,297.1499938964844,293.1499938964844,0.0204032212495803,-4396.46435546875,304.15118408203125,0.4696370661258697,0.0595999732613563,0.281064510345459,291.20684814453125,291.1499938964844,261.35333251953125,259.7466735839844,279.49371337890625,293.233642578125,291.2068176269531,1.0,0.3142540454864502,0.8383405804634094,0.8383405804634094,1.0,1.0,-1.3230422735214231,0.5703780055046082,0.7526642680168152,0.2563429772853851,0.0,0.0,0.6748238801956177,82.11624145507812,48.0,1.878896713256836,-15603.4365234375,316.2761535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5496520996094,308.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.376953125,18000.0,0.0,0.0,0.3601390123367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020143508911133,0.8020223379135132,-8.016569154278841e-06,0.0,0.0003654953325167,0.0,0.0,77.01927185058594,0.0,0.0,0.0,0.4866195619106293,4.0,0.0,1.0
472920,294.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4289499223232269,0.050000000745058,0.0476541481912136,293.36065673828125,297.1499938964844,293.1499938964844,0.0084061101078987,-585.21923828125,300.8652038574219,0.4289499223232269,0.050000000745058,0.0501821115612983,293.2049560546875,297.1499938964844,293.1499938964844,0.3032483160495758,-4311.88818359375,304.1580810546875,0.8992704153060913,0.3918323516845703,0.2755109667778015,293.230224609375,297.1499938964844,293.1499938964844,0.3829418420791626,-7013.0546875,304.16143798828125,0.962656557559967,0.4714850485324859,0.4479870498180389,293.1578674316406,297.1499938964844,293.1499938964844,0.0204032212495803,-4396.46435546875,304.15118408203125,0.4696370661258697,0.0595999732613563,0.281064510345459,291.20684814453125,291.1499938964844,261.35333251953125,259.7466735839844,279.49371337890625,293.233642578125,291.2068176269531,1.0,0.3142540454864502,0.8383405804634094,0.8383405804634094,1.0,1.0,-1.3230422735214231,0.5703780055046082,0.7526642680168152,0.2563429772853851,0.0,0.0,0.6748238801956177,82.11624145507812,48.0,1.878896713256836,-15603.4365234375,316.2761535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5496520996094,308.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.376953125,18000.0,0.0,0.0,0.3601390123367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020143508911133,0.8020223379135132,-8.016569154278841e-06,0.0,0.0003654953325167,0.0,0.0,77.01927185058594,0.0,0.0,0.0,0.4866195619106293,4.0,0.0,1.0
472980,294.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.4447652697563171,0.050000000745058,0.0472824685275554,293.351806640625,297.1499938964844,293.1499938964844,0.0082584396004676,-577.8362426757812,300.81658935546875,0.4447652697563171,0.050000000745058,0.0497907139360904,293.20343017578125,297.1499938964844,293.1499938964844,0.3018125891685486,-4295.87548828125,304.15777587890625,0.9237033724784852,0.3907477259635925,0.2744621038436889,293.2281799316406,297.1499938964844,293.1499938964844,0.3808834254741668,-6983.6357421875,304.1610717773437,0.9847419261932372,0.4698713719844818,0.446069061756134,293.15643310546875,297.1499938964844,293.1499938964844,0.0201932359486818,-4373.86572265625,304.1511535644531,0.4838717579841614,0.0596941225230693,0.2795881330966949,291.2054748535156,291.1499938964844,261.3900146484375,259.7793884277344,279.5101318359375,293.2263488769531,291.2052001953125,1.0,0.3024724721908569,0.8378320932388306,0.8378320932388306,1.0,1.0,-1.316792607307434,0.5674875378608704,0.7493050694465637,0.2547148168087005,0.0,0.0,0.667503297328949,72.10619354248047,36.0,-1.5488402843475342,-15501.1982421875,291.1190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478271484375,308.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.66015625,18000.0,0.0,0.0,0.3573561906814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852145433425903,0.7852224111557007,-7.852901035221294e-06,0.0,0.0003626710968092,0.0,0.0,73.48040008544922,0.0,0.0,0.0,0.4795211553573608,4.0,0.0,1.0
473040,294.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.4447652697563171,0.050000000745058,0.0472824685275554,293.351806640625,297.1499938964844,293.1499938964844,0.0082584396004676,-577.8362426757812,300.81658935546875,0.4447652697563171,0.050000000745058,0.0497907139360904,293.20343017578125,297.1499938964844,293.1499938964844,0.3018125891685486,-4295.87548828125,304.15777587890625,0.9237033724784852,0.3907477259635925,0.2744621038436889,293.2281799316406,297.1499938964844,293.1499938964844,0.3808834254741668,-6983.6357421875,304.1610717773437,0.9847419261932372,0.4698713719844818,0.446069061756134,293.15643310546875,297.1499938964844,293.1499938964844,0.0201932359486818,-4373.86572265625,304.1511535644531,0.4838717579841614,0.0596941225230693,0.2795881330966949,291.2054748535156,291.1499938964844,261.3900146484375,259.7793884277344,279.5101318359375,293.2263488769531,291.2052001953125,1.0,0.3024724721908569,0.8378320932388306,0.8378320932388306,1.0,1.0,-1.316792607307434,0.5674875378608704,0.7493050694465637,0.2547148168087005,0.0,0.0,0.667503297328949,72.10619354248047,36.0,-1.5488402843475342,-15501.1982421875,291.1190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478271484375,308.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.66015625,18000.0,0.0,0.0,0.3573561906814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852145433425903,0.7852224111557007,-7.852901035221294e-06,0.0,0.0003626710968092,0.0,0.0,73.48040008544922,0.0,0.0,0.0,0.4795211553573608,4.0,0.0,1.0
473100,294.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4549122750759125,0.050000000745058,0.0470925085246562,293.34747314453125,297.1499938964844,293.1499938964844,0.008186237886548,-574.1956787109375,300.7929992675781,0.4549122750759125,0.050000000745058,0.0495906770229339,293.20269775390625,297.1499938964844,293.1499938964844,0.3011237978935241,-4288.2001953125,304.1576232910156,0.9389911890029908,0.3902179002761841,0.273943692445755,293.2271423339844,297.1499938964844,293.1499938964844,0.3798939287662506,-6969.50146484375,304.1608581542969,0.9957890510559082,0.4690815210342407,0.4451224207878113,293.1557312011719,297.1499938964844,293.1499938964844,0.0200958009809255,-4363.38134765625,304.151123046875,0.4912288784980774,0.0597530230879783,0.2788865864276886,291.2040100097656,291.1499938964844,261.4083251953125,259.7957458496094,279.518310546875,293.2228088378906,291.20367431640625,1.0,0.2962650954723358,0.8375778794288635,0.8375778794288635,1.0,1.0,-1.3137235641479492,0.5660704374313354,0.7476531267166138,0.2539096176624298,0.0,0.0,0.6640453338623047,66.99221801757812,36.0,-2.9926834106445312,-15450.3447265625,278.4062194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69354248046875,308.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18162.609375,18000.0,0.0,0.0,0.3558559417724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772092819213867,0.7772170901298523,-7.775580343150068e-06,0.0,0.0003611485590226,0.0,0.0,71.8333969116211,0.0,0.0,0.0,0.4761542677879333,4.0,0.0,1.0
473160,294.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.4644587934017181,0.050000000745058,0.0469370074570179,293.3431091308594,297.1499938964844,293.1499938964844,0.0081233605742454,-570.9671630859375,300.770751953125,0.4644587934017181,0.050000000745058,0.0494269281625747,293.20184326171875,297.1499938964844,293.1499938964844,0.3004107177257538,-4280.18798828125,304.15753173828125,0.952312469482422,0.3897150754928589,0.2734622955322265,293.2232666015625,297.1499938964844,293.1499938964844,0.3701716363430023,-6824.23974609375,304.1770935058594,0.9990000128746032,0.4688601791858673,0.4355464875698089,293.1549072265625,297.1499938964844,293.1499938964844,0.0200253874063491,-4355.60693359375,304.1510314941406,0.4978456199169159,0.0598402060568332,0.2784208953380584,291.2046203613281,291.1499938964844,261.4266662597656,259.8121032714844,279.53131103515625,293.2170104980469,291.2060546875,1.0,0.2895990908145904,0.8373331427574158,0.8373331427574158,1.0,1.0,-1.3001590967178345,0.5598260760307312,0.7403329610824585,0.2506074905395508,0.0,0.0,0.6603862643241882,62.63717651367188,39.0,7.315119743347168,-15328.4609375,263.39093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396240234375,308.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18158.650390625,18000.0,0.0,0.0,0.3542621731758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694292068481445,0.7694368958473206,-7.701614777033683e-06,0.0,0.0003595310554374,0.0,0.0,70.26211547851562,0.0,0.0,0.0,0.4728821814060211,4.0,0.0,1.0
473220,294.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.4750716984272003,0.050000000745058,0.0467556938529014,293.3349609375,297.1499938964844,293.1499938964844,0.0080083226785063,-564.4007568359375,300.73687744140625,0.4750716984272003,0.050000000745058,0.049235999584198,293.2006530761719,297.1499938964844,293.1499938964844,0.2981525659561157,-4253.98193359375,304.15875244140625,0.9680262207984924,0.3886440098285675,0.2725980579853058,293.19146728515625,297.1499938964844,293.1499938964844,0.3480907380580902,-6487.001953125,304.2041320800781,0.9990000128746032,0.4734048843383789,0.4142274558544159,293.15362548828125,297.1499938964844,293.1499938964844,0.0199022591114044,-4339.150390625,304.15087890625,0.50685715675354,0.0599790774285793,0.2782258987426758,291.24371337890625,291.1499938964844,261.4633483886719,259.8448791503906,279.54608154296875,293.1879272460937,291.2461853027344,1.0,0.2807516157627105,0.8368436694145203,0.8368436694145203,1.0,1.0,-1.2734065055847168,0.5477115511894226,0.725695013999939,0.243593618273735,0.0,0.0,0.645348846912384,57.38211441040039,42.0,37.774532318115234,-15048.0283203125,241.4974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8701477050781,309.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.5390625,18000.0,0.0,0.0,0.3503525853157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437782883644104,0.7437857389450073,-7.494379133277107e-06,0.0,0.000355563359335,0.0,0.0,65.47379302978516,0.0,0.0,0.0,0.4623598158359527,4.0,0.0,1.0
473280,294.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.4750716984272003,0.050000000745058,0.0467556938529014,293.3349609375,297.1499938964844,293.1499938964844,0.0080083226785063,-564.4007568359375,300.73687744140625,0.4750716984272003,0.050000000745058,0.049235999584198,293.2006530761719,297.1499938964844,293.1499938964844,0.2981525659561157,-4253.98193359375,304.15875244140625,0.9680262207984924,0.3886440098285675,0.2725980579853058,293.19146728515625,297.1499938964844,293.1499938964844,0.3480907380580902,-6487.001953125,304.2041320800781,0.9990000128746032,0.4734048843383789,0.4142274558544159,293.15362548828125,297.1499938964844,293.1499938964844,0.0199022591114044,-4339.150390625,304.15087890625,0.50685715675354,0.0599790774285793,0.2782258987426758,291.24371337890625,291.1499938964844,261.4633483886719,259.8448791503906,279.54608154296875,293.1879272460937,291.2461853027344,1.0,0.2807516157627105,0.8368436694145203,0.8368436694145203,1.0,1.0,-1.2734065055847168,0.5477115511894226,0.725695013999939,0.243593618273735,0.0,0.0,0.645348846912384,57.38211441040039,42.0,37.774532318115234,-15048.0283203125,241.4974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8701477050781,309.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.5390625,18000.0,0.0,0.0,0.3503525853157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437782883644104,0.7437857389450073,-7.494379133277107e-06,0.0,0.000355563359335,0.0,0.0,65.47379302978516,0.0,0.0,0.0,0.4623598158359527,4.0,0.0,1.0
473340,294.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.4811292886734009,0.050000000745058,0.0466441512107849,293.3277893066406,297.1499938964844,293.1499938964844,0.0079243425279855,-560.0472412109375,300.6954040527344,0.4811292886734009,0.050000000745058,0.0491185374557971,293.1999206542969,297.1499938964844,293.1499938964844,0.2966996431350708,-4237.68115234375,304.1582336425781,0.9774214029312134,0.3875101804733276,0.271731287240982,293.1503295898437,297.1499938964844,293.1499938964844,0.3336219191551208,-6271.53369140625,304.20977783203125,0.9990000128746032,0.4806902706623077,0.4005475044250488,293.1529235839844,297.1499938964844,293.1499938964844,0.0198504496365785,-4332.89892578125,304.15069580078125,0.5131277441978455,0.0600291937589645,0.2779995203018188,291.2529296875,291.1499938964844,261.5,259.8776550292969,279.5531616210937,293.15411376953125,291.25250244140625,1.0,0.2748998403549194,0.8363541960716248,0.8363541960716248,1.0,1.0,-1.2553951740264893,0.5395545363426208,0.7158406376838684,0.2389062047004699,0.0,0.0,0.6306746602058411,54.1309814453125,60.0,12.426063537597656,-14792.12109375,227.89195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0370178222656,309.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18310.22265625,18000.0,0.0,0.0,0.3454757034778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107936143875122,0.71080082654953,-7.2088382694346365e-06,0.0,0.0003506139328237,0.0,0.0,59.4915885925293,0.0,0.0,0.0,0.4490953087806701,4.0,0.0,1.0
473400,294.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.4811292886734009,0.050000000745058,0.0466441512107849,293.3277893066406,297.1499938964844,293.1499938964844,0.0079243425279855,-560.0472412109375,300.6954040527344,0.4811292886734009,0.050000000745058,0.0491185374557971,293.1999206542969,297.1499938964844,293.1499938964844,0.2966996431350708,-4237.68115234375,304.1582336425781,0.9774214029312134,0.3875101804733276,0.271731287240982,293.1503295898437,297.1499938964844,293.1499938964844,0.3336219191551208,-6271.53369140625,304.20977783203125,0.9990000128746032,0.4806902706623077,0.4005475044250488,293.1529235839844,297.1499938964844,293.1499938964844,0.0198504496365785,-4332.89892578125,304.15069580078125,0.5131277441978455,0.0600291937589645,0.2779995203018188,291.2529296875,291.1499938964844,261.5,259.8776550292969,279.5531616210937,293.15411376953125,291.25250244140625,1.0,0.2748998403549194,0.8363541960716248,0.8363541960716248,1.0,1.0,-1.2553951740264893,0.5395545363426208,0.7158406376838684,0.2389062047004699,0.0,0.0,0.6306746602058411,54.1309814453125,60.0,12.426063537597656,-14792.12109375,227.89195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0370178222656,309.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18310.22265625,18000.0,0.0,0.0,0.3454757034778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107936143875122,0.71080082654953,-7.2088382694346365e-06,0.0,0.0003506139328237,0.0,0.0,59.4915885925293,0.0,0.0,0.0,0.4490953087806701,4.0,0.0,1.0
473460,294.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.4791203439235687,0.050000000745058,0.0466814711689949,293.3217163085937,297.1499938964844,293.1499938964844,0.00788748357445,-558.8614501953125,300.6445007324219,0.4791203439235687,0.050000000745058,0.0491578355431556,293.1995849609375,297.1499938964844,293.1499938964844,0.2962187826633453,-4233.12451171875,304.1562194824219,0.9730581641197203,0.3863147497177124,0.2709425687789917,293.1222229003906,297.1499938964844,293.1499938964844,0.3376034498214721,-6342.72998046875,304.1824035644531,0.9990000128746032,0.4864433109760284,0.4051704108715057,293.1527404785156,297.1499938964844,293.1499938964844,0.019925445318222,-4343.13818359375,304.1503295898437,0.5109787583351135,0.0599940232932567,0.2781110405921936,291.2294006347656,291.1499938964844,261.5366516113281,259.9104919433594,279.56561279296875,293.1527404785156,291.2243347167969,1.0,0.277428388595581,0.8361247181892395,0.8361247181892395,1.0,1.0,-1.2602101564407349,0.5417631268501282,0.7184470295906067,0.2399504780769348,0.0,0.0,0.6210743188858032,55.19424819946289,78.0,-35.98418045043945,-14709.3818359375,231.9148101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18963623046875,309.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18229.4375,18000.0,0.0,0.0,0.3400768637657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845142841339111,0.6845212578773499,-6.967904482735321e-06,0.0,0.0003451347874943,0.0,0.0,54.88533020019531,0.0,0.0,0.0,0.4385264217853546,4.0,0.0,1.0
473520,294.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.4791203439235687,0.050000000745058,0.0466814711689949,293.3217163085937,297.1499938964844,293.1499938964844,0.00788748357445,-558.8614501953125,300.6445007324219,0.4791203439235687,0.050000000745058,0.0491578355431556,293.1995849609375,297.1499938964844,293.1499938964844,0.2962187826633453,-4233.12451171875,304.1562194824219,0.9730581641197203,0.3863147497177124,0.2709425687789917,293.1222229003906,297.1499938964844,293.1499938964844,0.3376034498214721,-6342.72998046875,304.1824035644531,0.9990000128746032,0.4864433109760284,0.4051704108715057,293.1527404785156,297.1499938964844,293.1499938964844,0.019925445318222,-4343.13818359375,304.1503295898437,0.5109787583351135,0.0599940232932567,0.2781110405921936,291.2294006347656,291.1499938964844,261.5366516113281,259.9104919433594,279.56561279296875,293.1527404785156,291.2243347167969,1.0,0.277428388595581,0.8361247181892395,0.8361247181892395,1.0,1.0,-1.2602101564407349,0.5417631268501282,0.7184470295906067,0.2399504780769348,0.0,0.0,0.6210743188858032,55.19424819946289,78.0,-35.98418045043945,-14709.3818359375,231.9148101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18963623046875,309.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18229.4375,18000.0,0.0,0.0,0.3400768637657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845142841339111,0.6845212578773499,-6.967904482735321e-06,0.0,0.0003451347874943,0.0,0.0,54.88533020019531,0.0,0.0,0.0,0.4385264217853546,4.0,0.0,1.0
473580,294.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4698465168476105,0.050000000745058,0.0468480587005615,293.3166809082031,297.1499938964844,293.1499938964844,0.00789784360677,-561.0284423828125,300.5807189941406,0.4698465168476105,0.050000000745058,0.0493332631886005,293.19952392578125,297.1499938964844,293.1499938964844,0.2969356775283813,-4242.8984375,304.1529541015625,0.9564666748046876,0.3850703835487366,0.2702152132987976,293.1302490234375,297.1499938964844,293.1499938964844,0.3582880198955536,-6667.91796875,304.1368408203125,0.9990000128746032,0.4855998158454895,0.4252109825611114,293.1529541015625,297.1499938964844,293.1499938964844,0.020149165764451,-4372.77490234375,304.1498413085937,0.5022442936897278,0.0598812885582447,0.2785532176494598,291.1625061035156,291.1499938964844,261.5733337402344,259.943359375,279.568115234375,293.1529235839844,291.1553039550781,1.0,0.2863451242446899,0.8358951807022095,0.8358951807022095,1.0,1.0,-1.2843270301818848,0.5526911020278931,0.7316359281539917,0.2459556460380554,0.0,0.0,0.6236062049865723,60.003231048583984,81.0,-83.40512084960938,-14845.9716796875,251.33767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2436828613281,309.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1953125,18000.0,0.0,0.0,0.3352247476577759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791348457336426,0.6791417598724365,-6.875812687212601e-06,0.0,0.0003402105066925,0.0,0.0,53.70610046386719,0.0,0.0,0.0,0.436046302318573,4.0,0.0,1.0
473640,294.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4698465168476105,0.050000000745058,0.0468480587005615,293.3166809082031,297.1499938964844,293.1499938964844,0.00789784360677,-561.0284423828125,300.5807189941406,0.4698465168476105,0.050000000745058,0.0493332631886005,293.19952392578125,297.1499938964844,293.1499938964844,0.2969356775283813,-4242.8984375,304.1529541015625,0.9564666748046876,0.3850703835487366,0.2702152132987976,293.1302490234375,297.1499938964844,293.1499938964844,0.3582880198955536,-6667.91796875,304.1368408203125,0.9990000128746032,0.4855998158454895,0.4252109825611114,293.1529541015625,297.1499938964844,293.1499938964844,0.020149165764451,-4372.77490234375,304.1498413085937,0.5022442936897278,0.0598812885582447,0.2785532176494598,291.1625061035156,291.1499938964844,261.5733337402344,259.943359375,279.568115234375,293.1529235839844,291.1553039550781,1.0,0.2863451242446899,0.8358951807022095,0.8358951807022095,1.0,1.0,-1.2843270301818848,0.5526911020278931,0.7316359281539917,0.2459556460380554,0.0,0.0,0.6236062049865723,60.003231048583984,81.0,-83.40512084960938,-14845.9716796875,251.33767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2436828613281,309.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1953125,18000.0,0.0,0.0,0.3352247476577759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791348457336426,0.6791417598724365,-6.875812687212601e-06,0.0,0.0003402105066925,0.0,0.0,53.70610046386719,0.0,0.0,0.0,0.436046302318573,4.0,0.0,1.0
473700,294.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4646710455417633,0.050000000745058,0.0469337292015552,293.314453125,297.1499938964844,293.1499938964844,0.0079054553061723,-562.2886962890625,300.54754638671875,0.4646710455417633,0.050000000745058,0.049423474818468,293.19952392578125,297.1499938964844,293.1499938964844,0.2973719239234924,-4248.59326171875,304.1516418457031,0.9479636549949646,0.3844432234764099,0.2698448002338409,293.1473999023437,297.1499938964844,293.1499938964844,0.3691364228725433,-6834.32373046875,304.11962890625,0.9990000128746032,0.4824906587600708,0.4351592659950256,293.1532287597656,297.1499938964844,293.1499938964844,0.0202451385557651,-4385.966796875,304.1496887207031,0.4981248378753662,0.0597901158034801,0.2786110341548919,291.12548828125,291.1499938964844,261.5916748046875,259.9598083496094,279.56964111328125,293.1531982421875,291.11944580078125,1.0,0.2903689742088318,0.8357804417610168,0.8357804417610168,1.0,1.0,-1.2961088418960571,0.55801922082901,0.7380896806716919,0.2489609867334365,0.0,0.0,0.6289730072021484,62.47166061401367,81.0,-88.331787109375,-14951.4423828125,261.32342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2137145996094,309.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.615234375,18000.0,0.0,0.0,0.3333609700202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856927275657654,0.6856996417045593,-6.904476776981028e-06,0.0,0.0003383189905434,0.0,0.0,54.62580490112305,0.0,0.0,0.0,0.4384237229824066,4.0,0.0,1.0
473760,294.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.459599882364273,0.050000000745058,0.0470139756798744,293.3124084472656,297.1499938964844,293.1499938964844,0.0079069202765822,-563.0161743164062,300.5170288085937,0.459599882364273,0.050000000745058,0.0495079793035984,293.1995544433594,297.1499938964844,293.1499938964844,0.2975358068943023,-4250.884765625,304.15106201171875,0.9400806427001952,0.3838120102882385,0.2694703042507171,293.1688842773437,297.1499938964844,293.1499938964844,0.3790778815746307,-6984.65087890625,304.1071472167969,0.9990000128746032,0.478307694196701,0.4442750215530395,293.1535339355469,297.1499938964844,293.1499938964844,0.0203016456216573,-4394.0205078125,304.149658203125,0.4944421350955963,0.0596867464482784,0.278573602437973,291.0987854003906,291.1499938964844,261.6099853515625,259.97625732421875,279.5762939453125,293.16046142578125,291.0949401855469,1.0,0.2942255735397339,0.8354319334030151,0.8354319334030151,1.0,1.0,-1.3067550659179688,0.5628323554992676,0.7439227104187012,0.2516264617443084,0.0,0.0,0.6351186037063599,64.7782974243164,84.0,-76.21956634521484,-15060.07421875,270.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1469116210937,308.9761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17821.94140625,18000.0,0.0,0.0,0.3319628834724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964350938796997,0.6964420676231384,-6.975714313739445e-06,0.0,0.000336900120601,0.0,0.0,56.30694580078125,0.0,0.0,0.0,0.4425013065338135,4.0,0.0,1.0
473820,294.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.4478007853031158,0.050000000745058,0.0472224950790405,293.3087158203125,297.1499938964844,293.1499938964844,0.0079053733497858,-563.6354370117188,300.46484375,0.4478007853031158,0.050000000745058,0.0497275590896606,293.1995849609375,297.1499938964844,293.1499938964844,0.2970735728740692,-4245.71533203125,304.15155029296875,0.9210283160209656,0.3825493156909942,0.2687555253505707,293.2109680175781,297.1499938964844,293.1499938964844,0.3834183812141418,-7042.2021484375,304.1161193847656,0.9889612793922424,0.4692524075508117,0.4469238519668579,293.1539306640625,297.1499938964844,293.1499938964844,0.0203783363103866,-4403.6650390625,304.1496276855469,0.4857868254184723,0.0595160648226738,0.2787951529026031,291.0780029296875,291.1499938964844,261.64666748046875,260.0092163085937,279.6044921875,293.1837463378906,291.0799560546875,1.0,0.3009601235389709,0.8347349762916565,0.8347349762916565,1.0,1.0,-1.309970140457153,0.5642169117927551,0.745753288269043,0.2524427473545074,0.0,0.0,0.6467493176460266,70.39144897460938,87.0,-22.30845642089844,-15143.537109375,284.4339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93414306640625,308.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17762.267578125,18000.0,0.0,0.0,0.3305102884769439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216028571128845,0.7216100692749023,-7.178939540608553e-06,0.0,0.0003354259242769,0.0,0.0,60.60660552978516,0.0,0.0,0.0,0.4524731934070587,4.0,0.0,1.0
473880,294.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.4478007853031158,0.050000000745058,0.0472224950790405,293.3087158203125,297.1499938964844,293.1499938964844,0.0079053733497858,-563.6354370117188,300.46484375,0.4478007853031158,0.050000000745058,0.0497275590896606,293.1995849609375,297.1499938964844,293.1499938964844,0.2970735728740692,-4245.71533203125,304.15155029296875,0.9210283160209656,0.3825493156909942,0.2687555253505707,293.2109680175781,297.1499938964844,293.1499938964844,0.3834183812141418,-7042.2021484375,304.1161193847656,0.9889612793922424,0.4692524075508117,0.4469238519668579,293.1539306640625,297.1499938964844,293.1499938964844,0.0203783363103866,-4403.6650390625,304.1496276855469,0.4857868254184723,0.0595160648226738,0.2787951529026031,291.0780029296875,291.1499938964844,261.64666748046875,260.0092163085937,279.6044921875,293.1837463378906,291.0799560546875,1.0,0.3009601235389709,0.8347349762916565,0.8347349762916565,1.0,1.0,-1.309970140457153,0.5642169117927551,0.745753288269043,0.2524427473545074,0.0,0.0,0.6467493176460266,70.39144897460938,87.0,-22.30845642089844,-15143.537109375,284.4339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93414306640625,308.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17762.267578125,18000.0,0.0,0.0,0.3305102884769439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216028571128845,0.7216100692749023,-7.178939540608553e-06,0.0,0.0003354259242769,0.0,0.0,60.60660552978516,0.0,0.0,0.0,0.4524731934070587,4.0,0.0,1.0
