time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473940,294.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4378737807273865,0.050000000745058,0.0474309772253036,293.30584716796875,297.1499938964844,293.1499938964844,0.0078795170411467,-562.1448364257812,300.4249267578125,0.4378737807273865,0.050000000745058,0.0499471016228199,293.199951171875,297.1499938964844,293.1499938964844,0.2954264283180237,-4226.22802734375,304.1537475585937,0.904548704624176,0.3812165558338165,0.2680073380470276,293.2268981933594,297.1499938964844,293.1499938964844,0.3780395984649658,-6955.6064453125,304.13592529296875,0.9724043011665344,0.4644369184970855,0.4416879713535309,293.154541015625,297.1499938964844,293.1499938964844,0.0203372091054916,-4397.23828125,304.1498413085937,0.4774472713470459,0.0592936463654041,0.2789356708526611,291.1040344238281,291.1499938964844,261.6833190917969,260.04217529296875,279.6286315917969,293.190673828125,291.10546875,1.0,0.3063570559024811,0.8340380191802979,0.8340380191802979,1.0,1.0,-1.3033673763275146,0.5611969828605652,0.7421703934669495,0.2505831122398376,0.0,0.0,0.6510303020477295,75.84290313720703,90.0,15.630926132202148,-15085.482421875,293.8360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,308.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.025390625,18000.0,0.0,0.0,0.3301114737987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363566160202026,0.73636394739151,-7.334156634897226e-06,0.0,0.0003350211773067,0.0,0.0,63.45719146728516,0.0,0.0,0.0,0.4586601257324219,4.0,0.0,1.0
474000,294.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4378737807273865,0.050000000745058,0.0474309772253036,293.30584716796875,297.1499938964844,293.1499938964844,0.0078795170411467,-562.1448364257812,300.4249267578125,0.4378737807273865,0.050000000745058,0.0499471016228199,293.199951171875,297.1499938964844,293.1499938964844,0.2954264283180237,-4226.22802734375,304.1537475585937,0.904548704624176,0.3812165558338165,0.2680073380470276,293.2268981933594,297.1499938964844,293.1499938964844,0.3780395984649658,-6955.6064453125,304.13592529296875,0.9724043011665344,0.4644369184970855,0.4416879713535309,293.154541015625,297.1499938964844,293.1499938964844,0.0203372091054916,-4397.23828125,304.1498413085937,0.4774472713470459,0.0592936463654041,0.2789356708526611,291.1040344238281,291.1499938964844,261.6833190917969,260.04217529296875,279.6286315917969,293.190673828125,291.10546875,1.0,0.3063570559024811,0.8340380191802979,0.8340380191802979,1.0,1.0,-1.3033673763275146,0.5611969828605652,0.7421703934669495,0.2505831122398376,0.0,0.0,0.6510303020477295,75.84290313720703,90.0,15.630926132202148,-15085.482421875,293.8360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,308.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.025390625,18000.0,0.0,0.0,0.3301114737987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363566160202026,0.73636394739151,-7.334156634897226e-06,0.0,0.0003350211773067,0.0,0.0,63.45719146728516,0.0,0.0,0.0,0.4586601257324219,4.0,0.0,1.0
474060,294.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4307003617286682,0.050000000745058,0.0476072691380977,293.3037414550781,297.1499938964844,293.1499938964844,0.0078521696850657,-560.8465576171875,300.3797302246094,0.4307003617286682,0.050000000745058,0.0501327477395534,293.2004089355469,297.1499938964844,293.1499938964844,0.294070839881897,-4210.525390625,304.1547241210937,0.8926352858543396,0.3798576891422272,0.2672019898891449,293.2317810058594,297.1499938964844,293.1499938964844,0.375165045261383,-6909.583984375,304.1452331542969,0.9587669968605042,0.4614920020103454,0.4388016164302826,293.15533447265625,297.1499938964844,293.1499938964844,0.0202691704034805,-4389.07470703125,304.1499938964844,0.4697245955467224,0.0590216107666492,0.2786338925361633,291.1146545410156,291.1499938964844,261.7200012207031,260.0752258300781,279.64794921875,293.1917419433594,291.1154479980469,1.0,0.3109793961048126,0.8334466814994812,0.8334466814994812,1.0,1.0,-1.2990076541900637,0.5592002868652344,0.7398073673248291,0.2493227571249008,0.0,0.0,0.6549608707427979,80.472412109375,93.0,14.549999237060549,-15018.6181640625,302.2497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057983398437,308.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3203125,18000.0,0.0,0.0,0.3303057551383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745719313621521,0.7457267045974731,-7.426401680277195e-06,0.0,0.0003352183557581,0.0,0.0,65.26348114013672,0.0,0.0,0.0,0.4626279473304748,4.0,0.0,1.0
474120,294.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4307003617286682,0.050000000745058,0.0476072691380977,293.3037414550781,297.1499938964844,293.1499938964844,0.0078521696850657,-560.8465576171875,300.3797302246094,0.4307003617286682,0.050000000745058,0.0501327477395534,293.2004089355469,297.1499938964844,293.1499938964844,0.294070839881897,-4210.525390625,304.1547241210937,0.8926352858543396,0.3798576891422272,0.2672019898891449,293.2317810058594,297.1499938964844,293.1499938964844,0.375165045261383,-6909.583984375,304.1452331542969,0.9587669968605042,0.4614920020103454,0.4388016164302826,293.15533447265625,297.1499938964844,293.1499938964844,0.0202691704034805,-4389.07470703125,304.1499938964844,0.4697245955467224,0.0590216107666492,0.2786338925361633,291.1146545410156,291.1499938964844,261.7200012207031,260.0752258300781,279.64794921875,293.1917419433594,291.1154479980469,1.0,0.3109793961048126,0.8334466814994812,0.8334466814994812,1.0,1.0,-1.2990076541900637,0.5592002868652344,0.7398073673248291,0.2493227571249008,0.0,0.0,0.6549608707427979,80.472412109375,93.0,14.549999237060549,-15018.6181640625,302.2497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057983398437,308.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3203125,18000.0,0.0,0.0,0.3303057551383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745719313621521,0.7457267045974731,-7.426401680277195e-06,0.0,0.0003352183557581,0.0,0.0,65.26348114013672,0.0,0.0,0.0,0.4626279473304748,4.0,0.0,1.0
474180,294.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4250885546207428,0.050000000745058,0.0477647110819816,293.3021240234375,297.1499938964844,293.1499938964844,0.0078210914507508,-559.37255859375,300.33319091796875,0.4250885546207428,0.050000000745058,0.0502985417842865,293.2008056640625,297.1499938964844,293.1499938964844,0.2927404642105102,-4195.21923828125,304.1553649902344,0.8826698064804077,0.3785017132759094,0.2663818895816803,293.2331237792969,297.1499938964844,293.1499938964844,0.3729115426540375,-6874.427734375,304.1505126953125,0.946790874004364,0.4591423273086548,0.4366631805896759,293.15606689453125,297.1499938964844,293.1499938964844,0.0201799385249614,-4378.76611328125,304.150146484375,0.461825281381607,0.0587361566722393,0.2781477272510528,291.1227722167969,291.1499938964844,261.75665283203125,260.1082763671875,279.6659545898437,293.1912536621094,291.1234741210937,1.0,0.3150548636913299,0.8328553438186646,0.8328553438186646,1.0,1.0,-1.2952605485916138,0.5574826598167419,0.7377778887748718,0.248219683766365,0.0,0.0,0.6580353379249573,84.6091537475586,96.0,12.348175048828123,-14959.3125,309.7806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3386535644531,308.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17926.056640625,18000.0,0.0,0.0,0.3309033215045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534079551696777,0.7534154653549194,-7.500858373532537e-06,0.0,0.0003358247922733,0.0,0.0,66.76033020019531,0.0,0.0,0.0,0.4658429026603699,4.0,0.0,1.0
474240,294.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4250885546207428,0.050000000745058,0.0477647110819816,293.3021240234375,297.1499938964844,293.1499938964844,0.0078210914507508,-559.37255859375,300.33319091796875,0.4250885546207428,0.050000000745058,0.0502985417842865,293.2008056640625,297.1499938964844,293.1499938964844,0.2927404642105102,-4195.21923828125,304.1553649902344,0.8826698064804077,0.3785017132759094,0.2663818895816803,293.2331237792969,297.1499938964844,293.1499938964844,0.3729115426540375,-6874.427734375,304.1505126953125,0.946790874004364,0.4591423273086548,0.4366631805896759,293.15606689453125,297.1499938964844,293.1499938964844,0.0201799385249614,-4378.76611328125,304.150146484375,0.461825281381607,0.0587361566722393,0.2781477272510528,291.1227722167969,291.1499938964844,261.75665283203125,260.1082763671875,279.6659545898437,293.1912536621094,291.1234741210937,1.0,0.3150548636913299,0.8328553438186646,0.8328553438186646,1.0,1.0,-1.2952605485916138,0.5574826598167419,0.7377778887748718,0.248219683766365,0.0,0.0,0.6580353379249573,84.6091537475586,96.0,12.348175048828123,-14959.3125,309.7806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3386535644531,308.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17926.056640625,18000.0,0.0,0.0,0.3309033215045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534079551696777,0.7534154653549194,-7.500858373532537e-06,0.0,0.0003358247922733,0.0,0.0,66.76033020019531,0.0,0.0,0.0,0.4658429026603699,4.0,0.0,1.0
474300,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.422680526971817,0.050000000745058,0.0478385500609874,293.3014831542969,297.1499938964844,293.1499938964844,0.007804368622601,-558.571044921875,300.3096008300781,0.422680526971817,0.050000000745058,0.0503762960433959,293.20098876953125,297.1499938964844,293.1499938964844,0.2920754849910736,-4187.5888671875,304.1556091308594,0.8782039880752563,0.3778250515460968,0.2659690678119659,293.2333068847656,297.1499938964844,293.1499938964844,0.371853619813919,-6858.21533203125,304.1523132324219,0.9412434101104736,0.4580540955066681,0.435698002576828,293.1564025878906,297.1499938964844,293.1499938964844,0.0201313141733407,-4373.1865234375,304.15020751953125,0.4580065011978149,0.0585923455655574,0.2778718173503876,291.12652587890625,291.1499938964844,261.7749938964844,260.12481689453125,279.6748352050781,293.1908264160156,291.1272277832031,1.0,0.3169381618499756,0.8325596451759338,0.8325596451759338,1.0,1.0,-1.2934571504592896,0.556656002998352,0.7368011474609375,0.2476860433816909,0.0,0.0,0.6592217683792114,86.54842376708984,96.0,11.6166410446167,-14931.2529296875,313.2748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,308.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.025390625,18000.0,0.0,0.0,0.3312982022762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564908862113953,0.7564984560012817,-7.531380106229335e-06,0.0,0.0003362255520187,0.0,0.0,67.3707275390625,0.0,0.0,0.0,0.4671386480331421,4.0,0.0,1.0
474360,294.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4204748570919037,0.050000000745058,0.0479098856449127,293.3009338378906,297.1499938964844,293.1499938964844,0.0077868779189884,-557.7232055664062,300.285888671875,0.4204748570919037,0.050000000745058,0.0504514165222644,293.2011413574219,297.1499938964844,293.1499938964844,0.291405439376831,-4179.90576171875,304.1557922363281,0.8740119338035583,0.3771489262580871,0.2655546963214874,293.2333374023437,297.1499938964844,293.1499938964844,0.3708054721355438,-6842.296875,304.15380859375,0.9359423518180848,0.4569946527481079,0.4347650408744812,293.15673828125,297.1499938964844,293.1499938964844,0.0200806073844432,-4367.3662109375,304.1502685546875,0.454444020986557,0.0584483407437801,0.2775821089744568,291.1303405761719,291.1499938964844,261.7933349609375,260.1413879394531,279.6836242675781,293.1903991699219,291.13104248046875,1.0,0.3187387585639953,0.8323147892951965,0.8323147892951965,1.0,1.0,-1.291667938232422,0.555840015411377,0.7358279228210449,0.2471602261066436,0.0,0.0,0.6601487994194031,88.4213638305664,99.0,11.32038116455078,-14904.2158203125,316.61883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,308.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.435546875,18000.0,0.0,0.0,0.3317291438579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590459585189819,0.7590535283088684,-7.557248409284512e-06,0.0,0.0003366629243828,0.0,0.0,67.8830337524414,0.0,0.0,0.0,0.4682163000106811,4.0,0.0,1.0
474420,294.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4165407121181488,0.050000000745058,0.0480467267334461,293.3002014160156,297.1499938964844,293.1499938964844,0.0077496757730841,-555.8867797851562,300.238037109375,0.4165407121181488,0.050000000745058,0.0505955144762992,293.201416015625,297.1499938964844,293.1499938964844,0.2900435030460357,-4164.291015625,304.1561279296875,0.8662996888160706,0.3757968246936798,0.264721930027008,293.2331237792969,297.1499938964844,293.1499938964844,0.3687005937099457,-6810.64404296875,304.156005859375,0.9260127544403076,0.4549266397953033,0.4329521358013153,293.1573181152344,297.1499938964844,293.1499938964844,0.0199734736233949,-4355.029296875,304.1503601074219,0.4479555487632751,0.0581593327224254,0.2769699394702911,291.13848876953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7011413574219,293.1895751953125,291.1392822265625,1.0,0.3221401572227478,0.8318251371383667,0.8318251371383667,1.0,1.0,-1.288094401359558,0.5542110204696655,0.7338834404945374,0.2461118251085281,0.0,0.0,0.6611430048942566,92.0118408203125,102.0,11.654321670532228,-14851.9892578125,322.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,308.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.79296875,18000.0,0.0,0.0,0.3326215147972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623932361602783,0.7624008059501648,-7.593455848109443e-06,0.0,0.0003375685482751,0.0,0.0,68.57365417480469,0.0,0.0,0.0,0.4696435332298279,4.0,0.0,1.0
474480,294.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4165407121181488,0.050000000745058,0.0480467267334461,293.3002014160156,297.1499938964844,293.1499938964844,0.0077496757730841,-555.8867797851562,300.238037109375,0.4165407121181488,0.050000000745058,0.0505955144762992,293.201416015625,297.1499938964844,293.1499938964844,0.2900435030460357,-4164.291015625,304.1561279296875,0.8662996888160706,0.3757968246936798,0.264721930027008,293.2331237792969,297.1499938964844,293.1499938964844,0.3687005937099457,-6810.64404296875,304.156005859375,0.9260127544403076,0.4549266397953033,0.4329521358013153,293.1573181152344,297.1499938964844,293.1499938964844,0.0199734736233949,-4355.029296875,304.1503601074219,0.4479555487632751,0.0581593327224254,0.2769699394702911,291.13848876953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7011413574219,293.1895751953125,291.1392822265625,1.0,0.3221401572227478,0.8318251371383667,0.8318251371383667,1.0,1.0,-1.288094401359558,0.5542110204696655,0.7338834404945374,0.2461118251085281,0.0,0.0,0.6611430048942566,92.0118408203125,102.0,11.654321670532228,-14851.9892578125,322.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115478515625,308.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.79296875,18000.0,0.0,0.0,0.3326215147972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623932361602783,0.7624008059501648,-7.593455848109443e-06,0.0,0.0003375685482751,0.0,0.0,68.57365417480469,0.0,0.0,0.0,0.4696435332298279,4.0,0.0,1.0
474540,294.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4130925238132477,0.050000000745058,0.0481775887310504,293.29986572265625,297.1499938964844,293.1499938964844,0.0077097313478589,-553.8743286132812,300.1895446777344,0.4130925238132477,0.050000000745058,0.0507333204150199,293.20166015625,297.1499938964844,293.1499938964844,0.2886533439159393,-4148.3486328125,304.1564025878906,0.8593119978904724,0.3744433522224426,0.2638838589191437,293.23272705078125,297.1499938964844,293.1499938964844,0.3665701150894165,-6778.89208984375,304.1575622558594,0.9169546365737916,0.4529004991054535,0.4311788380146026,293.1578369140625,297.1499938964844,293.1499938964844,0.0198593903332948,-4341.828125,304.1504211425781,0.4421599209308624,0.0578678473830223,0.2763183116912842,291.1473999023437,291.1499938964844,261.8666687011719,260.2077331542969,279.7187805175781,293.1888732910156,291.1482849121094,1.0,0.3253334760665893,0.8313354253768921,0.8313354253768921,1.0,1.0,-1.2845001220703125,0.5525723695755005,0.731927752494812,0.2450615018606186,0.0,0.0,0.6608951091766357,95.44292449951172,105.0,12.405850410461426,-14800.5009765625,328.8622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,308.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.224609375,18000.0,0.0,0.0,0.3334421217441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631231546401978,0.763130784034729,-7.606195140397176e-06,0.0,0.0003384013543836,0.0,0.0,68.75830078125,0.0,0.0,0.0,0.4699867069721222,4.0,0.0,1.0
474600,294.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4130925238132477,0.050000000745058,0.0481775887310504,293.29986572265625,297.1499938964844,293.1499938964844,0.0077097313478589,-553.8743286132812,300.1895446777344,0.4130925238132477,0.050000000745058,0.0507333204150199,293.20166015625,297.1499938964844,293.1499938964844,0.2886533439159393,-4148.3486328125,304.1564025878906,0.8593119978904724,0.3744433522224426,0.2638838589191437,293.23272705078125,297.1499938964844,293.1499938964844,0.3665701150894165,-6778.89208984375,304.1575622558594,0.9169546365737916,0.4529004991054535,0.4311788380146026,293.1578369140625,297.1499938964844,293.1499938964844,0.0198593903332948,-4341.828125,304.1504211425781,0.4421599209308624,0.0578678473830223,0.2763183116912842,291.1473999023437,291.1499938964844,261.8666687011719,260.2077331542969,279.7187805175781,293.1888732910156,291.1482849121094,1.0,0.3253334760665893,0.8313354253768921,0.8313354253768921,1.0,1.0,-1.2845001220703125,0.5525723695755005,0.731927752494812,0.2450615018606186,0.0,0.0,0.6608951091766357,95.44292449951172,105.0,12.405850410461426,-14800.5009765625,328.8622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,308.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.224609375,18000.0,0.0,0.0,0.3334421217441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631231546401978,0.763130784034729,-7.606195140397176e-06,0.0,0.0003384013543836,0.0,0.0,68.75830078125,0.0,0.0,0.0,0.4699867069721222,4.0,0.0,1.0
474660,294.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.4099956750869751,0.050000000745058,0.0483042486011981,293.2999572753906,297.1499938964844,293.1499938964844,0.0076675303280353,-551.7202758789062,300.14019775390625,0.4099956750869751,0.050000000745058,0.0508666969835758,293.201904296875,297.1499938964844,293.1499938964844,0.2872483134269714,-4132.234375,304.1566162109375,0.8528910875320435,0.373087465763092,0.2630409598350525,293.23223876953125,297.1499938964844,293.1499938964844,0.3644275963306427,-6747.1455078125,304.1585998535156,0.908781349658966,0.4509020149707794,0.4294294416904449,293.1583251953125,297.1499938964844,293.1499938964844,0.0197400096803903,-4327.96728515625,304.1504821777344,0.4369154274463653,0.0575726181268692,0.2756303548812866,291.1566467285156,291.1499938964844,261.9033203125,260.240966796875,279.73651123046875,293.1883239746094,291.1575012207031,1.0,0.3283730149269104,0.8308525085449219,0.8308525085449219,1.0,1.0,-1.280874729156494,0.5509194135665894,0.72995525598526,0.2440090924501419,0.0,0.0,0.6593889594078064,98.76166534423828,108.0,12.755066871643066,-14748.0,334.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379333496094,308.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.79296875,18000.0,0.0,0.0,0.3340720534324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610894441604614,0.7610970735549927,-7.593606824229937e-06,0.0,0.0003390406782273,0.0,0.0,68.40251159667969,0.0,0.0,0.0,0.469182550907135,4.0,0.0,1.0
474720,294.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.4099956750869751,0.050000000745058,0.0483042486011981,293.2999572753906,297.1499938964844,293.1499938964844,0.0076675303280353,-551.7202758789062,300.14019775390625,0.4099956750869751,0.050000000745058,0.0508666969835758,293.201904296875,297.1499938964844,293.1499938964844,0.2872483134269714,-4132.234375,304.1566162109375,0.8528910875320435,0.373087465763092,0.2630409598350525,293.23223876953125,297.1499938964844,293.1499938964844,0.3644275963306427,-6747.1455078125,304.1585998535156,0.908781349658966,0.4509020149707794,0.4294294416904449,293.1583251953125,297.1499938964844,293.1499938964844,0.0197400096803903,-4327.96728515625,304.1504821777344,0.4369154274463653,0.0575726181268692,0.2756303548812866,291.1566467285156,291.1499938964844,261.9033203125,260.240966796875,279.73651123046875,293.1883239746094,291.1575012207031,1.0,0.3283730149269104,0.8308525085449219,0.8308525085449219,1.0,1.0,-1.280874729156494,0.5509194135665894,0.72995525598526,0.2440090924501419,0.0,0.0,0.6593889594078064,98.76166534423828,108.0,12.755066871643066,-14748.0,334.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379333496094,308.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.79296875,18000.0,0.0,0.0,0.3340720534324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610894441604614,0.7610970735549927,-7.593606824229937e-06,0.0,0.0003390406782273,0.0,0.0,68.40251159667969,0.0,0.0,0.0,0.469182550907135,4.0,0.0,1.0
474780,294.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4071545898914337,0.050000000745058,0.0484279431402683,293.3004455566406,297.1499938964844,293.1499938964844,0.0076236412860453,-549.4666137695312,300.0897216796875,0.4071545898914337,0.050000000745058,0.0509969554841518,293.2021179199219,297.1499938964844,293.1499938964844,0.2858461737632751,-4116.1591796875,304.15673828125,0.8469243049621582,0.3717286884784698,0.2621937692165375,293.2317199707031,297.1499938964844,293.1499938964844,0.3622978031635284,-6715.71484375,304.1592712402344,0.901544988155365,0.4489252865314483,0.4276983737945556,293.15875244140625,297.1499938964844,293.1499938964844,0.0196170695126056,-4313.6796875,304.1505126953125,0.4321219027042389,0.0572725646197795,0.2749069929122925,291.1655578613281,291.1499938964844,261.94000244140625,260.2742614746094,279.75439453125,293.1879272460937,291.1663818359375,1.0,0.3312967717647552,0.8303695917129517,0.8303695917129517,1.0,1.0,-1.2772164344787598,0.5492501854896545,0.7279661893844604,0.2429553866386413,0.0,0.0,0.6567099690437317,102.0013198852539,96.0,12.33518886566162,-14693.2890625,339.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,308.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1015625,18000.0,0.0,0.0,0.3344171941280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563775181770325,0.756385087966919,-7.556136552011594e-06,0.0,0.0003393909428268,0.0,0.0,67.5256576538086,0.0,0.0,0.0,0.4672674238681793,4.0,0.0,1.0
474840,294.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4071545898914337,0.050000000745058,0.0484279431402683,293.3004455566406,297.1499938964844,293.1499938964844,0.0076236412860453,-549.4666137695312,300.0897216796875,0.4071545898914337,0.050000000745058,0.0509969554841518,293.2021179199219,297.1499938964844,293.1499938964844,0.2858461737632751,-4116.1591796875,304.15673828125,0.8469243049621582,0.3717286884784698,0.2621937692165375,293.2317199707031,297.1499938964844,293.1499938964844,0.3622978031635284,-6715.71484375,304.1592712402344,0.901544988155365,0.4489252865314483,0.4276983737945556,293.15875244140625,297.1499938964844,293.1499938964844,0.0196170695126056,-4313.6796875,304.1505126953125,0.4321219027042389,0.0572725646197795,0.2749069929122925,291.1655578613281,291.1499938964844,261.94000244140625,260.2742614746094,279.75439453125,293.1879272460937,291.1663818359375,1.0,0.3312967717647552,0.8303695917129517,0.8303695917129517,1.0,1.0,-1.2772164344787598,0.5492501854896545,0.7279661893844604,0.2429553866386413,0.0,0.0,0.6567099690437317,102.0013198852539,96.0,12.33518886566162,-14693.2890625,339.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,308.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1015625,18000.0,0.0,0.0,0.3344171941280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563775181770325,0.756385087966919,-7.556136552011594e-06,0.0,0.0003393909428268,0.0,0.0,67.5256576538086,0.0,0.0,0.0,0.4672674238681793,4.0,0.0,1.0
474900,294.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4072392582893371,0.050000000745058,0.0484241768717765,293.30078125,297.1499938964844,293.1499938964844,0.0075886696577072,-547.58056640625,300.0641784667969,0.4072392582893371,0.050000000745058,0.0509929880499839,293.2021789550781,297.1499938964844,293.1499938964844,0.2850832939147949,-4107.38330078125,304.1568908691406,0.8465859293937683,0.3710557222366333,0.2617201805114746,293.2314147949219,297.1499938964844,293.1499938964844,0.3611729145050049,-6699.09619140625,304.1596374511719,0.901046872138977,0.4479506313800812,0.4267728626728058,293.158935546875,297.1499938964844,293.1499938964844,0.0195105392485857,-4301.4814453125,304.150634765625,0.431692510843277,0.0571278408169746,0.2742200791835785,291.1699523925781,291.1499938964844,261.9583435058594,260.2909240722656,279.7637634277344,293.187744140625,291.1708374023437,1.0,0.3305797278881073,0.8301281332969666,0.8301281332969666,1.0,1.0,-1.274703860282898,0.5481038689613342,0.7265999913215637,0.2422641366720199,0.0,0.0,0.6549445390701294,101.86138916015624,96.0,12.724782943725586,-14660.4208984375,338.4612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621643066406,308.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.458984375,18000.0,0.0,0.0,0.3344587385654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530887126922607,0.7530962228775024,-7.528784863097826e-06,0.0,0.0003394331142771,0.0,0.0,66.90951538085938,0.0,0.0,0.0,0.4659235179424286,4.0,0.0,1.0
474960,294.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4082948863506317,0.050000000745058,0.0483775101602077,293.3011169433594,297.1499938964844,293.1499938964844,0.0075450646691024,-545.1688842773438,300.0388488769531,0.4082948863506317,0.050000000745058,0.0509438477456569,293.2021484375,297.1499938964844,293.1499938964844,0.2842666506767273,-4097.962890625,304.1571350097656,0.8479509353637695,0.3703994154930115,0.2612220644950866,293.23101806640625,297.1499938964844,293.1499938964844,0.3599886000156402,-6681.57177734375,304.1600341796875,0.902502179145813,0.4469952881336212,0.4258173108100891,293.15899658203125,297.1499938964844,293.1499938964844,0.0193798970431089,-4286.4677734375,304.1507568359375,0.4325426816940307,0.0569991022348403,0.2733721137046814,291.1752014160156,291.1499938964844,261.9766540527344,260.3075866699219,279.77325439453125,293.1875305175781,291.1762390136719,1.0,0.3288694620132446,0.8298947215080261,0.8298947215080261,1.0,1.0,-1.2718262672424316,0.5467947125434875,0.7250316143035889,0.2414777129888534,0.0,0.0,0.6527425646781921,100.5719985961914,84.0,13.98076343536377,-14623.7626953125,334.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,308.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.041015625,18000.0,0.0,0.0,0.3343925476074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490509152412415,0.7490584254264832,-7.495251338696107e-06,0.0,0.0003393659426365,0.0,0.0,66.15805053710938,0.0,0.0,0.0,0.4642711877822876,4.0,0.0,1.0
475020,294.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4125716686248779,0.050000000745058,0.0481984168291091,293.30181884765625,297.1499938964844,293.1499938964844,0.0074419272132217,-539.3740844726562,299.9881896972656,0.4125716686248779,0.050000000745058,0.0507552549242973,293.2018737792969,297.1499938964844,293.1499938964844,0.2825857102870941,-4078.571044921875,304.1575622558594,0.854442834854126,0.369137555360794,0.2601942420005798,293.23004150390625,297.1499938964844,293.1499938964844,0.3575716614723205,-6645.833984375,304.16070556640625,0.90993469953537,0.4451432228088379,0.4238706827163696,293.15887451171875,297.1499938964844,293.1499938964844,0.0190925784409046,-4253.25830078125,304.1509704589844,0.4372132122516632,0.0567938536405563,0.2714756429195404,291.1860656738281,291.1499938964844,262.0133361816406,260.3409729003906,279.7925109863281,293.1869812011719,291.18701171875,1.0,0.32306569814682,0.8294278979301453,0.8294278979301453,1.0,1.0,-1.265538454055786,0.5439357161521912,0.7216026782989502,0.2397757023572921,0.0,0.0,0.6471951007843018,95.69882202148438,72.0,14.448553085327148,-14539.6875,321.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,308.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.44921875,18000.0,0.0,0.0,0.3338952660560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383622527122498,0.7383697032928467,-7.406037184409797e-06,0.0,0.0003388612531125,0.0,0.0,64.1904525756836,0.0,0.0,0.0,0.4599223732948303,4.0,0.0,1.0
475080,294.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4125716686248779,0.050000000745058,0.0481984168291091,293.30181884765625,297.1499938964844,293.1499938964844,0.0074419272132217,-539.3740844726562,299.9881896972656,0.4125716686248779,0.050000000745058,0.0507552549242973,293.2018737792969,297.1499938964844,293.1499938964844,0.2825857102870941,-4078.571044921875,304.1575622558594,0.854442834854126,0.369137555360794,0.2601942420005798,293.23004150390625,297.1499938964844,293.1499938964844,0.3575716614723205,-6645.833984375,304.16070556640625,0.90993469953537,0.4451432228088379,0.4238706827163696,293.15887451171875,297.1499938964844,293.1499938964844,0.0190925784409046,-4253.25830078125,304.1509704589844,0.4372132122516632,0.0567938536405563,0.2714756429195404,291.1860656738281,291.1499938964844,262.0133361816406,260.3409729003906,279.7925109863281,293.1869812011719,291.18701171875,1.0,0.32306569814682,0.8294278979301453,0.8294278979301453,1.0,1.0,-1.265538454055786,0.5439357161521912,0.7216026782989502,0.2397757023572921,0.0,0.0,0.6471951007843018,95.69882202148438,72.0,14.448553085327148,-14539.6875,321.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,308.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.44921875,18000.0,0.0,0.0,0.3338952660560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383622527122498,0.7383697032928467,-7.406037184409797e-06,0.0,0.0003388612531125,0.0,0.0,64.1904525756836,0.0,0.0,0.0,0.4599223732948303,4.0,0.0,1.0
475140,294.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.4196339845657348,0.050000000745058,0.0479383058845996,293.302490234375,297.1499938964844,293.1499938964844,0.0073258564807474,-532.7857055664062,299.9368896484375,0.4196339845657348,0.050000000745058,0.0504813455045223,293.2013244628906,297.1499938964844,293.1499938964844,0.2809256315231323,-4059.462646484375,304.1578063964844,0.8654586672782898,0.3679336011409759,0.2591462135314941,293.2287902832031,297.1499938964844,293.1499938964844,0.3551952540874481,-6610.79296875,304.1611022949219,0.9233261942863464,0.443365067243576,0.4219096302986145,293.158447265625,297.1499938964844,293.1499938964844,0.0187992136925458,-4219.1455078125,304.151123046875,0.4457095563411712,0.0566546246409416,0.2694781124591827,291.19500732421875,291.1499938964844,262.04998779296875,260.3743896484375,279.8119506835937,293.1862487792969,291.1957092285156,1.0,0.3148765861988067,0.8289611339569092,0.8289611339569092,1.0,1.0,-1.2588876485824585,0.540912389755249,0.7179752588272095,0.237992450594902,0.0,0.0,0.640575110912323,88.66064453125,60.0,12.29734706878662,-14445.6708984375,303.1200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,308.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9140625,18000.0,0.0,0.0,0.3328638672828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249431610107422,0.7249504923820496,-7.2923289735626895e-06,0.0,0.0003378145047463,0.0,0.0,61.75951385498047,0.0,0.0,0.0,0.4544823169708252,4.0,0.0,1.0
475200,294.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.4196339845657348,0.050000000745058,0.0479383058845996,293.302490234375,297.1499938964844,293.1499938964844,0.0073258564807474,-532.7857055664062,299.9368896484375,0.4196339845657348,0.050000000745058,0.0504813455045223,293.2013244628906,297.1499938964844,293.1499938964844,0.2809256315231323,-4059.462646484375,304.1578063964844,0.8654586672782898,0.3679336011409759,0.2591462135314941,293.2287902832031,297.1499938964844,293.1499938964844,0.3551952540874481,-6610.79296875,304.1611022949219,0.9233261942863464,0.443365067243576,0.4219096302986145,293.158447265625,297.1499938964844,293.1499938964844,0.0187992136925458,-4219.1455078125,304.151123046875,0.4457095563411712,0.0566546246409416,0.2694781124591827,291.19500732421875,291.1499938964844,262.04998779296875,260.3743896484375,279.8119506835937,293.1862487792969,291.1957092285156,1.0,0.3148765861988067,0.8289611339569092,0.8289611339569092,1.0,1.0,-1.2588876485824585,0.540912389755249,0.7179752588272095,0.237992450594902,0.0,0.0,0.640575110912323,88.66064453125,60.0,12.29734706878662,-14445.6708984375,303.1200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,308.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9140625,18000.0,0.0,0.0,0.3328638672828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249431610107422,0.7249504923820496,-7.2923289735626895e-06,0.0,0.0003378145047463,0.0,0.0,61.75951385498047,0.0,0.0,0.0,0.4544823169708252,4.0,0.0,1.0
475260,294.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.4306893944740295,0.050000000745058,0.0476078651845455,293.2970886230469,297.1499938964844,293.1499938964844,0.0072234184481203,-526.9795532226562,299.8990173339844,0.4306893944740295,0.050000000745058,0.0501333773136138,293.1958923339844,297.1499938964844,293.1499938964844,0.2801705598831177,-4051.23388671875,304.1564025878906,0.8826966285705566,0.3677450716495514,0.258621871471405,293.2225341796875,297.1499938964844,293.1499938964844,0.3538345098495483,-6591.56396484375,304.1596069335937,0.944084405899048,0.4426457583904266,0.4206872284412384,293.1523132324219,297.1499938964844,293.1499938964844,0.0190552286803722,-4248.5810546875,304.1502990722656,0.4631459712982178,0.0576928481459617,0.2713494300842285,291.19451904296875,291.1499938964844,262.0821838378906,260.4040222167969,279.8235778808594,293.1805725097656,291.1933288574219,1.0,0.305145114660263,0.8285374641418457,0.8285374641418457,1.0,1.0,-1.258219838142395,0.5405939817428589,0.7176259160041809,0.2377285212278366,0.0,0.0,0.6344178318977356,79.83805847167969,48.0,-3.436148405075073,-14390.1513671875,283.95123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,308.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18133.341796875,18000.0,0.0,0.0,0.3313526213169098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106040716171265,0.7106112241744995,-7.16720069249277e-06,0.0,0.0003362807910889,0.0,0.0,59.20056915283203,0.0,0.0,0.0,0.448707103729248,4.0,0.0,1.0
475320,294.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.4306893944740295,0.050000000745058,0.0476078651845455,293.2970886230469,297.1499938964844,293.1499938964844,0.0072234184481203,-526.9795532226562,299.8990173339844,0.4306893944740295,0.050000000745058,0.0501333773136138,293.1958923339844,297.1499938964844,293.1499938964844,0.2801705598831177,-4051.23388671875,304.1564025878906,0.8826966285705566,0.3677450716495514,0.258621871471405,293.2225341796875,297.1499938964844,293.1499938964844,0.3538345098495483,-6591.56396484375,304.1596069335937,0.944084405899048,0.4426457583904266,0.4206872284412384,293.1523132324219,297.1499938964844,293.1499938964844,0.0190552286803722,-4248.5810546875,304.1502990722656,0.4631459712982178,0.0576928481459617,0.2713494300842285,291.19451904296875,291.1499938964844,262.0821838378906,260.4040222167969,279.8235778808594,293.1805725097656,291.1933288574219,1.0,0.305145114660263,0.8285374641418457,0.8285374641418457,1.0,1.0,-1.258219838142395,0.5405939817428589,0.7176259160041809,0.2377285212278366,0.0,0.0,0.6344178318977356,79.83805847167969,48.0,-3.436148405075073,-14390.1513671875,283.95123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,308.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18133.341796875,18000.0,0.0,0.0,0.3313526213169098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106040716171265,0.7106112241744995,-7.16720069249277e-06,0.0,0.0003362807910889,0.0,0.0,59.20056915283203,0.0,0.0,0.0,0.448707103729248,4.0,0.0,1.0
475380,294.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4461540877819061,0.050000000745058,0.0472550876438617,293.293701171875,297.1499938964844,293.1499938964844,0.0071151717565953,-520.9412841796875,299.8544311523437,0.4461540877819061,0.050000000745058,0.0497618839144706,293.1936950683594,297.1499938964844,293.1499938964844,0.2794122695922851,-4042.890380859375,304.15557861328125,0.9044991731643676,0.3670318722724914,0.25791797041893,293.2193908691406,297.1499938964844,293.1499938964844,0.3525763154029846,-6573.705078125,304.1585388183594,0.9680410027503968,0.4414538443088531,0.4192765653133392,293.1490783691406,297.1499938964844,293.1499938964844,0.0192615576088428,-4272.65087890625,304.1498718261719,0.4804325401782989,0.0582940876483917,0.2726956605911255,291.184814453125,291.1499938964844,262.1058044433594,260.42626953125,279.83380126953125,293.17730712890625,291.1843566894531,1.0,0.2941979169845581,0.828113853931427,0.828113853931427,1.0,1.0,-1.2564294338226318,0.5397509932518005,0.7166785001754761,0.2372347116470337,0.0,0.0,0.6305174827575684,70.40450286865234,36.0,-8.27547550201416,-14349.333984375,263.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41900634765625,308.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18092.634765625,18000.0,0.0,0.0,0.329578697681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007696032524109,0.7007766962051392,-7.07370827512932e-06,0.0,0.0003344804863445,0.0,0.0,57.43403244018555,0.0,0.0,0.0,0.4446616172790527,4.0,0.0,1.0
475440,294.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4461540877819061,0.050000000745058,0.0472550876438617,293.293701171875,297.1499938964844,293.1499938964844,0.0071151717565953,-520.9412841796875,299.8544311523437,0.4461540877819061,0.050000000745058,0.0497618839144706,293.1936950683594,297.1499938964844,293.1499938964844,0.2794122695922851,-4042.890380859375,304.15557861328125,0.9044991731643676,0.3670318722724914,0.25791797041893,293.2193908691406,297.1499938964844,293.1499938964844,0.3525763154029846,-6573.705078125,304.1585388183594,0.9680410027503968,0.4414538443088531,0.4192765653133392,293.1490783691406,297.1499938964844,293.1499938964844,0.0192615576088428,-4272.65087890625,304.1498718261719,0.4804325401782989,0.0582940876483917,0.2726956605911255,291.184814453125,291.1499938964844,262.1058044433594,260.42626953125,279.83380126953125,293.17730712890625,291.1843566894531,1.0,0.2941979169845581,0.828113853931427,0.828113853931427,1.0,1.0,-1.2564294338226318,0.5397509932518005,0.7166785001754761,0.2372347116470337,0.0,0.0,0.6305174827575684,70.40450286865234,36.0,-8.27547550201416,-14349.333984375,263.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41900634765625,308.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18092.634765625,18000.0,0.0,0.0,0.329578697681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007696032524109,0.7007766962051392,-7.07370827512932e-06,0.0,0.0003344804863445,0.0,0.0,57.43403244018555,0.0,0.0,0.0,0.4446616172790527,4.0,0.0,1.0
475500,294.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4559851884841919,0.050000000745058,0.0470744967460632,293.2926025390625,297.1499938964844,293.1499938964844,0.007058513816446,-517.7003173828125,299.8319702148437,0.4559851884841919,0.050000000745058,0.0495717115700244,293.1930847167969,297.1499938964844,293.1499938964844,0.2788702845573425,-4036.7177734375,304.1555480957031,0.9183011054992676,0.3665991723537445,0.2574906051158905,293.2182922363281,297.1499938964844,293.1499938964844,0.3517751693725586,-6562.01611328125,304.158447265625,0.9804243445396424,0.4407891035079956,0.4184786677360534,293.1480712890625,297.1499938964844,293.1499938964844,0.0192875768989324,-4275.705078125,304.1498718261719,0.4881888031959533,0.058504581451416,0.2728546261787414,291.1830139160156,291.1499938964844,262.11456298828125,260.4347839355469,279.8383483886719,293.1761779785156,291.1827392578125,1.0,0.2883066534996032,0.8279020190238953,0.8279020190238953,1.0,1.0,-1.254704833030701,0.5389543175697327,0.715750515460968,0.236781433224678,0.0,0.0,0.6285030841827393,65.5632553100586,36.0,-6.409594535827637,-14324.7119140625,252.05239868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566650390625,308.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.466796875,18000.0,0.0,0.0,0.3286254703998565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964175701141357,0.6964246034622192,-7.035388534859521e-06,0.0,0.0003335130750201,0.0,0.0,56.68161392211914,0.0,0.0,0.0,0.4428919553756714,4.0,0.0,1.0
475560,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4672828912734985,0.050000000745058,0.0468915179371833,293.29180908203125,297.1499938964844,293.1499938964844,0.0070008998736739,-514.3771362304688,299.80908203125,0.4672828912734985,0.050000000745058,0.0493790283799171,293.192626953125,297.1499938964844,293.1499938964844,0.2782836556434631,-4030.003173828125,304.1556091308594,0.9346030950546264,0.366143524646759,0.2570394575595855,293.2173767089844,297.1499938964844,293.1499938964844,0.3509264588356018,-6549.5908203125,304.158447265625,0.9927377700805664,0.4401052296161651,0.4176522493362427,293.1473083496094,297.1499938964844,293.1499938964844,0.0192832183092832,-4275.28955078125,304.14990234375,0.4963991641998291,0.0586790926754474,0.2728041410446167,291.1819152832031,291.1499938964844,262.1213684082031,260.4416198730469,279.8424377441406,293.1752624511719,291.18170166015625,1.0,0.2821581065654754,0.827670156955719,0.827670156955719,1.0,1.0,-1.2526566982269287,0.5380092859268188,0.7146474719047546,0.2362480610609054,0.0,0.0,0.6264894008636475,60.65359878540039,25.0,-4.824792861938477,-14296.69140625,240.8116607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910583496094,308.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.234375,18000.0,0.0,0.0,0.3276330232620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692072331905365,0.6920793056488037,-6.998246135481168e-06,0.0,0.0003325058787595,0.0,0.0,55.94326400756836,0.0,0.0,0.0,0.441146582365036,4.0,0.0,1.0
475620,294.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.4833553433418274,0.050000000745058,0.0466030016541481,293.290771484375,297.1499938964844,293.1499938964844,0.0068946131505072,-507.87213134765625,299.7681884765625,0.4833553433418274,0.050000000745058,0.0490752048790454,293.1918029785156,297.1499938964844,293.1499938964844,0.2766774594783783,-4011.147705078125,304.156494140625,0.962990403175354,0.3652258217334747,0.2561809122562408,293.2026672363281,297.1499938964844,293.1499938964844,0.3289583027362823,-6209.00439453125,304.1940002441406,0.9990000128746032,0.4412969648838043,0.3953639268875122,293.14605712890625,297.1499938964844,293.1499938964844,0.0192470308393239,-4269.8076171875,304.1499938964844,0.5120149850845337,0.0589993894100189,0.2728380262851715,291.197509765625,291.1499938964844,262.1294250488281,260.4505310058594,279.8559265136719,293.1651306152344,291.2033386230469,1.0,0.2688318789005279,0.8272063732147217,0.8272063732147217,1.0,1.0,-1.224256157875061,0.5251547694206238,0.6991013884544373,0.2291380316019058,0.0,0.0,0.6197972297668457,52.541011810302734,28.0,36.61223983764648,-14078.955078125,213.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,308.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18113.865234375,18000.0,0.0,0.0,0.3253501653671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819057464599609,0.6819126605987549,-6.920122814335628e-06,0.0,0.000330189068336,0.0,0.0,54.29252624511719,0.0,0.0,0.0,0.437057763338089,4.0,0.0,1.0
475680,294.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.4833553433418274,0.050000000745058,0.0466030016541481,293.290771484375,297.1499938964844,293.1499938964844,0.0068946131505072,-507.87213134765625,299.7681884765625,0.4833553433418274,0.050000000745058,0.0490752048790454,293.1918029785156,297.1499938964844,293.1499938964844,0.2766774594783783,-4011.147705078125,304.156494140625,0.962990403175354,0.3652258217334747,0.2561809122562408,293.2026672363281,297.1499938964844,293.1499938964844,0.3289583027362823,-6209.00439453125,304.1940002441406,0.9990000128746032,0.4412969648838043,0.3953639268875122,293.14605712890625,297.1499938964844,293.1499938964844,0.0192470308393239,-4269.8076171875,304.1499938964844,0.5120149850845337,0.0589993894100189,0.2728380262851715,291.197509765625,291.1499938964844,262.1294250488281,260.4505310058594,279.8559265136719,293.1651306152344,291.2033386230469,1.0,0.2688318789005279,0.8272063732147217,0.8272063732147217,1.0,1.0,-1.224256157875061,0.5251547694206238,0.6991013884544373,0.2291380316019058,0.0,0.0,0.6197972297668457,52.541011810302734,28.0,36.61223983764648,-14078.955078125,213.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,308.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18113.865234375,18000.0,0.0,0.0,0.3253501653671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819057464599609,0.6819126605987549,-6.920122814335628e-06,0.0,0.000330189068336,0.0,0.0,54.29252624511719,0.0,0.0,0.0,0.437057763338089,4.0,0.0,1.0
