time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.4931508898735046,0.050000000745058,0.0464280806481838,293.2908630371094,297.1499938964844,293.1499938964844,0.0067920894362032,-501.0711669921875,299.7366027832031,0.4931508898735046,0.050000000745058,0.0488910041749477,293.19171142578125,297.1499938964844,293.1499938964844,0.2743539810180664,-3983.510986328125,304.1581115722656,0.9804064035415648,0.3641917407512665,0.2553512752056122,293.1554870605469,297.1499938964844,293.1499938964844,0.3049859404563904,-5839.92919921875,304.2184143066406,0.9990000128746032,0.4494908452033996,0.372604489326477,293.1455383300781,297.1499938964844,293.1499938964844,0.0191692057996988,-4257.30029296875,304.1501159667969,0.5241328477859497,0.0592087134718894,0.2730708718299866,291.2479858398437,291.1499938964844,262.1304626464844,260.4533996582031,279.860595703125,293.1455993652344,291.25030517578125,1.0,0.259441614151001,0.8267425298690796,0.8267425298690796,1.0,1.0,-1.1957470178604126,0.5123565793037415,0.6833904981613159,0.2218637317419052,0.0,0.0,0.6028696894645691,47.46042251586914,46.0,47.0667839050293,-13767.416015625,193.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71343994140625,308.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.306640625,18000.0,0.0,0.0,0.3219622373580932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529867649078369,0.6529935002326965,-6.724021204718156e-06,0.0,0.0003267507418058,0.0,0.0,49.91357421875,0.0,0.0,0.0,0.4260762631893158,4.0,0.0,1.0
475800,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.4931508898735046,0.050000000745058,0.0464280806481838,293.2908630371094,297.1499938964844,293.1499938964844,0.0067920894362032,-501.0711669921875,299.7366027832031,0.4931508898735046,0.050000000745058,0.0488910041749477,293.19171142578125,297.1499938964844,293.1499938964844,0.2743539810180664,-3983.510986328125,304.1581115722656,0.9804064035415648,0.3641917407512665,0.2553512752056122,293.1554870605469,297.1499938964844,293.1499938964844,0.3049859404563904,-5839.92919921875,304.2184143066406,0.9990000128746032,0.4494908452033996,0.372604489326477,293.1455383300781,297.1499938964844,293.1499938964844,0.0191692057996988,-4257.30029296875,304.1501159667969,0.5241328477859497,0.0592087134718894,0.2730708718299866,291.2479858398437,291.1499938964844,262.1304626464844,260.4533996582031,279.860595703125,293.1455993652344,291.25030517578125,1.0,0.259441614151001,0.8267425298690796,0.8267425298690796,1.0,1.0,-1.1957470178604126,0.5123565793037415,0.6833904981613159,0.2218637317419052,0.0,0.0,0.6028696894645691,47.46042251586914,46.0,47.0667839050293,-13767.416015625,193.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71343994140625,308.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.306640625,18000.0,0.0,0.0,0.3219622373580932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529867649078369,0.6529935002326965,-6.724021204718156e-06,0.0,0.0003267507418058,0.0,0.0,49.91357421875,0.0,0.0,0.0,0.4260762631893158,4.0,0.0,1.0
475860,294.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4941368103027344,0.050000000745058,0.0464115776121616,293.2919921875,297.1499938964844,293.1499938964844,0.0067343674600124,-497.9451599121094,299.6835632324219,0.4941368103027344,0.050000000745058,0.0488736256957054,293.1921081542969,297.1499938964844,293.1499938964844,0.273404449224472,-3973.02099609375,304.15692138671875,0.981245756149292,0.3630523383617401,0.2545642554759979,293.1115417480469,297.1499938964844,293.1499938964844,0.3018082082271576,-5799.52490234375,304.19989013671875,0.9990000128746032,0.4583106338977813,0.3703804910182953,293.1456298828125,297.1499938964844,293.1499938964844,0.0192444249987602,-4266.35302734375,304.1499328613281,0.5257219076156616,0.059301633387804,0.2735063731670379,291.24383544921875,291.1499938964844,262.1250915527344,260.45074462890625,279.8605651855469,293.1456298828125,291.2397766113281,1.0,0.259154200553894,0.826575517654419,0.826575517654419,1.0,1.0,-1.1926015615463257,0.5109573006629944,0.6816442012786865,0.2209933251142501,0.0,0.0,0.5898840427398682,46.97281265258789,64.0,-11.059844017028809,-13611.0068359375,191.56558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8952941894531,308.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18259.6953125,18000.0,0.0,0.0,0.317522794008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223058700561523,0.6223123669624329,-6.481082436948782e-06,0.0,0.0003222452651243,0.0,0.0,45.31343460083008,0.0,0.0,0.0,0.4144052267074585,4.0,0.0,1.0
475920,294.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4941368103027344,0.050000000745058,0.0464115776121616,293.2919921875,297.1499938964844,293.1499938964844,0.0067343674600124,-497.9451599121094,299.6835632324219,0.4941368103027344,0.050000000745058,0.0488736256957054,293.1921081542969,297.1499938964844,293.1499938964844,0.273404449224472,-3973.02099609375,304.15692138671875,0.981245756149292,0.3630523383617401,0.2545642554759979,293.1115417480469,297.1499938964844,293.1499938964844,0.3018082082271576,-5799.52490234375,304.19989013671875,0.9990000128746032,0.4583106338977813,0.3703804910182953,293.1456298828125,297.1499938964844,293.1499938964844,0.0192444249987602,-4266.35302734375,304.1499328613281,0.5257219076156616,0.059301633387804,0.2735063731670379,291.24383544921875,291.1499938964844,262.1250915527344,260.45074462890625,279.8605651855469,293.1456298828125,291.2397766113281,1.0,0.259154200553894,0.826575517654419,0.826575517654419,1.0,1.0,-1.1926015615463257,0.5109573006629944,0.6816442012786865,0.2209933251142501,0.0,0.0,0.5898840427398682,46.97281265258789,64.0,-11.059844017028809,-13611.0068359375,191.56558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8952941894531,308.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18259.6953125,18000.0,0.0,0.0,0.317522794008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223058700561523,0.6223123669624329,-6.481082436948782e-06,0.0,0.0003222452651243,0.0,0.0,45.31343460083008,0.0,0.0,0.0,0.4144052267074585,4.0,0.0,1.0
475980,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.4875750541687011,0.050000000745058,0.0465257838368415,293.2937316894531,297.1499938964844,293.1499938964844,0.0067171016708016,-498.1867370605469,299.609375,0.4875750541687011,0.050000000745058,0.0489938929677009,293.1927795410156,297.1499938964844,293.1499938964844,0.2737928926944732,-3978.97119140625,304.1539611816406,0.9682161808013916,0.3618492186069488,0.2538268268108368,293.1018371582031,297.1499938964844,293.1499938964844,0.3168413043022156,-6044.041015625,304.1578063964844,0.9990000128746032,0.4613328576087951,0.3854742646217346,293.1460876464844,297.1499938964844,293.1499938964844,0.0194871444255113,-4298.150390625,304.1495666503906,0.5180697441101074,0.0593216568231582,0.2742805480957031,291.185546875,291.1499938964844,262.1138000488281,260.4429931640625,279.8480529785156,293.14605712890625,291.17828369140625,1.0,0.2659842669963836,0.8264084458351135,0.8264084458351135,1.0,1.0,-1.2110368013381958,0.5191845893859863,0.6918521523475647,0.2256495356559753,0.0,0.0,0.5886785984039307,50.28458023071289,82.0,-70.83258819580078,-13691.1806640625,204.39767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179443359375,308.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.412109375,18000.0,0.0,0.0,0.3130344152450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104775071144104,0.6104838848114014,-6.351763659040444e-06,0.0,0.000317690137308,0.0,0.0,43.41316223144531,0.0,0.0,0.0,0.4095926582813263,4.0,0.0,1.0
476040,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.4875750541687011,0.050000000745058,0.0465257838368415,293.2937316894531,297.1499938964844,293.1499938964844,0.0067171016708016,-498.1867370605469,299.609375,0.4875750541687011,0.050000000745058,0.0489938929677009,293.1927795410156,297.1499938964844,293.1499938964844,0.2737928926944732,-3978.97119140625,304.1539611816406,0.9682161808013916,0.3618492186069488,0.2538268268108368,293.1018371582031,297.1499938964844,293.1499938964844,0.3168413043022156,-6044.041015625,304.1578063964844,0.9990000128746032,0.4613328576087951,0.3854742646217346,293.1460876464844,297.1499938964844,293.1499938964844,0.0194871444255113,-4298.150390625,304.1495666503906,0.5180697441101074,0.0593216568231582,0.2742805480957031,291.185546875,291.1499938964844,262.1138000488281,260.4429931640625,279.8480529785156,293.14605712890625,291.17828369140625,1.0,0.2659842669963836,0.8264084458351135,0.8264084458351135,1.0,1.0,-1.2110368013381958,0.5191845893859863,0.6918521523475647,0.2256495356559753,0.0,0.0,0.5886785984039307,50.28458023071289,82.0,-70.83258819580078,-13691.1806640625,204.39767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179443359375,308.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.412109375,18000.0,0.0,0.0,0.3130344152450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104775071144104,0.6104838848114014,-6.351763659040444e-06,0.0,0.000317690137308,0.0,0.0,43.41316223144531,0.0,0.0,0.0,0.4095926582813263,4.0,0.0,1.0
476100,294.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4821504652500152,0.050000000745058,0.0466254279017448,293.2947692871094,297.1499938964844,293.1499938964844,0.0067182295024394,-499.0505676269531,299.5683288574219,0.4821504652500152,0.050000000745058,0.0490988194942474,293.1932067871094,297.1499938964844,293.1499938964844,0.2742170691490173,-3984.68115234375,304.1524658203125,0.9570579528808594,0.3612233698368072,0.2534751296043396,293.1127624511719,297.1499938964844,293.1499938964844,0.3298346400260925,-6249.482421875,304.1327514648437,0.9990000128746032,0.459809809923172,0.3981768488883972,293.1466064453125,297.1499938964844,293.1499938964844,0.0196272227913141,-4316.638671875,304.1493835449219,0.5119280219078064,0.0592703223228454,0.2746563851833343,291.147705078125,291.1499938964844,262.1060791015625,260.4373474121094,279.83795166015625,293.14654541015625,291.1399230957031,1.0,0.2715847492218017,0.8263249397277832,0.8263249397277832,1.0,1.0,-1.226555347442627,0.5261262655258179,0.7004291415214539,0.2295963913202285,0.0,0.0,0.5926029086112976,53.16967391967773,82.0,-89.27111053466797,-13814.556640625,215.6720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02886962890625,308.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.662109375,18000.0,0.0,0.0,0.3111720681190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613461971282959,0.6134682893753052,-6.350255716824904e-06,0.0,0.0003158000763505,0.0,0.0,43.69841384887695,0.0,0.0,0.0,0.4104850590229034,4.0,0.0,1.0
476160,294.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4753081202507019,0.050000000745058,0.04675168171525,293.2959289550781,297.1499938964844,293.1499938964844,0.0067240893840789,-500.2483215332031,299.5258483886719,0.4753081202507019,0.050000000745058,0.0492317713797092,293.1937255859375,297.1499938964844,293.1499938964844,0.2747109532356262,-3991.17578125,304.151123046875,0.9432075619697572,0.3605779707431793,0.253131240606308,293.13427734375,297.1499938964844,293.1499938964844,0.3459387421607971,-6500.3662109375,304.10662841796875,0.9990000128746032,0.4560653865337372,0.4137121140956878,293.1473388671875,297.1499938964844,293.1499938964844,0.0197608638554811,-4334.48193359375,304.1492614746094,0.5048796534538269,0.0591676086187362,0.2749435603618622,291.1075744628906,291.1499938964844,262.0971069335937,260.4305725097656,279.8259582519531,293.1472473144531,291.0997009277344,1.0,0.278394877910614,0.8260460495948792,0.8260460495948792,1.0,1.0,-1.245443344116211,0.5345777869224548,0.7108656167984009,0.2344029992818832,0.0,0.0,0.599443256855011,56.818267822265625,85.0,-100.79441833496094,-13984.45703125,230.0263061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9957580566406,308.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.755859375,18000.0,0.0,0.0,0.3097722232341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62232905626297,0.6223354339599609,-6.392620889528189e-06,0.0,0.0003143794310744,0.0,0.0,44.81675720214844,0.0,0.0,0.0,0.413613885641098,4.0,0.0,1.0
476220,294.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.4589073956012726,0.050000000745058,0.047025591135025,293.2982177734375,297.1499938964844,293.1499938964844,0.0067335907369852,-502.0607604980469,299.4477844238281,0.4589073956012726,0.050000000745058,0.0495202094316482,293.194580078125,297.1499938964844,293.1499938964844,0.2751234769821167,-3996.7705078125,304.1501770019531,0.9156160950660706,0.3592934012413025,0.2524475455284118,293.1914978027344,297.1499938964844,293.1499938964844,0.3590758144855499,-6695.68798828125,304.10223388671875,0.9878053069114684,0.4448477625846863,0.4244544804096222,293.1488037109375,297.1499938964844,293.1499938964844,0.0199350286275148,-4357.74951171875,304.14923095703125,0.4918542802333832,0.0589384362101554,0.2752690017223358,291.04931640625,291.1499938964844,262.0755920410156,260.4139709472656,279.8199157714844,293.1598205566406,291.0501708984375,1.0,0.2885941863059997,0.8254883885383606,0.8254883885383606,1.0,1.0,-1.2585456371307373,0.5402942895889282,0.7182513475418091,0.2380855232477188,0.0,0.0,0.6176105737686157,64.33110046386719,88.0,-53.73151016235352,-14220.6435546875,250.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041076660156,308.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.833984375,18000.0,0.0,0.0,0.3086460530757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549137234687805,0.6549203395843506,-6.605790531466482e-06,0.0,0.0003132365236524,0.0,0.0,49.41896438598633,0.0,0.0,0.0,0.4257211685180664,4.0,0.0,1.0
476280,294.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.4589073956012726,0.050000000745058,0.047025591135025,293.2982177734375,297.1499938964844,293.1499938964844,0.0067335907369852,-502.0607604980469,299.4477844238281,0.4589073956012726,0.050000000745058,0.0495202094316482,293.194580078125,297.1499938964844,293.1499938964844,0.2751234769821167,-3996.7705078125,304.1501770019531,0.9156160950660706,0.3592934012413025,0.2524475455284118,293.1914978027344,297.1499938964844,293.1499938964844,0.3590758144855499,-6695.68798828125,304.10223388671875,0.9878053069114684,0.4448477625846863,0.4244544804096222,293.1488037109375,297.1499938964844,293.1499938964844,0.0199350286275148,-4357.74951171875,304.14923095703125,0.4918542802333832,0.0589384362101554,0.2752690017223358,291.04931640625,291.1499938964844,262.0755920410156,260.4139709472656,279.8199157714844,293.1598205566406,291.0501708984375,1.0,0.2885941863059997,0.8254883885383606,0.8254883885383606,1.0,1.0,-1.2585456371307373,0.5402942895889282,0.7182513475418091,0.2380855232477188,0.0,0.0,0.6176105737686157,64.33110046386719,88.0,-53.73151016235352,-14220.6435546875,250.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041076660156,308.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.833984375,18000.0,0.0,0.0,0.3086460530757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549137234687805,0.6549203395843506,-6.605790531466482e-06,0.0,0.0003132365236524,0.0,0.0,49.41896438598633,0.0,0.0,0.0,0.4257211685180664,4.0,0.0,1.0
476340,294.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821228027344,0.4433764219284057,0.050000000745058,0.0473114363849163,293.3008117675781,297.1499938964844,293.1499938964844,0.0067076231352984,-500.1474914550781,299.40203857421875,0.4433764219284057,0.050000000745058,0.0498212240636348,293.19580078125,297.1499938964844,293.1499938964844,0.2733286023139953,-3974.948974609375,304.153076171875,0.8931193351745605,0.3579173982143402,0.2517382204532623,293.2173767089844,297.1499938964844,293.1499938964844,0.3520290553569793,-6579.7529296875,304.1293334960937,0.9625470638275146,0.4384918510913849,0.4174531102180481,293.1502990722656,297.1499938964844,293.1499938964844,0.0198952294886112,-4350.4638671875,304.1495361328125,0.4800641536712646,0.058668665587902,0.2755946815013885,291.08599853515625,291.1499938964844,262.0497436523437,260.39361572265625,279.8242492675781,293.1755065917969,291.08856201171875,1.0,0.2964093387126922,0.8249306678771973,0.8249306678771973,1.0,1.0,-1.2504429817199707,0.5365932583808899,0.713849663734436,0.2359818369150161,0.0,0.0,0.623812198638916,71.830322265625,91.0,19.1782455444336,-14216.994140625,263.7727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5611267089844,308.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17826.837890625,18000.0,0.0,0.0,0.3089482188224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767613291740417,0.6767681837081909,-6.812767878727755e-06,0.0,0.0003135431616101,0.0,0.0,53.05253601074219,0.0,0.0,0.0,0.4344427585601806,4.0,0.0,1.0
476400,294.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821228027344,0.4433764219284057,0.050000000745058,0.0473114363849163,293.3008117675781,297.1499938964844,293.1499938964844,0.0067076231352984,-500.1474914550781,299.40203857421875,0.4433764219284057,0.050000000745058,0.0498212240636348,293.19580078125,297.1499938964844,293.1499938964844,0.2733286023139953,-3974.948974609375,304.153076171875,0.8931193351745605,0.3579173982143402,0.2517382204532623,293.2173767089844,297.1499938964844,293.1499938964844,0.3520290553569793,-6579.7529296875,304.1293334960937,0.9625470638275146,0.4384918510913849,0.4174531102180481,293.1502990722656,297.1499938964844,293.1499938964844,0.0198952294886112,-4350.4638671875,304.1495361328125,0.4800641536712646,0.058668665587902,0.2755946815013885,291.08599853515625,291.1499938964844,262.0497436523437,260.39361572265625,279.8242492675781,293.1755065917969,291.08856201171875,1.0,0.2964093387126922,0.8249306678771973,0.8249306678771973,1.0,1.0,-1.2504429817199707,0.5365932583808899,0.713849663734436,0.2359818369150161,0.0,0.0,0.623812198638916,71.830322265625,91.0,19.1782455444336,-14216.994140625,263.7727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5611267089844,308.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17826.837890625,18000.0,0.0,0.0,0.3089482188224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767613291740417,0.6767681837081909,-6.812767878727755e-06,0.0,0.0003135431616101,0.0,0.0,53.05253601074219,0.0,0.0,0.0,0.4344427585601806,4.0,0.0,1.0
476460,294.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4332355558872223,0.050000000745058,0.0475424639880657,293.3038024902344,297.1499938964844,293.1499938964844,0.0066765574738383,-498.3128967285156,299.34674072265625,0.4332355558872223,0.050000000745058,0.0500645041465759,293.1971740722656,297.1499938964844,293.1499938964844,0.2719136476516723,-3958.178466796875,304.1543884277344,0.8775105476379395,0.3564810156822204,0.2509247958660126,293.2256774902344,297.1499938964844,293.1499938964844,0.3486364185810089,-6524.3115234375,304.1416320800781,0.9429701566696168,0.4350825548171997,0.4140022993087768,293.1518859863281,297.1499938964844,293.1499938964844,0.0198226701468229,-4341.3681640625,304.1498107910156,0.4699176549911499,0.058339238166809,0.2753128409385681,291.1010131835937,291.1499938964844,262.0201416015625,260.3699645996094,279.8198547363281,293.1813659667969,291.1020202636719,1.0,0.3027442097663879,0.824328601360321,0.824328601360321,1.0,1.0,-1.2455545663833618,0.5343009233474731,0.7112537026405334,0.2348039448261261,0.0,0.0,0.6291679739952087,77.9195785522461,94.0,18.29399871826172,-14175.6533203125,274.7845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,308.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.541015625,18000.0,0.0,0.0,0.3099155724048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887350082397461,0.6887419819831848,-6.924198260094272e-06,0.0,0.0003145249211229,0.0,0.0,55.09591674804688,0.0,0.0,0.0,0.4394116997718811,4.0,0.0,1.0
476520,294.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4332355558872223,0.050000000745058,0.0475424639880657,293.3038024902344,297.1499938964844,293.1499938964844,0.0066765574738383,-498.3128967285156,299.34674072265625,0.4332355558872223,0.050000000745058,0.0500645041465759,293.1971740722656,297.1499938964844,293.1499938964844,0.2719136476516723,-3958.178466796875,304.1543884277344,0.8775105476379395,0.3564810156822204,0.2509247958660126,293.2256774902344,297.1499938964844,293.1499938964844,0.3486364185810089,-6524.3115234375,304.1416320800781,0.9429701566696168,0.4350825548171997,0.4140022993087768,293.1518859863281,297.1499938964844,293.1499938964844,0.0198226701468229,-4341.3681640625,304.1498107910156,0.4699176549911499,0.058339238166809,0.2753128409385681,291.1010131835937,291.1499938964844,262.0201416015625,260.3699645996094,279.8198547363281,293.1813659667969,291.1020202636719,1.0,0.3027442097663879,0.824328601360321,0.824328601360321,1.0,1.0,-1.2455545663833618,0.5343009233474731,0.7112537026405334,0.2348039448261261,0.0,0.0,0.6291679739952087,77.9195785522461,94.0,18.29399871826172,-14175.6533203125,274.7845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,308.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.541015625,18000.0,0.0,0.0,0.3099155724048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887350082397461,0.6887419819831848,-6.924198260094272e-06,0.0,0.0003145249211229,0.0,0.0,55.09591674804688,0.0,0.0,0.0,0.4394116997718811,4.0,0.0,1.0
476580,294.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4259817004203796,0.050000000745058,0.0477387234568595,293.30682373046875,297.1499938964844,293.1499938964844,0.0066406466066837,-496.2474365234375,299.28826904296875,0.4259817004203796,0.050000000745058,0.050271175801754,293.1983947753906,297.1499938964844,293.1499938964844,0.2705588042736053,-3942.275390625,304.1551818847656,0.8654654026031494,0.3550393581390381,0.2500759065151214,293.2282409667969,297.1499938964844,293.1499938964844,0.3463395833969116,-6487.54296875,304.1481628417969,0.9273925423622132,0.4326381385326385,0.4117527306079864,293.1533203125,297.1499938964844,293.1499938964844,0.0197259113192558,-4329.9765625,304.1500244140625,0.4598622322082519,0.0580015480518341,0.2747774422168731,291.1102294921875,291.1499938964844,261.9872741699219,260.34344482421875,279.8118896484375,293.18408203125,291.1109924316406,1.0,0.3080296516418457,0.8237265348434448,0.8237265348434448,1.0,1.0,-1.2416762113571167,0.5324590802192688,0.7092171311378479,0.2338969111442566,0.0,0.0,0.6338289380073547,83.0976333618164,97.0,14.302577018737791,-14146.8759765625,284.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,308.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.376953125,18000.0,0.0,0.0,0.3113216757774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995197534561157,0.6995267271995544,-7.019148597464664e-06,0.0,0.0003159519401378,0.0,0.0,56.94116973876953,0.0,0.0,0.0,0.4437697529792785,4.0,0.0,1.0
476640,294.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4259817004203796,0.050000000745058,0.0477387234568595,293.30682373046875,297.1499938964844,293.1499938964844,0.0066406466066837,-496.2474365234375,299.28826904296875,0.4259817004203796,0.050000000745058,0.050271175801754,293.1983947753906,297.1499938964844,293.1499938964844,0.2705588042736053,-3942.275390625,304.1551818847656,0.8654654026031494,0.3550393581390381,0.2500759065151214,293.2282409667969,297.1499938964844,293.1499938964844,0.3463395833969116,-6487.54296875,304.1481628417969,0.9273925423622132,0.4326381385326385,0.4117527306079864,293.1533203125,297.1499938964844,293.1499938964844,0.0197259113192558,-4329.9765625,304.1500244140625,0.4598622322082519,0.0580015480518341,0.2747774422168731,291.1102294921875,291.1499938964844,261.9872741699219,260.34344482421875,279.8118896484375,293.18408203125,291.1109924316406,1.0,0.3080296516418457,0.8237265348434448,0.8237265348434448,1.0,1.0,-1.2416762113571167,0.5324590802192688,0.7092171311378479,0.2338969111442566,0.0,0.0,0.6338289380073547,83.0976333618164,97.0,14.302577018737791,-14146.8759765625,284.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,308.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.376953125,18000.0,0.0,0.0,0.3113216757774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995197534561157,0.6995267271995544,-7.019148597464664e-06,0.0,0.0003159519401378,0.0,0.0,56.94116973876953,0.0,0.0,0.0,0.4437697529792785,4.0,0.0,1.0
476700,294.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4230452179908752,0.050000000745058,0.047827485948801,293.30828857421875,297.1499938964844,293.1499938964844,0.0066211237572133,-495.12548828125,299.2584228515625,0.4230452179908752,0.050000000745058,0.0503646433353424,293.1989440917969,297.1499938964844,293.1499938964844,0.269888311624527,-3934.437744140625,304.15545654296875,0.8603498339653015,0.3543180823326111,0.2496438175439834,293.22869873046875,297.1499938964844,293.1499938964844,0.345331609249115,-6471.70654296875,304.1502990722656,0.9207485914230348,0.4315571784973144,0.410796046257019,293.1539306640625,297.1499938964844,293.1499938964844,0.0196737833321094,-4323.92041015625,304.1501159667969,0.4553090631961822,0.0578350462019443,0.274468719959259,291.11395263671875,291.1499938964844,261.96978759765625,260.3292541503906,279.80712890625,293.1849975585937,291.1146240234375,1.0,0.3103760480880737,0.8234254717826843,0.8234254717826843,1.0,1.0,-1.2398574352264404,0.5315914750099182,0.7082659006118774,0.2334773391485214,0.0,0.0,0.6358551979064941,85.43875885009766,97.0,12.451040267944336,-14134.525390625,288.3939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,308.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.744140625,18000.0,0.0,0.0,0.3121332228183746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042187452316284,0.7042258381843567,-7.061096312099835e-06,0.0,0.0003167755494359,0.0,0.0,57.76018524169922,0.0,0.0,0.0,0.4456798732280731,4.0,0.0,1.0
476760,294.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4204423427581787,0.050000000745058,0.0479113459587097,293.3097229003906,297.1499938964844,293.1499938964844,0.0066007198765873,-493.9480285644531,299.2283630371094,0.4204423427581787,0.050000000745058,0.0504529550671577,293.199462890625,297.1499938964844,293.1499938964844,0.2692165970802307,-3926.5966796875,304.1556701660156,0.8556911945343018,0.3535962402820587,0.2492075860500335,293.2288818359375,297.1499938964844,293.1499938964844,0.3443590402603149,-6456.583984375,304.1520080566406,0.9147542119026184,0.4305229485034942,0.4098910093307495,293.1545104980469,297.1499938964844,293.1499938964844,0.0196201298385858,-4317.70458984375,304.15020751953125,0.4511894881725311,0.05767073482275,0.2741448879241943,291.1174011230469,291.1499938964844,261.9516906738281,260.3145446777344,279.8018798828125,293.1856994628906,291.1180419921875,1.0,0.3125663697719574,0.8232175707817078,0.8232175707817078,1.0,1.0,-1.2380653619766235,0.5307433009147644,0.7073220014572144,0.2330739051103592,0.0,0.0,0.6376815438270569,87.64974975585938,100.0,11.194719314575195,-14123.8505859375,292.3227233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,308.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17914.646484375,18000.0,0.0,0.0,0.3129877150058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708513081073761,0.7085201740264893,-7.099723916326184e-06,0.0,0.0003176427271682,0.0,0.0,58.516639709472656,0.0,0.0,0.0,0.4474291503429413,4.0,0.0,1.0
476820,294.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.415988564491272,0.050000000745058,0.0480673462152481,293.3124389648437,297.1499938964844,293.1499938964844,0.0065576047636568,-491.4313354492188,299.16796875,0.415988564491272,0.050000000745058,0.050617229193449,293.2004089355469,297.1499938964844,293.1499938964844,0.2678520679473877,-3910.676513671875,304.15606689453125,0.8474400639533997,0.3521490693092346,0.2483240514993667,293.22882080078125,297.1499938964844,293.1499938964844,0.3424441516399383,-6427.158203125,304.1545104980469,0.9045140147209167,0.4285382032394409,0.408165842294693,293.1555480957031,297.1499938964844,293.1499938964844,0.0195083636790514,-4304.73095703125,304.1503295898437,0.4439845681190491,0.0573479607701301,0.2734664380550384,291.1244201660156,291.1499938964844,261.9139404296875,260.28369140625,279.7904357910156,293.1868591308594,291.1251220703125,1.0,0.3165704309940338,0.8228017687797546,0.8228017687797546,1.0,1.0,-1.2345041036605835,0.5290577411651611,0.7054463624954224,0.2322775274515152,0.0,0.0,0.6406257748603821,91.75973510742188,88.0,10.41417121887207,-14106.2412109375,299.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,308.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.177734375,18000.0,0.0,0.0,0.3147486746311188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157292366027832,0.7157363891601562,-7.166098384914221e-06,0.0,0.0003194298769813,0.0,0.0,59.81047058105469,0.0,0.0,0.0,0.4503830075263977,4.0,0.0,1.0
476880,294.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.415988564491272,0.050000000745058,0.0480673462152481,293.3124389648437,297.1499938964844,293.1499938964844,0.0065576047636568,-491.4313354492188,299.16796875,0.415988564491272,0.050000000745058,0.050617229193449,293.2004089355469,297.1499938964844,293.1499938964844,0.2678520679473877,-3910.676513671875,304.15606689453125,0.8474400639533997,0.3521490693092346,0.2483240514993667,293.22882080078125,297.1499938964844,293.1499938964844,0.3424441516399383,-6427.158203125,304.1545104980469,0.9045140147209167,0.4285382032394409,0.408165842294693,293.1555480957031,297.1499938964844,293.1499938964844,0.0195083636790514,-4304.73095703125,304.1503295898437,0.4439845681190491,0.0573479607701301,0.2734664380550384,291.1244201660156,291.1499938964844,261.9139404296875,260.28369140625,279.7904357910156,293.1868591308594,291.1251220703125,1.0,0.3165704309940338,0.8228017687797546,0.8228017687797546,1.0,1.0,-1.2345041036605835,0.5290577411651611,0.7054463624954224,0.2322775274515152,0.0,0.0,0.6406257748603821,91.75973510742188,88.0,10.41417121887207,-14106.2412109375,299.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,308.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.177734375,18000.0,0.0,0.0,0.3147486746311188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157292366027832,0.7157363891601562,-7.166098384914221e-06,0.0,0.0003194298769813,0.0,0.0,59.81047058105469,0.0,0.0,0.0,0.4503830075263977,4.0,0.0,1.0
476940,294.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4166003167629242,0.050000000745058,0.0480449646711349,293.3148498535156,297.1499938964844,293.1499938964844,0.0064857401885092,-487.0076293945313,299.1084899902344,0.4166003167629242,0.050000000745058,0.0505936630070209,293.2011108398437,297.1499938964844,293.1499938964844,0.2662651240825653,-3892.071533203125,304.1566772460937,0.8473368883132935,0.3507267832756042,0.2473101168870926,293.228271484375,297.1499938964844,293.1499938964844,0.3403216004371643,-6394.79541015625,304.1565246582031,0.9042710661888124,0.4266491830348968,0.4063425660133362,293.15625,297.1499938964844,293.1499938964844,0.0192824322730302,-4278.6904296875,304.1506042480469,0.4435826241970062,0.0570614784955978,0.2720035314559936,291.1336669921875,291.1499938964844,261.87457275390625,260.2513427734375,279.7789306640625,293.1875915527344,291.1348571777344,1.0,0.3148696720600128,0.8223859667778015,0.8223859667778015,1.0,1.0,-1.2292883396148682,0.5266271829605103,0.7026611566543579,0.2310708314180374,0.0,0.0,0.6422377228736877,91.08920288085938,76.0,13.684269905090332,-14079.9794921875,295.9328918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,308.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.904296875,18000.0,0.0,0.0,0.3164483606815338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206069827079773,0.7206141948699951,-7.214234756247606e-06,0.0,0.0003211548610124,0.0,0.0,60.71590805053711,0.0,0.0,0.0,0.4523998498916626,4.0,0.0,1.0
477000,294.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4166003167629242,0.050000000745058,0.0480449646711349,293.3148498535156,297.1499938964844,293.1499938964844,0.0064857401885092,-487.0076293945313,299.1084899902344,0.4166003167629242,0.050000000745058,0.0505936630070209,293.2011108398437,297.1499938964844,293.1499938964844,0.2662651240825653,-3892.071533203125,304.1566772460937,0.8473368883132935,0.3507267832756042,0.2473101168870926,293.228271484375,297.1499938964844,293.1499938964844,0.3403216004371643,-6394.79541015625,304.1565246582031,0.9042710661888124,0.4266491830348968,0.4063425660133362,293.15625,297.1499938964844,293.1499938964844,0.0192824322730302,-4278.6904296875,304.1506042480469,0.4435826241970062,0.0570614784955978,0.2720035314559936,291.1336669921875,291.1499938964844,261.87457275390625,260.2513427734375,279.7789306640625,293.1875915527344,291.1348571777344,1.0,0.3148696720600128,0.8223859667778015,0.8223859667778015,1.0,1.0,-1.2292883396148682,0.5266271829605103,0.7026611566543579,0.2310708314180374,0.0,0.0,0.6422377228736877,91.08920288085938,76.0,13.684269905090332,-14079.9794921875,295.9328918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,308.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.904296875,18000.0,0.0,0.0,0.3164483606815338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206069827079773,0.7206141948699951,-7.214234756247606e-06,0.0,0.0003211548610124,0.0,0.0,60.71590805053711,0.0,0.0,0.0,0.4523998498916626,4.0,0.0,1.0
477060,294.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4211481511592865,0.050000000745058,0.047888197004795,293.3167724609375,297.1499938964844,293.1499938964844,0.0063931173644959,-481.1502685546875,299.0509033203125,0.4211481511592865,0.050000000745058,0.0504285767674446,293.2014465332031,297.1499938964844,293.1499938964844,0.2645193338394165,-3871.5595703125,304.1573791503906,0.8534777164459229,0.3493660390377044,0.2462315261363983,293.227294921875,297.1499938964844,293.1499938964844,0.338034987449646,-6360.10107421875,304.1581420898437,0.9115755558013916,0.424867182970047,0.4044781327247619,293.1565246582031,297.1499938964844,293.1499938964844,0.0190023388713598,-4246.04638671875,304.1508483886719,0.44853475689888,0.0568500868976116,0.2701835930347442,291.14617919921875,291.1499938964844,261.8340759277344,260.21795654296875,279.7671203613281,293.18780517578125,291.1474609375,1.0,0.3094846308231354,0.8219822645187378,0.8219822645187378,1.0,1.0,-1.2231851816177368,0.5238035917282104,0.6993816494941711,0.2296343445777893,0.0,0.0,0.6419169902801514,86.82239532470703,64.0,16.626956939697266,-14043.0234375,284.5437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,308.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.3179052174091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217048406600952,0.721712052822113,-7.232293683046009e-06,0.0,0.0003226333938073,0.0,0.0,60.96806335449219,0.0,0.0,0.0,0.4529078304767608,4.0,0.0,1.0
477120,294.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4211481511592865,0.050000000745058,0.047888197004795,293.3167724609375,297.1499938964844,293.1499938964844,0.0063931173644959,-481.1502685546875,299.0509033203125,0.4211481511592865,0.050000000745058,0.0504285767674446,293.2014465332031,297.1499938964844,293.1499938964844,0.2645193338394165,-3871.5595703125,304.1573791503906,0.8534777164459229,0.3493660390377044,0.2462315261363983,293.227294921875,297.1499938964844,293.1499938964844,0.338034987449646,-6360.10107421875,304.1581420898437,0.9115755558013916,0.424867182970047,0.4044781327247619,293.1565246582031,297.1499938964844,293.1499938964844,0.0190023388713598,-4246.04638671875,304.1508483886719,0.44853475689888,0.0568500868976116,0.2701835930347442,291.14617919921875,291.1499938964844,261.8340759277344,260.21795654296875,279.7671203613281,293.18780517578125,291.1474609375,1.0,0.3094846308231354,0.8219822645187378,0.8219822645187378,1.0,1.0,-1.2231851816177368,0.5238035917282104,0.6993816494941711,0.2296343445777893,0.0,0.0,0.6419169902801514,86.82239532470703,64.0,16.626956939697266,-14043.0234375,284.5437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,308.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.3179052174091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217048406600952,0.721712052822113,-7.232293683046009e-06,0.0,0.0003226333938073,0.0,0.0,60.96806335449219,0.0,0.0,0.0,0.4529078304767608,4.0,0.0,1.0
477180,294.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4292903244495392,0.050000000745058,0.0476456135511398,293.3181457519531,297.1499938964844,293.1499938964844,0.0062897051684558,-474.533203125,298.99420166015625,0.4292903244495392,0.050000000745058,0.0501731224358081,293.2014465332031,297.1499938964844,293.1499938964844,0.2627404034137726,-3850.680419921875,304.1578674316406,0.86476731300354,0.3480628728866577,0.2451272755861282,293.2259216308594,297.1499938964844,293.1499938964844,0.3357329368591308,-6325.35107421875,304.1592712402344,0.9256324172019958,0.4231822788715362,0.4026170372962951,293.1564025878906,297.1499938964844,293.1499938964844,0.01871251873672,-4211.9501953125,304.15106201171875,0.4581590890884399,0.0567104630172252,0.268265426158905,291.1585998535156,291.1499938964844,261.7929992675781,260.1839904785156,279.75494384765625,293.1875915527344,291.1597595214844,1.0,0.3014841973781585,0.8215785622596741,0.8215785622596741,1.0,1.0,-1.2167255878448486,0.5208234786987305,0.6959021687507629,0.2281060665845871,0.0,0.0,0.6399329900741577,80.26254272460938,52.0,16.919607162475586,-13998.298828125,268.3716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504638671875,308.1976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.33203125,18000.0,0.0,0.0,0.3189752995967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7190166711807251,0.7190238833427429,-7.216938229248626e-06,0.0,0.0003237193741369,0.0,0.0,60.53973388671875,0.0,0.0,0.0,0.4518799781799316,4.0,0.0,1.0
477240,294.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4292903244495392,0.050000000745058,0.0476456135511398,293.3181457519531,297.1499938964844,293.1499938964844,0.0062897051684558,-474.533203125,298.99420166015625,0.4292903244495392,0.050000000745058,0.0501731224358081,293.2014465332031,297.1499938964844,293.1499938964844,0.2627404034137726,-3850.680419921875,304.1578674316406,0.86476731300354,0.3480628728866577,0.2451272755861282,293.2259216308594,297.1499938964844,293.1499938964844,0.3357329368591308,-6325.35107421875,304.1592712402344,0.9256324172019958,0.4231822788715362,0.4026170372962951,293.1564025878906,297.1499938964844,293.1499938964844,0.01871251873672,-4211.9501953125,304.15106201171875,0.4581590890884399,0.0567104630172252,0.268265426158905,291.1585998535156,291.1499938964844,261.7929992675781,260.1839904785156,279.75494384765625,293.1875915527344,291.1597595214844,1.0,0.3014841973781585,0.8215785622596741,0.8215785622596741,1.0,1.0,-1.2167255878448486,0.5208234786987305,0.6959021687507629,0.2281060665845871,0.0,0.0,0.6399329900741577,80.26254272460938,52.0,16.919607162475586,-13998.298828125,268.3716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504638671875,308.1976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.33203125,18000.0,0.0,0.0,0.3189752995967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7190166711807251,0.7190238833427429,-7.216938229248626e-06,0.0,0.0003237193741369,0.0,0.0,60.53973388671875,0.0,0.0,0.0,0.4518799781799316,4.0,0.0,1.0
477300,294.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4348838925361633,0.050000000745058,0.0475020445883274,293.3186340332031,297.1499938964844,293.1499938964844,0.0062357899732887,-471.0615234375,298.96612548828125,0.4348838925361633,0.050000000745058,0.050021942704916,293.20135498046875,297.1499938964844,293.1499938964844,0.2618561685085296,-3840.314208984375,304.1580505371094,0.8723403215408325,0.3474307060241699,0.2445718199014663,293.22515869140625,297.1499938964844,293.1499938964844,0.3345976769924164,-6308.271484375,304.1596374511719,0.9350470304489136,0.4223730564117431,0.401695191860199,293.1562194824219,297.1499938964844,293.1499938964844,0.0185699574649333,-4195.06494140625,304.151123046875,0.4647402465343475,0.0566643439233303,0.2673064768314361,291.16436767578125,291.1499938964844,261.7724304199219,260.1669311523437,279.7487487792969,293.1872863769531,291.1654663085937,1.0,0.2967316210269928,0.8213767409324646,0.8213767409324646,1.0,1.0,-1.2134474515914917,0.5193130970001221,0.6941344141960144,0.2273289412260055,0.0,0.0,0.638395369052887,76.38815307617188,52.0,16.298837661743164,-13973.7626953125,259.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,308.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.609375,18000.0,0.0,0.0,0.3193331062793731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164002060890198,0.7164074182510376,-7.197812465165043e-06,0.0,0.0003240825026296,0.0,0.0,60.09749603271485,0.0,0.0,0.0,0.4508480727672577,4.0,0.0,1.0
477360,294.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4416617155075073,0.050000000745058,0.0473478212952613,293.3189697265625,297.1499938964844,293.1499938964844,0.0061811539344489,-467.5319213867188,298.9381408691406,0.4416617155075073,0.050000000745058,0.0498595349490642,293.2012023925781,297.1499938964844,293.1499938964844,0.260982871055603,-3830.086669921875,304.1581726074219,0.8812662363052368,0.3468102216720581,0.2440164685249328,293.2243347167969,297.1499938964844,293.1499938964844,0.3334822058677673,-6291.5234375,304.159912109375,0.9458279013633728,0.4215841591358185,0.4007817804813385,293.1559753417969,297.1499938964844,293.1499938964844,0.0184308886528015,-4178.52734375,304.15118408203125,0.4715797305107116,0.0566318966448307,0.2663591802120209,291.1696472167969,291.1499938964844,261.7518920898437,260.14990234375,279.74249267578125,293.1868896484375,291.1706237792969,1.0,0.2915674746036529,0.8211963772773743,0.8211963772773743,1.0,1.0,-1.2101672887802124,0.5178046226501465,0.6923627257347107,0.2265524864196777,0.0,0.0,0.6365543603897095,72.2296142578125,40.0,15.25472354888916,-13948.0751953125,249.2911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,308.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.244140625,18000.0,0.0,0.0,0.3195617496967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130476832389832,0.7130548357963562,-7.172021469159517e-06,0.0,0.0003243145474698,0.0,0.0,59.525421142578125,0.0,0.0,0.0,0.4495177865028381,4.0,0.0,1.0
477420,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4595144689083099,0.050000000745058,0.0470160394906997,293.3192443847656,297.1499938964844,293.1499938964844,0.0060713849961757,-460.411865234375,298.8825378417969,0.4595144689083099,0.050000000745058,0.0495101548731327,293.20074462890625,297.1499938964844,293.1499938964844,0.2592845559120178,-3810.226806640625,304.15826416015625,0.9035969972610474,0.3456026613712311,0.2429112046957016,293.2225341796875,297.1499938964844,293.1499938964844,0.3313286006450653,-6259.279296875,304.1601867675781,0.970413625240326,0.4200630486011505,0.3989852368831634,293.1553649902344,297.1499938964844,293.1499938964844,0.0181660410016775,-4146.87451171875,304.1512145996094,0.4852881729602813,0.0566025301814079,0.2645169794559479,291.17840576171875,291.1499938964844,261.7113037109375,260.1161193847656,279.7298583984375,293.1857604980469,291.1791381835937,1.0,0.2801780700683594,0.8208357095718384,0.8208357095718384,1.0,1.0,-1.2036553621292114,0.5148125886917114,0.6888427138328552,0.2250096946954727,0.0,0.0,0.6321558952331543,63.291500091552734,28.0,12.292075157165527,-13893.9501953125,228.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,308.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.53515625,18000.0,0.0,0.0,0.3196134567260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045400738716125,0.7045472264289856,-7.104052201611921e-06,0.0,0.0003243670507799,0.0,0.0,58.07246017456055,0.0,0.0,0.0,0.4461306631565094,4.0,0.0,1.0
477480,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4595144689083099,0.050000000745058,0.0470160394906997,293.3192443847656,297.1499938964844,293.1499938964844,0.0060713849961757,-460.411865234375,298.8825378417969,0.4595144689083099,0.050000000745058,0.0495101548731327,293.20074462890625,297.1499938964844,293.1499938964844,0.2592845559120178,-3810.226806640625,304.15826416015625,0.9035969972610474,0.3456026613712311,0.2429112046957016,293.2225341796875,297.1499938964844,293.1499938964844,0.3313286006450653,-6259.279296875,304.1601867675781,0.970413625240326,0.4200630486011505,0.3989852368831634,293.1553649902344,297.1499938964844,293.1499938964844,0.0181660410016775,-4146.87451171875,304.1512145996094,0.4852881729602813,0.0566025301814079,0.2645169794559479,291.17840576171875,291.1499938964844,261.7113037109375,260.1161193847656,279.7298583984375,293.1857604980469,291.1791381835937,1.0,0.2801780700683594,0.8208357095718384,0.8208357095718384,1.0,1.0,-1.2036553621292114,0.5148125886917114,0.6888427138328552,0.2250096946954727,0.0,0.0,0.6321558952331543,63.291500091552734,28.0,12.292075157165527,-13893.9501953125,228.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,308.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.53515625,18000.0,0.0,0.0,0.3196134567260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045400738716125,0.7045472264289856,-7.104052201611921e-06,0.0,0.0003243670507799,0.0,0.0,58.07246017456055,0.0,0.0,0.0,0.4461306631565094,4.0,0.0,1.0
