time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,294.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4800631105899811,0.050000000745058,0.0466643683612346,293.3187561035156,297.1499938964844,293.1499938964844,0.0059632770717144,-453.3647155761719,298.82781982421875,0.4800631105899811,0.050000000745058,0.0491398237645626,293.2001342773437,297.1499938964844,293.1499938964844,0.2576672732830047,-3791.35302734375,304.158203125,0.9361944198608398,0.3444432616233825,0.2418228089809417,293.2205810546875,297.1499938964844,293.1499938964844,0.3291088342666626,-6227.45361328125,304.1605224609375,0.9965621829032898,0.4186241328716278,0.3972386717796325,293.1546630859375,297.1499938964844,293.1499938964844,0.017921395599842,-4117.470703125,304.1512145996094,0.5013859868049622,0.0566133558750152,0.2627648711204529,291.1846008300781,291.1499938964844,261.6717224121094,260.0831604003906,279.7173156738281,293.1840209960937,291.18511962890625,1.0,0.2675630152225494,0.8204750418663025,0.8204750418663025,1.0,1.0,-1.1970442533493042,0.5117793679237366,0.6852648854255676,0.2234419584274292,0.0,0.0,0.6270996332168579,53.82205581665039,25.0,8.963883399963379,-13835.685546875,206.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07861328125,308.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.53125,18000.0,0.0,0.0,0.3191193342208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943147778511047,0.6943217515945435,-7.0205842348514125e-06,0.0,0.0003238655626773,0.0,0.0,56.343528747558594,0.0,0.0,0.0,0.4420601725578308,4.0,0.0,1.0
477600,294.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4800631105899811,0.050000000745058,0.0466643683612346,293.3187561035156,297.1499938964844,293.1499938964844,0.0059632770717144,-453.3647155761719,298.82781982421875,0.4800631105899811,0.050000000745058,0.0491398237645626,293.2001342773437,297.1499938964844,293.1499938964844,0.2576672732830047,-3791.35302734375,304.158203125,0.9361944198608398,0.3444432616233825,0.2418228089809417,293.2205810546875,297.1499938964844,293.1499938964844,0.3291088342666626,-6227.45361328125,304.1605224609375,0.9965621829032898,0.4186241328716278,0.3972386717796325,293.1546630859375,297.1499938964844,293.1499938964844,0.017921395599842,-4117.470703125,304.1512145996094,0.5013859868049622,0.0566133558750152,0.2627648711204529,291.1846008300781,291.1499938964844,261.6717224121094,260.0831604003906,279.7173156738281,293.1840209960937,291.18511962890625,1.0,0.2675630152225494,0.8204750418663025,0.8204750418663025,1.0,1.0,-1.1970442533493042,0.5117793679237366,0.6852648854255676,0.2234419584274292,0.0,0.0,0.6270996332168579,53.82205581665039,25.0,8.963883399963379,-13835.685546875,206.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07861328125,308.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.53125,18000.0,0.0,0.0,0.3191193342208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943147778511047,0.6943217515945435,-7.0205842348514125e-06,0.0,0.0003238655626773,0.0,0.0,56.343528747558594,0.0,0.0,0.0,0.4420601725578308,4.0,0.0,1.0
477660,294.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.4918505847454071,0.050000000745058,0.046450424939394,293.3172607421875,297.1499938964844,293.1499938964844,0.0058760563842952,-447.3131408691406,298.7838439941406,0.4918505847454071,0.050000000745058,0.0489145368337631,293.19927978515625,297.1499938964844,293.1499938964844,0.2557851374149322,-3768.9697265625,304.1586608886719,0.9595994353294371,0.3433435559272766,0.2408864498138427,293.2030334472656,297.1499938964844,293.1499938964844,0.3077514767646789,-5892.0244140625,304.1932373046875,0.9990000128746032,0.4203123450279236,0.3755669891834259,293.1537780761719,297.1499938964844,293.1499938964844,0.0177576020359992,-4095.87841796875,304.1510925292969,0.5140824913978577,0.0566750839352607,0.2619343101978302,291.2091979980469,291.1499938964844,261.6336975097656,260.0514221191406,279.7085876464844,293.1695556640625,291.2147521972656,1.0,0.2565991282463074,0.8201372027397156,0.8201372027397156,1.0,1.0,-1.168603539466858,0.4990049302577972,0.6695986390113831,0.2164251506328582,0.0,0.0,0.6182306408882141,47.716346740722656,28.0,43.94414520263672,-13624.7685546875,185.4335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.42578125,18000.0,0.0,0.0,0.317863255739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805517077445984,0.6805586218833923,-6.91786681272788e-06,0.0,0.0003225907857995,0.0,0.0,54.12519836425781,0.0,0.0,0.0,0.4365802705287933,4.0,0.0,1.0
477720,294.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.4918505847454071,0.050000000745058,0.046450424939394,293.3172607421875,297.1499938964844,293.1499938964844,0.0058760563842952,-447.3131408691406,298.7838439941406,0.4918505847454071,0.050000000745058,0.0489145368337631,293.19927978515625,297.1499938964844,293.1499938964844,0.2557851374149322,-3768.9697265625,304.1586608886719,0.9595994353294371,0.3433435559272766,0.2408864498138427,293.2030334472656,297.1499938964844,293.1499938964844,0.3077514767646789,-5892.0244140625,304.1932373046875,0.9990000128746032,0.4203123450279236,0.3755669891834259,293.1537780761719,297.1499938964844,293.1499938964844,0.0177576020359992,-4095.87841796875,304.1510925292969,0.5140824913978577,0.0566750839352607,0.2619343101978302,291.2091979980469,291.1499938964844,261.6336975097656,260.0514221191406,279.7085876464844,293.1695556640625,291.2147521972656,1.0,0.2565991282463074,0.8201372027397156,0.8201372027397156,1.0,1.0,-1.168603539466858,0.4990049302577972,0.6695986390113831,0.2164251506328582,0.0,0.0,0.6182306408882141,47.716346740722656,28.0,43.94414520263672,-13624.7685546875,185.4335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.42578125,18000.0,0.0,0.0,0.317863255739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805517077445984,0.6805586218833923,-6.91786681272788e-06,0.0,0.0003225907857995,0.0,0.0,54.12519836425781,0.0,0.0,0.0,0.4365802705287933,4.0,0.0,1.0
477780,294.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.5000697374343872,0.050000000745058,0.0463175699114799,293.3150939941406,297.1499938964844,293.1499938964844,0.0057967333123087,-441.58099365234375,298.7489318847656,0.5000697374343872,0.050000000745058,0.0487746335566043,293.1987609863281,297.1499938964844,293.1499938964844,0.2536913454532623,-3743.932373046875,304.1592102050781,0.9742924571037292,0.3422038853168487,0.2399977147579193,293.1610107421875,297.1499938964844,293.1499938964844,0.2888569235801697,-5598.126953125,304.2096862792969,0.9990000128746032,0.4274613857269287,0.35745570063591,293.1532897949219,297.1499938964844,293.1499938964844,0.0176067780703306,-4074.789306640625,304.1509704589844,0.5236586928367615,0.0566784180700778,0.2613736987113952,291.2495422363281,291.1499938964844,261.5977783203125,260.0214233398437,279.6969909667969,293.1533203125,291.2516784667969,1.0,0.2489465922117233,0.8197994232177734,0.8197994232177734,1.0,1.0,-1.1448206901550293,0.4883946180343628,0.6564261317253113,0.2104670405387878,0.0,0.0,0.6018431782722473,43.84245300292969,46.0,41.73017120361328,-13368.240234375,170.53602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,308.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.630859375,18000.0,0.0,0.0,0.3152857422828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506136059761047,0.6506202816963196,-6.705534360662568e-06,0.0,0.0003199749626219,0.0,0.0,49.55002975463867,0.0,0.0,0.0,0.4251794219017029,4.0,0.0,1.0
477840,294.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.5000697374343872,0.050000000745058,0.0463175699114799,293.3150939941406,297.1499938964844,293.1499938964844,0.0057967333123087,-441.58099365234375,298.7489318847656,0.5000697374343872,0.050000000745058,0.0487746335566043,293.1987609863281,297.1499938964844,293.1499938964844,0.2536913454532623,-3743.932373046875,304.1592102050781,0.9742924571037292,0.3422038853168487,0.2399977147579193,293.1610107421875,297.1499938964844,293.1499938964844,0.2888569235801697,-5598.126953125,304.2096862792969,0.9990000128746032,0.4274613857269287,0.35745570063591,293.1532897949219,297.1499938964844,293.1499938964844,0.0176067780703306,-4074.789306640625,304.1509704589844,0.5236586928367615,0.0566784180700778,0.2613736987113952,291.2495422363281,291.1499938964844,261.5977783203125,260.0214233398437,279.6969909667969,293.1533203125,291.2516784667969,1.0,0.2489465922117233,0.8197994232177734,0.8197994232177734,1.0,1.0,-1.1448206901550293,0.4883946180343628,0.6564261317253113,0.2104670405387878,0.0,0.0,0.6018431782722473,43.84245300292969,46.0,41.73017120361328,-13368.240234375,170.53602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,308.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.630859375,18000.0,0.0,0.0,0.3152857422828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506136059761047,0.6506202816963196,-6.705534360662568e-06,0.0,0.0003199749626219,0.0,0.0,49.55002975463867,0.0,0.0,0.0,0.4251794219017029,4.0,0.0,1.0
477900,294.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.5009399652481079,0.050000000745058,0.0463045760989189,293.31378173828125,297.1499938964844,293.1499938964844,0.0057695768773555,-439.77392578125,298.72637939453125,0.5009399652481079,0.050000000745058,0.0487609505653381,293.1985778808594,297.1499938964844,293.1499938964844,0.253013014793396,-3736.064453125,304.15875244140625,0.9753284454345704,0.3416215181350708,0.239587128162384,293.13983154296875,297.1499938964844,293.1499938964844,0.2864834070205688,-5564.4306640625,304.2029724121094,0.9990000128746032,0.431489497423172,0.3556320071220398,293.1531982421875,297.1499938964844,293.1499938964844,0.0175789315253496,-4071.09912109375,304.1508483886719,0.5246139168739319,0.0566534399986267,0.2612327337265014,291.2553405761719,291.1499938964844,261.5807800292969,260.0071716308594,279.69171142578125,293.1531982421875,291.2547302246094,1.0,0.2485469132661819,0.81963050365448,0.81963050365448,1.0,1.0,-1.1419293880462646,0.4871037602424621,0.6548255681991577,0.209711417555809,0.0,0.0,0.5941778421401978,43.45520782470703,46.0,20.194822311401367,-13292.2080078125,168.92572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201110839844,308.5170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18293.69921875,18000.0,0.0,0.0,0.3135160207748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343169212341309,0.6343235373497009,-6.580426543223439e-06,0.0,0.0003181789070367,0.0,0.0,47.10702896118164,0.0,0.0,0.0,0.4189735352993011,4.0,0.0,1.0
477960,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.499446153640747,0.050000000745058,0.0463270619511604,293.31231689453125,297.1499938964844,293.1499938964844,0.005752480123192,-438.9122619628906,298.6972961425781,0.499446153640747,0.050000000745058,0.0487846247851848,293.19842529296875,297.1499938964844,293.1499938964844,0.2527520060539245,-3733.45458984375,304.1576232910156,0.972128450870514,0.3410348296165466,0.239197701215744,293.1253967285156,297.1499938964844,293.1499938964844,0.2892617881298065,-5612.78125,304.1882019042969,0.9990000128746032,0.434456467628479,0.3587744235992431,293.15313720703125,297.1499938964844,293.1499938964844,0.0176028311252594,-4075.0224609375,304.150634765625,0.5227736234664917,0.056624099612236,0.2612228095531463,291.2439880371094,291.1499938964844,261.5644836425781,259.9935607910156,279.6838073730469,293.15313720703125,291.23956298828125,1.0,0.2500509023666382,0.8195822238922119,0.8195822238922119,1.0,1.0,-1.1452730894088743,0.4885728061199188,0.6567001938819885,0.2105694860219955,0.0,0.0,0.5889496803283691,44.10112762451172,64.0,-15.140690803527832,-13266.318359375,171.17660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62945556640625,308.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18257.34375,18000.0,0.0,0.0,0.3115707039833069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203258633613586,0.6203323006629944,-6.46560965833487e-06,0.0,0.0003162046486977,0.0,0.0,45.02681350708008,0.0,0.0,0.0,0.413648784160614,4.0,0.0,1.0
478020,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.491342693567276,0.050000000745058,0.0464592762291431,293.308837890625,297.1499938964844,293.1499938964844,0.0057441089302301,-439.4798278808594,298.62469482421875,0.491342693567276,0.050000000745058,0.0489238537847995,293.1981506347656,297.1499938964844,293.1499938964844,0.2531427145004272,-3739.580078125,304.1544189453125,0.9551454782485962,0.3398613929748535,0.2384844124317169,293.124755859375,297.1499938964844,293.1499938964844,0.3071520626544952,-5902.798828125,304.1452941894531,0.9990000128746032,0.4352956414222717,0.3767317235469818,293.1532592773437,297.1499938964844,293.1499938964844,0.0177631545811891,-4099.20166015625,304.1501770019531,0.5131531357765198,0.0565199330449104,0.2615043818950653,291.1825866699219,291.1499938964844,261.53436279296875,259.9683532714844,279.6621398925781,293.1532287597656,291.1747131347656,1.0,0.2580249607563019,0.8194857835769653,0.8194857835769653,1.0,1.0,-1.1666275262832642,0.4980240762233734,0.6686034798622131,0.2159970998764038,0.0,0.0,0.5883271098136902,47.92580032348633,67.0,-75.7553939819336,-13392.2607421875,185.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.95703125,18000.0,0.0,0.0,0.3077385425567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092480421066284,0.6092544198036194,-6.340745585475816e-06,0.0,0.0003123155038338,0.0,0.0,43.231693267822266,0.0,0.0,0.0,0.4091167449951172,4.0,0.0,1.0
478080,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.491342693567276,0.050000000745058,0.0464592762291431,293.308837890625,297.1499938964844,293.1499938964844,0.0057441089302301,-439.4798278808594,298.62469482421875,0.491342693567276,0.050000000745058,0.0489238537847995,293.1981506347656,297.1499938964844,293.1499938964844,0.2531427145004272,-3739.580078125,304.1544189453125,0.9551454782485962,0.3398613929748535,0.2384844124317169,293.124755859375,297.1499938964844,293.1499938964844,0.3071520626544952,-5902.798828125,304.1452941894531,0.9990000128746032,0.4352956414222717,0.3767317235469818,293.1532592773437,297.1499938964844,293.1499938964844,0.0177631545811891,-4099.20166015625,304.1501770019531,0.5131531357765198,0.0565199330449104,0.2615043818950653,291.1825866699219,291.1499938964844,261.53436279296875,259.9683532714844,279.6621398925781,293.1532287597656,291.1747131347656,1.0,0.2580249607563019,0.8194857835769653,0.8194857835769653,1.0,1.0,-1.1666275262832642,0.4980240762233734,0.6686034798622131,0.2159970998764038,0.0,0.0,0.5883271098136902,47.92580032348633,67.0,-75.7553939819336,-13392.2607421875,185.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.95703125,18000.0,0.0,0.0,0.3077385425567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092480421066284,0.6092544198036194,-6.340745585475816e-06,0.0,0.0003123155038338,0.0,0.0,43.231693267822266,0.0,0.0,0.0,0.4091167449951172,4.0,0.0,1.0
478140,294.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4836688041687011,0.050000000745058,0.0465974770486354,293.30474853515625,297.1499938964844,293.1499938964844,0.0057421699166297,-440.4772338867188,298.5528869628906,0.4836688041687011,0.050000000745058,0.0490693859755992,293.19781494140625,297.1499938964844,293.1499938964844,0.2536196112632751,-3746.461669921875,304.1522216796875,0.9377056360244752,0.3387126326560974,0.2377870827913284,293.15643310546875,297.1499938964844,293.1499938964844,0.3260519504547119,-6200.1025390625,304.1158752441406,0.9990000128746032,0.4295587241649627,0.3946322798728943,293.1537780761719,297.1499938964844,293.1499938964844,0.0178826972842216,-4118.42529296875,304.1499328613281,0.5043003559112549,0.0563348941504955,0.2614416182041168,291.1170349121094,291.1499938964844,261.5079345703125,259.9462280273437,279.6421813964844,293.1537475585937,291.1124572753906,1.0,0.2653624415397644,0.819389283657074,0.819389283657074,1.0,1.0,-1.1875461339950562,0.5072799921035767,0.6802662014961243,0.2214178740978241,0.0,0.0,0.5974875092506409,51.91226577758789,70.0,-76.63358306884766,-13618.37109375,199.9241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050231933594,308.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.7734375,18000.0,0.0,0.0,0.3049171864986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208293437957764,0.6208357214927673,-6.38492156213033e-06,0.0,0.0003094522107858,0.0,0.0,44.62337875366211,0.0,0.0,0.0,0.4130110442638397,4.0,0.0,1.0
478200,294.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4836688041687011,0.050000000745058,0.0465974770486354,293.30474853515625,297.1499938964844,293.1499938964844,0.0057421699166297,-440.4772338867188,298.5528869628906,0.4836688041687011,0.050000000745058,0.0490693859755992,293.19781494140625,297.1499938964844,293.1499938964844,0.2536196112632751,-3746.461669921875,304.1522216796875,0.9377056360244752,0.3387126326560974,0.2377870827913284,293.15643310546875,297.1499938964844,293.1499938964844,0.3260519504547119,-6200.1025390625,304.1158752441406,0.9990000128746032,0.4295587241649627,0.3946322798728943,293.1537780761719,297.1499938964844,293.1499938964844,0.0178826972842216,-4118.42529296875,304.1499328613281,0.5043003559112549,0.0563348941504955,0.2614416182041168,291.1170349121094,291.1499938964844,261.5079345703125,259.9462280273437,279.6421813964844,293.1537475585937,291.1124572753906,1.0,0.2653624415397644,0.819389283657074,0.819389283657074,1.0,1.0,-1.1875461339950562,0.5072799921035767,0.6802662014961243,0.2214178740978241,0.0,0.0,0.5974875092506409,51.91226577758789,70.0,-76.63358306884766,-13618.37109375,199.9241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050231933594,308.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.7734375,18000.0,0.0,0.0,0.3049171864986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208293437957764,0.6208357214927673,-6.38492156213033e-06,0.0,0.0003094522107858,0.0,0.0,44.62337875366211,0.0,0.0,0.0,0.4130110442638397,4.0,0.0,1.0
478260,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.4744920134544372,0.050000000745058,0.0467667207121849,293.3002624511719,297.1499938964844,293.1499938964844,0.0057379738427698,-440.7982482910156,298.4974670410156,0.4744920134544372,0.050000000745058,0.049247607588768,293.1973876953125,297.1499938964844,293.1499938964844,0.2534354031085968,-3744.763671875,304.1518249511719,0.9181587100028992,0.337588757276535,0.2371301651000976,293.1978454589844,297.1499938964844,293.1499938964844,0.3340172469615936,-6318.68115234375,304.1158447265625,0.9913665652275084,0.4209819436073303,0.4011782109737396,293.1542663574219,297.1499938964844,293.1499938964844,0.0179347693920135,-4126.96826171875,304.1498718261719,0.4950111508369446,0.0561379678547382,0.2613724768161773,291.0845947265625,291.1499938964844,261.4857482910156,259.9276428222656,279.6324462890625,293.1556396484375,291.0844116210937,1.0,0.2720327079296112,0.8188052773475647,0.8188052773475647,1.0,1.0,-1.1950232982635498,0.5104958415031433,0.6845274567604065,0.2234615981578827,0.0,0.0,0.6087314486503601,56.53831100463867,73.0,-37.83277130126953,-13769.8251953125,211.78424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,308.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17805.205078125,18000.0,0.0,0.0,0.3035694062709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417745351791382,0.6417810916900635,-6.527743607875891e-06,0.0,0.0003080843598581,0.0,0.0,47.57625961303711,0.0,0.0,0.0,0.4208184778690338,4.0,0.0,1.0
478320,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.4744920134544372,0.050000000745058,0.0467667207121849,293.3002624511719,297.1499938964844,293.1499938964844,0.0057379738427698,-440.7982482910156,298.4974670410156,0.4744920134544372,0.050000000745058,0.049247607588768,293.1973876953125,297.1499938964844,293.1499938964844,0.2534354031085968,-3744.763671875,304.1518249511719,0.9181587100028992,0.337588757276535,0.2371301651000976,293.1978454589844,297.1499938964844,293.1499938964844,0.3340172469615936,-6318.68115234375,304.1158447265625,0.9913665652275084,0.4209819436073303,0.4011782109737396,293.1542663574219,297.1499938964844,293.1499938964844,0.0179347693920135,-4126.96826171875,304.1498718261719,0.4950111508369446,0.0561379678547382,0.2613724768161773,291.0845947265625,291.1499938964844,261.4857482910156,259.9276428222656,279.6324462890625,293.1556396484375,291.0844116210937,1.0,0.2720327079296112,0.8188052773475647,0.8188052773475647,1.0,1.0,-1.1950232982635498,0.5104958415031433,0.6845274567604065,0.2234615981578827,0.0,0.0,0.6087314486503601,56.53831100463867,73.0,-37.83277130126953,-13769.8251953125,211.78424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,308.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17805.205078125,18000.0,0.0,0.0,0.3035694062709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417745351791382,0.6417810916900635,-6.527743607875891e-06,0.0,0.0003080843598581,0.0,0.0,47.57625961303711,0.0,0.0,0.0,0.4208184778690338,4.0,0.0,1.0
478380,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.4630615711212158,0.050000000745058,0.0469597876071929,293.2957763671875,297.1499938964844,293.1499938964844,0.0057221045717597,-439.4563598632813,298.4684143066406,0.4630615711212158,0.050000000745058,0.0494509190320968,293.1971130371094,297.1499938964844,293.1499938964844,0.2520456612110138,-3727.767333984375,304.1535339355469,0.8997722268104553,0.3364447355270386,0.2364943027496338,293.21600341796875,297.1499938964844,293.1499938964844,0.3285919725894928,-6229.533203125,304.1358642578125,0.9723724126815796,0.4160482883453369,0.395738810300827,293.1548767089844,297.1499938964844,293.1499938964844,0.0178851317614316,-4119.03759765625,304.1499938964844,0.4857408106327057,0.055908128619194,0.2613882422447204,291.1093444824219,291.1499938964844,261.46832275390625,259.9130859375,279.6348571777344,293.1635131835937,291.1116943359375,1.0,0.2775622308254242,0.8182212710380554,0.8182212710380554,1.0,1.0,-1.1881616115570068,0.507365345954895,0.6807963252067566,0.2217209935188293,0.0,0.0,0.6127585172653198,61.58832550048828,76.0,16.398073196411133,-13761.0078125,219.6860198974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463256835937,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17890.591796875,18000.0,0.0,0.0,0.3031838834285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656161904335022,0.6561685800552368,-6.660450708295684e-06,0.0,0.0003076930879615,0.0,0.0,49.87726593017578,0.0,0.0,0.0,0.4264807999134063,4.0,0.0,1.0
478440,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.4630615711212158,0.050000000745058,0.0469597876071929,293.2957763671875,297.1499938964844,293.1499938964844,0.0057221045717597,-439.4563598632813,298.4684143066406,0.4630615711212158,0.050000000745058,0.0494509190320968,293.1971130371094,297.1499938964844,293.1499938964844,0.2520456612110138,-3727.767333984375,304.1535339355469,0.8997722268104553,0.3364447355270386,0.2364943027496338,293.21600341796875,297.1499938964844,293.1499938964844,0.3285919725894928,-6229.533203125,304.1358642578125,0.9723724126815796,0.4160482883453369,0.395738810300827,293.1548767089844,297.1499938964844,293.1499938964844,0.0178851317614316,-4119.03759765625,304.1499938964844,0.4857408106327057,0.055908128619194,0.2613882422447204,291.1093444824219,291.1499938964844,261.46832275390625,259.9130859375,279.6348571777344,293.1635131835937,291.1116943359375,1.0,0.2775622308254242,0.8182212710380554,0.8182212710380554,1.0,1.0,-1.1881616115570068,0.507365345954895,0.6807963252067566,0.2217209935188293,0.0,0.0,0.6127585172653198,61.58832550048828,76.0,16.398073196411133,-13761.0078125,219.6860198974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463256835937,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17890.591796875,18000.0,0.0,0.0,0.3031838834285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656161904335022,0.6561685800552368,-6.660450708295684e-06,0.0,0.0003076930879615,0.0,0.0,49.87726593017578,0.0,0.0,0.0,0.4264807999134063,4.0,0.0,1.0
478500,294.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4577393233776092,0.050000000745058,0.0470453575253486,293.2935485839844,297.1499938964844,293.1499938964844,0.0057131443172693,-438.79498291015625,298.4527282714844,0.4577393233776092,0.050000000745058,0.0495410300791263,293.1969909667969,297.1499938964844,293.1499938964844,0.2514300048351288,-3720.351318359375,304.1540222167969,0.8926324248313904,0.3358674645423889,0.2361589521169662,293.21942138671875,297.1499938964844,293.1499938964844,0.3270128071308136,-6203.625,304.1412658691406,0.9641627669334412,0.4145335257053375,0.39417165517807,293.1552429199219,297.1499938964844,293.1499938964844,0.0178498495370149,-4114.21484375,304.1500549316406,0.4817039370536804,0.0557758249342441,0.2612396776676178,291.1178283691406,291.1499938964844,261.4615783691406,259.9074401855469,279.6343688964844,293.1640930175781,291.1189880371094,1.0,0.2800672054290771,0.8179292678833008,0.8179292678833008,1.0,1.0,-1.1859101057052612,0.5063256025314331,0.6795845627784729,0.2211534082889557,0.0,0.0,0.6140186786651611,63.838260650634766,76.0,17.432537078857422,-13738.3486328125,223.44992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744873046875,308.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.197265625,18000.0,0.0,0.0,0.3031835854053497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593156456947327,0.6593223214149475,-6.69369546812959e-06,0.0,0.0003076927969232,0.0,0.0,50.41504287719727,0.0,0.0,0.0,0.4278386533260345,4.0,0.0,1.0
478560,294.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4530503451824188,0.050000000745058,0.0471260957419872,293.2913513183594,297.1499938964844,293.1499938964844,0.0057052634656429,-438.2566528320313,298.4357604980469,0.4530503451824188,0.050000000745058,0.0496260486543178,293.1968688964844,297.1499938964844,293.1499938964844,0.2508863806724548,-3713.867919921875,304.1542663574219,0.8861904144287109,0.3352976441383362,0.2358227968215942,293.2211608886719,297.1499938964844,293.1499938964844,0.3258347511291504,-6184.44140625,304.1449890136719,0.9565579891204834,0.41331547498703,0.3929757475852966,293.15557861328125,297.1499938964844,293.1499938964844,0.0178151112049818,-4109.72119140625,304.1501159667969,0.4778323769569397,0.0556406863033771,0.2610418498516083,291.1224365234375,291.1499938964844,261.4562072753906,259.9029846191406,279.6335144042969,293.1636657714844,291.12322998046875,1.0,0.2824353873729706,0.8177316188812256,0.8177316188812256,1.0,1.0,-1.1840324401855469,0.5054612159729004,0.6785712838172913,0.220686987042427,0.0,0.0,0.6153831481933594,65.96463012695312,79.0,15.113465309143066,-13718.8818359375,227.0808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,308.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.427734375,18000.0,0.0,0.0,0.3032735288143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623041033744812,0.6623108386993408,-6.720445526298136e-06,0.0,0.0003077840956393,0.0,0.0,50.89917755126953,0.0,0.0,0.0,0.4290586709976196,4.0,0.0,1.0
478620,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4450813233852386,0.050000000745058,0.0472770109772682,293.28680419921875,297.1499938964844,293.1499938964844,0.0056903138756752,-437.2626037597656,298.4022216796875,0.4450813233852386,0.050000000745058,0.0497849695384502,293.1965026855469,297.1499938964844,293.1499938964844,0.2498599886894226,-3701.689697265625,304.154541015625,0.8748974204063416,0.3341880440711975,0.2351614981889724,293.2220153808594,297.1499938964844,293.1499938964844,0.3239816427230835,-6154.72509765625,304.149658203125,0.942712426185608,0.4113331437110901,0.3911432027816772,293.1562194824219,297.1499938964844,293.1499938964844,0.0177428089082241,-4100.560546875,304.15020751953125,0.4701703488826751,0.0553729757666587,0.2605880796909332,291.1290283203125,291.1499938964844,261.4499206542969,259.8978576660156,279.63238525390625,293.1614074707031,291.1296081542969,1.0,0.2868378162384033,0.81733638048172,0.81733638048172,1.0,1.0,-1.180866003036499,0.5039989352226257,0.6768671274185181,0.2198973447084427,0.0,0.0,0.6177128553390503,69.94434356689453,82.0,10.78864574432373,-13685.2548828125,233.96780395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887878417969,308.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3828125,18000.0,0.0,0.0,0.3036776781082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676844358444214,0.667691171169281,-6.766602382413112e-06,0.0,0.0003081942268181,0.0,0.0,51.76557540893555,0.0,0.0,0.0,0.4312005639076233,4.0,0.0,1.0
478680,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4450813233852386,0.050000000745058,0.0472770109772682,293.28680419921875,297.1499938964844,293.1499938964844,0.0056903138756752,-437.2626037597656,298.4022216796875,0.4450813233852386,0.050000000745058,0.0497849695384502,293.1965026855469,297.1499938964844,293.1499938964844,0.2498599886894226,-3701.689697265625,304.154541015625,0.8748974204063416,0.3341880440711975,0.2351614981889724,293.2220153808594,297.1499938964844,293.1499938964844,0.3239816427230835,-6154.72509765625,304.149658203125,0.942712426185608,0.4113331437110901,0.3911432027816772,293.1562194824219,297.1499938964844,293.1499938964844,0.0177428089082241,-4100.560546875,304.15020751953125,0.4701703488826751,0.0553729757666587,0.2605880796909332,291.1290283203125,291.1499938964844,261.4499206542969,259.8978576660156,279.63238525390625,293.1614074707031,291.1296081542969,1.0,0.2868378162384033,0.81733638048172,0.81733638048172,1.0,1.0,-1.180866003036499,0.5039989352226257,0.6768671274185181,0.2198973447084427,0.0,0.0,0.6177128553390503,69.94434356689453,82.0,10.78864574432373,-13685.2548828125,233.96780395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887878417969,308.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3828125,18000.0,0.0,0.0,0.3036776781082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676844358444214,0.667691171169281,-6.766602382413112e-06,0.0,0.0003081942268181,0.0,0.0,51.76557540893555,0.0,0.0,0.0,0.4312005639076233,4.0,0.0,1.0
478740,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4384802579879761,0.050000000745058,0.0474180169403553,293.28204345703125,297.1499938964844,293.1499938964844,0.0056764120236039,-436.3537902832031,298.3701171875,0.4384802579879761,0.050000000745058,0.0499334558844566,293.1959533691406,297.1499938964844,293.1499938964844,0.248891994357109,-3690.25,304.1546325683594,0.8651880025863647,0.3331203758716583,0.2345213294029235,293.2214050292969,297.1499938964844,293.1499938964844,0.3224106431007385,-6130.04150390625,304.15234375,0.9303088784217834,0.4096315801143646,0.3896412253379822,293.1567077636719,297.1499938964844,293.1499938964844,0.0176720693707466,-4091.685791015625,304.1502380371094,0.4621201753616333,0.055114708840847,0.2601209580898285,291.1340026855469,291.1499938964844,261.45001220703125,259.8981018066406,279.6332702636719,293.1584167480469,291.13446044921875,1.0,0.2908950746059418,0.8169410824775696,0.8169410824775696,1.0,1.0,-1.178081512451172,0.502711296081543,0.6753701567649841,0.219192773103714,0.0,0.0,0.6195055842399597,73.66510009765625,85.0,7.917108058929443,-13654.578125,240.43495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,308.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.087890625,18000.0,0.0,0.0,0.3042846620082855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719138622283936,0.671920657157898,-6.803428732382599e-06,0.0,0.0003088102675974,0.0,0.0,52.45607376098633,0.0,0.0,0.0,0.4328907132148742,4.0,0.0,1.0
478800,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4384802579879761,0.050000000745058,0.0474180169403553,293.28204345703125,297.1499938964844,293.1499938964844,0.0056764120236039,-436.3537902832031,298.3701171875,0.4384802579879761,0.050000000745058,0.0499334558844566,293.1959533691406,297.1499938964844,293.1499938964844,0.248891994357109,-3690.25,304.1546325683594,0.8651880025863647,0.3331203758716583,0.2345213294029235,293.2214050292969,297.1499938964844,293.1499938964844,0.3224106431007385,-6130.04150390625,304.15234375,0.9303088784217834,0.4096315801143646,0.3896412253379822,293.1567077636719,297.1499938964844,293.1499938964844,0.0176720693707466,-4091.685791015625,304.1502380371094,0.4621201753616333,0.055114708840847,0.2601209580898285,291.1340026855469,291.1499938964844,261.45001220703125,259.8981018066406,279.6332702636719,293.1584167480469,291.13446044921875,1.0,0.2908950746059418,0.8169410824775696,0.8169410824775696,1.0,1.0,-1.178081512451172,0.502711296081543,0.6753701567649841,0.219192773103714,0.0,0.0,0.6195055842399597,73.66510009765625,85.0,7.917108058929443,-13654.578125,240.43495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,308.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.087890625,18000.0,0.0,0.0,0.3042846620082855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719138622283936,0.671920657157898,-6.803428732382599e-06,0.0,0.0003088102675974,0.0,0.0,52.45607376098633,0.0,0.0,0.0,0.4328907132148742,4.0,0.0,1.0
478860,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4314690232276916,0.050000000745058,0.0475880466401577,293.2890014648437,297.1499938964844,293.1499938964844,0.0056308885104954,-433.1669921875,298.3126525878906,0.4314690232276916,0.050000000745058,0.0501125045120716,293.204833984375,297.1499938964844,293.1499938964844,0.2463215887546539,-3659.123291015625,304.1574401855469,0.8534010052680969,0.3301348090171814,0.2328310459852218,293.2300109863281,297.1499938964844,293.1499938964844,0.3191456198692322,-6078.86572265625,304.1570739746094,0.9153748750686646,0.4060609042644501,0.3868102133274078,293.1681213378906,297.1499938964844,293.1499938964844,0.0165952779352664,-3957.26123046875,304.1520080566406,0.4449701905250549,0.0526146739721298,0.2519045174121856,291.1513671875,291.1499938964844,261.4557189941406,259.9031066894531,279.64947509765625,293.1676025390625,291.1553649902344,1.0,0.2943286895751953,0.8165920376777649,0.8165920376777649,1.0,1.0,-1.1632163524627686,0.4960472285747528,0.6671692132949829,0.2154720276594162,0.0,0.0,0.6185973882675171,77.98979187011719,88.0,31.509349822998047,-13537.16015625,243.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,308.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.3048502802848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734694838523865,0.6734762787818909,-6.824864158261335e-06,0.0,0.0003093842824455,0.0,0.0,52.759578704833984,0.0,0.0,0.0,0.4335138499736786,4.0,0.0,1.0
478920,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4314690232276916,0.050000000745058,0.0475880466401577,293.2890014648437,297.1499938964844,293.1499938964844,0.0056308885104954,-433.1669921875,298.3126525878906,0.4314690232276916,0.050000000745058,0.0501125045120716,293.204833984375,297.1499938964844,293.1499938964844,0.2463215887546539,-3659.123291015625,304.1574401855469,0.8534010052680969,0.3301348090171814,0.2328310459852218,293.2300109863281,297.1499938964844,293.1499938964844,0.3191456198692322,-6078.86572265625,304.1570739746094,0.9153748750686646,0.4060609042644501,0.3868102133274078,293.1681213378906,297.1499938964844,293.1499938964844,0.0165952779352664,-3957.26123046875,304.1520080566406,0.4449701905250549,0.0526146739721298,0.2519045174121856,291.1513671875,291.1499938964844,261.4557189941406,259.9031066894531,279.64947509765625,293.1676025390625,291.1553649902344,1.0,0.2943286895751953,0.8165920376777649,0.8165920376777649,1.0,1.0,-1.1632163524627686,0.4960472285747528,0.6671692132949829,0.2154720276594162,0.0,0.0,0.6185973882675171,77.98979187011719,88.0,31.509349822998047,-13537.16015625,243.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,308.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.3048502802848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734694838523865,0.6734762787818909,-6.824864158261335e-06,0.0,0.0003093842824455,0.0,0.0,52.759578704833984,0.0,0.0,0.0,0.4335138499736786,4.0,0.0,1.0
478980,294.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.4261052310466766,0.050000000745058,0.0477356985211372,293.2917175292969,297.1499938964844,293.1499938964844,0.0055911629460752,-430.15130615234375,298.27105712890625,0.4261052310466766,0.050000000745058,0.0502679906785488,293.206787109375,297.1499938964844,293.1499938964844,0.2439651936292648,-3630.693115234375,304.1588134765625,0.8442172408103943,0.3283372521400451,0.2315397262573242,293.23193359375,297.1499938964844,293.1499938964844,0.3159566223621368,-6029.388671875,304.1599426269531,0.9039604663848876,0.4036336541175842,0.3844776451587677,293.17333984375,297.1499938964844,293.1499938964844,0.0156888533383607,-3837.66796875,304.1528015136719,0.4317929744720459,0.0510859861969947,0.2448518574237823,291.1826477050781,291.1499938964844,261.4657592773437,259.9116516113281,279.66363525390625,293.1731262207031,291.1845703125,1.0,0.2973486483097076,0.8162429928779602,0.8162429928779602,1.0,1.0,-1.1507627964019775,0.4904946088790893,0.6602681875228882,0.2122866064310073,0.0,0.0,0.6119063496589661,81.75166320800781,76.0,33.1649169921875,-13389.7529296875,246.5361175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,308.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.599609375,18000.0,0.0,0.0,0.3048935532569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632457971572876,0.663252592086792,-6.7651531026058365e-06,0.0,0.0003094281710218,0.0,0.0,51.27040481567383,0.0,0.0,0.0,0.4297246038913727,4.0,0.0,1.0
479040,294.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.4261052310466766,0.050000000745058,0.0477356985211372,293.2917175292969,297.1499938964844,293.1499938964844,0.0055911629460752,-430.15130615234375,298.27105712890625,0.4261052310466766,0.050000000745058,0.0502679906785488,293.206787109375,297.1499938964844,293.1499938964844,0.2439651936292648,-3630.693115234375,304.1588134765625,0.8442172408103943,0.3283372521400451,0.2315397262573242,293.23193359375,297.1499938964844,293.1499938964844,0.3159566223621368,-6029.388671875,304.1599426269531,0.9039604663848876,0.4036336541175842,0.3844776451587677,293.17333984375,297.1499938964844,293.1499938964844,0.0156888533383607,-3837.66796875,304.1528015136719,0.4317929744720459,0.0510859861969947,0.2448518574237823,291.1826477050781,291.1499938964844,261.4657592773437,259.9116516113281,279.66363525390625,293.1731262207031,291.1845703125,1.0,0.2973486483097076,0.8162429928779602,0.8162429928779602,1.0,1.0,-1.1507627964019775,0.4904946088790893,0.6602681875228882,0.2122866064310073,0.0,0.0,0.6119063496589661,81.75166320800781,76.0,33.1649169921875,-13389.7529296875,246.5361175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,308.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.599609375,18000.0,0.0,0.0,0.3048935532569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632457971572876,0.663252592086792,-6.7651531026058365e-06,0.0,0.0003094281710218,0.0,0.0,51.27040481567383,0.0,0.0,0.0,0.4297246038913727,4.0,0.0,1.0
479100,294.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4259041845798492,0.050000000745058,0.0477416068315506,293.29180908203125,297.1499938964844,293.1499938964844,0.00556744588539,-428.4864807128906,298.24957275390625,0.4259041845798492,0.050000000745058,0.0502742119133472,293.2066955566406,297.1499938964844,293.1499938964844,0.2431155741214752,-3620.60302734375,304.15875244140625,0.8433232307434082,0.3276397287845611,0.2310196310281753,293.23175048828125,297.1499938964844,293.1499938964844,0.3147374391555786,-6010.783203125,304.16033935546875,0.9028091430664062,0.4026290476322174,0.3834823668003082,293.17462158203125,297.1499938964844,293.1499938964844,0.0153586277738213,-3793.077392578125,304.15289306640625,0.4291236698627472,0.0505405105650424,0.2421337515115738,291.1898803710937,291.1499938964844,261.4722900390625,259.91717529296875,279.6699523925781,293.17449951171875,291.1910400390625,1.0,0.2966103553771972,0.8160684108734131,0.8160684108734131,1.0,1.0,-1.1456958055496216,0.4882339239120483,0.6574618816375732,0.2109939306974411,0.0,0.0,0.6085051894187927,81.8386459350586,76.0,25.51405906677246,-13321.4443359375,244.8633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596984863281,308.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.443359375,18000.0,0.0,0.0,0.3046691715717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564189791679382,0.6564257144927979,-6.714480605296558e-06,0.0,0.0003092004917562,0.0,0.0,50.22633743286133,0.0,0.0,0.0,0.4271236956119537,4.0,0.0,1.0
479160,294.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.4272015690803528,0.050000000745058,0.0477041900157928,293.29119873046875,297.1499938964844,293.1499938964844,0.0055406913161277,-426.6280822753906,298.22906494140625,0.4272015690803528,0.050000000745058,0.0502348095178604,293.2061462402344,297.1499938964844,293.1499938964844,0.2423515319824218,-3611.5712890625,304.1585388183594,0.8446296453475952,0.3270264863967895,0.2305351942777633,293.23114013671875,297.1499938964844,293.1499938964844,0.3136200904846191,-5993.82470703125,304.1604919433594,0.9042251706123352,0.4017168879508972,0.3825424909591675,293.1752624511719,297.1499938964844,293.1499938964844,0.0150867784395813,-3755.349853515625,304.1528625488281,0.4284878671169281,0.0501015298068523,0.2397396862506866,291.1949768066406,291.1499938964844,261.479736328125,259.9234619140625,279.6759033203125,293.1752014160156,291.1958923339844,1.0,0.2948228418827057,0.8159650564193726,0.8159650564193726,1.0,1.0,-1.1410200595855713,0.4861559867858886,0.6548641324043274,0.2098012566566467,0.0,0.0,0.6049927473068237,80.77605438232422,64.0,19.560436248779297,-13258.6806640625,241.1087341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,308.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18127.98828125,18000.0,0.0,0.0,0.3042782247066498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494225263595581,0.649429202079773,-6.660707185801584e-06,0.0,0.0003088037192355,0.0,0.0,49.15890884399414,0.0,0.0,0.0,0.424425721168518,4.0,0.0,1.0
479220,294.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999206542969,0.4335333108901977,0.050000000745058,0.0475357398390769,293.28826904296875,297.1499938964844,293.1499938964844,0.0054811495356261,-422.54193115234375,298.19073486328125,0.4335333108901977,0.050000000745058,0.0500574260950088,293.204345703125,297.1499938964844,293.1499938964844,0.2410232126712799,-3595.971923828125,304.15789794921875,0.8524489998817444,0.3259698748588562,0.2296315878629684,293.2290344238281,297.1499938964844,293.1499938964844,0.311634361743927,-5963.9033203125,304.1602783203125,0.9135237336158752,0.4000847339630127,0.3807728290557861,293.1755065917969,297.1499938964844,293.1499938964844,0.0147775216028094,-3714.092529296875,304.14434814453125,0.4335349202156067,0.050000000745058,0.2374525815248489,291.2000427246094,291.1499938964844,261.4973449707031,259.938232421875,279.686767578125,293.1755065917969,291.1998596191406,1.0,0.2887533009052276,0.815758228302002,0.815758228302002,1.0,1.0,-1.134649395942688,0.483329027891159,0.6513203978538513,0.2081519514322281,0.0,0.0,0.5978694558143616,76.19596862792969,52.0,6.667306423187256,-13155.8115234375,229.98731994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830505371094,308.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18134.107421875,18000.0,0.0,0.0,0.303036481142044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348038911819458,0.6348104476928711,-6.54808809485985e-06,0.0,0.0003075434942729,0.0,0.0,46.97136306762695,0.0,0.0,0.0,0.4188130497932434,4.0,0.0,1.0
479280,294.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999206542969,0.4335333108901977,0.050000000745058,0.0475357398390769,293.28826904296875,297.1499938964844,293.1499938964844,0.0054811495356261,-422.54193115234375,298.19073486328125,0.4335333108901977,0.050000000745058,0.0500574260950088,293.204345703125,297.1499938964844,293.1499938964844,0.2410232126712799,-3595.971923828125,304.15789794921875,0.8524489998817444,0.3259698748588562,0.2296315878629684,293.2290344238281,297.1499938964844,293.1499938964844,0.311634361743927,-5963.9033203125,304.1602783203125,0.9135237336158752,0.4000847339630127,0.3807728290557861,293.1755065917969,297.1499938964844,293.1499938964844,0.0147775216028094,-3714.092529296875,304.14434814453125,0.4335349202156067,0.050000000745058,0.2374525815248489,291.2000427246094,291.1499938964844,261.4973449707031,259.938232421875,279.686767578125,293.1755065917969,291.1998596191406,1.0,0.2887533009052276,0.815758228302002,0.815758228302002,1.0,1.0,-1.134649395942688,0.483329027891159,0.6513203978538513,0.2081519514322281,0.0,0.0,0.5978694558143616,76.19596862792969,52.0,6.667306423187256,-13155.8115234375,229.98731994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830505371094,308.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18134.107421875,18000.0,0.0,0.0,0.303036481142044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348038911819458,0.6348104476928711,-6.54808809485985e-06,0.0,0.0003075434942729,0.0,0.0,46.97136306762695,0.0,0.0,0.0,0.4188130497932434,4.0,0.0,1.0
