time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.4446450769901275,0.050000000745058,0.0472861677408218,293.2836303710937,297.1499938964844,293.1499938964844,0.0054193804971873,-418.38037109375,298.1542053222656,0.4446450769901275,0.050000000745058,0.0497946143150329,293.2019348144531,297.1499938964844,293.1499938964844,0.2399553954601287,-3583.580078125,304.15704345703125,0.8662883043289185,0.3250800371170044,0.2287916541099548,293.2262878417969,297.1499938964844,293.1499938964844,0.3099775910377502,-5939.20361328125,304.1596069335937,0.9307249784469604,0.3986383080482483,0.3791099190711975,293.1754455566406,297.1499938964844,293.1499938964844,0.0146175744011998,-3693.058837890625,304.1351928710937,0.4446450471878052,0.050000000745058,0.2362041920423507,291.1965637207031,291.1499938964844,261.5181579589844,259.9556579589844,279.6981506347656,293.1754455566406,291.1961975097656,1.0,0.2801701724529266,0.8155514597892761,0.8155514597892761,1.0,1.0,-1.1295320987701416,0.4810571074485779,0.648474931716919,0.2068234235048294,0.0,0.0,0.5918747186660767,69.47076416015625,40.0,-2.049812793731689,-13073.060546875,215.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,308.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.37890625,18000.0,0.0,0.0,0.3012985289096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217986941337585,0.6218051314353943,-6.4448395278304815e-06,0.0,0.0003057797148358,0.0,0.0,45.05797576904297,0.0,0.0,0.0,0.4138173758983612,4.0,0.0,1.0
479400,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.4446450769901275,0.050000000745058,0.0472861677408218,293.2836303710937,297.1499938964844,293.1499938964844,0.0054193804971873,-418.38037109375,298.1542053222656,0.4446450769901275,0.050000000745058,0.0497946143150329,293.2019348144531,297.1499938964844,293.1499938964844,0.2399553954601287,-3583.580078125,304.15704345703125,0.8662883043289185,0.3250800371170044,0.2287916541099548,293.2262878417969,297.1499938964844,293.1499938964844,0.3099775910377502,-5939.20361328125,304.1596069335937,0.9307249784469604,0.3986383080482483,0.3791099190711975,293.1754455566406,297.1499938964844,293.1499938964844,0.0146175744011998,-3693.058837890625,304.1351928710937,0.4446450471878052,0.050000000745058,0.2362041920423507,291.1965637207031,291.1499938964844,261.5181579589844,259.9556579589844,279.6981506347656,293.1754455566406,291.1961975097656,1.0,0.2801701724529266,0.8155514597892761,0.8155514597892761,1.0,1.0,-1.1295320987701416,0.4810571074485779,0.648474931716919,0.2068234235048294,0.0,0.0,0.5918747186660767,69.47076416015625,40.0,-2.049812793731689,-13073.060546875,215.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,308.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.37890625,18000.0,0.0,0.0,0.3012985289096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217986941337585,0.6218051314353943,-6.4448395278304815e-06,0.0,0.0003057797148358,0.0,0.0,45.05797576904297,0.0,0.0,0.0,0.4138173758983612,4.0,0.0,1.0
479460,294.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.4612867832183838,0.050000000745058,0.0469880625605583,293.27783203125,297.1499938964844,293.1499938964844,0.0053560701198875,-414.0555114746094,298.1229248046875,0.4612867832183838,0.050000000745058,0.0494806952774524,293.19921875,297.1499938964844,293.1499938964844,0.2389401644468307,-3571.7353515625,304.1564025878906,0.8863608241081238,0.3243118524551391,0.2280059158802032,293.2232360839844,297.1499938964844,293.1499938964844,0.3083808422088623,-5915.30908203125,304.1590881347656,0.9545650482177734,0.3973256945610046,0.3775326013565063,293.175048828125,297.1499938964844,293.1499938964844,0.0144337369129061,-3668.2001953125,304.12713623046875,0.4612867832183838,0.050000000745058,0.2347151041030883,291.1942138671875,291.1499938964844,261.5419006347656,259.9754333496094,279.7106628417969,293.17510986328125,291.1939697265625,1.0,0.2696672677993774,0.8152986764907837,0.8152986764907837,1.0,1.0,-1.1241737604141235,0.4786804020404815,0.6454933285713196,0.2054210901260376,0.0,0.0,0.5861525535583496,61.448333740234375,28.0,-2.9839110374450684,-12994.2998046875,198.1469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825439453125,308.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.994140625,18000.0,0.0,0.0,0.299174040555954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101005673408508,0.6101069450378418,-6.354981451295316e-06,0.0,0.000303623615764,0.0,0.0,43.39395523071289,0.0,0.0,0.0,0.4093600511550903,4.0,0.0,1.0
479520,294.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.4612867832183838,0.050000000745058,0.0469880625605583,293.27783203125,297.1499938964844,293.1499938964844,0.0053560701198875,-414.0555114746094,298.1229248046875,0.4612867832183838,0.050000000745058,0.0494806952774524,293.19921875,297.1499938964844,293.1499938964844,0.2389401644468307,-3571.7353515625,304.1564025878906,0.8863608241081238,0.3243118524551391,0.2280059158802032,293.2232360839844,297.1499938964844,293.1499938964844,0.3083808422088623,-5915.30908203125,304.1590881347656,0.9545650482177734,0.3973256945610046,0.3775326013565063,293.175048828125,297.1499938964844,293.1499938964844,0.0144337369129061,-3668.2001953125,304.12713623046875,0.4612867832183838,0.050000000745058,0.2347151041030883,291.1942138671875,291.1499938964844,261.5419006347656,259.9754333496094,279.7106628417969,293.17510986328125,291.1939697265625,1.0,0.2696672677993774,0.8152986764907837,0.8152986764907837,1.0,1.0,-1.1241737604141235,0.4786804020404815,0.6454933285713196,0.2054210901260376,0.0,0.0,0.5861525535583496,61.448333740234375,28.0,-2.9839110374450684,-12994.2998046875,198.1469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825439453125,308.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.994140625,18000.0,0.0,0.0,0.299174040555954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101005673408508,0.6101069450378418,-6.354981451295316e-06,0.0,0.000303623615764,0.0,0.0,43.39395523071289,0.0,0.0,0.0,0.4093600511550903,4.0,0.0,1.0
479580,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4803172945976257,0.050000000745058,0.0466601364314556,293.271240234375,297.1499938964844,293.1499938964844,0.0052932128310203,-409.7252807617188,298.0960693359375,0.4803172945976257,0.050000000745058,0.0491353720426559,293.1964111328125,297.1499938964844,293.1499938964844,0.2379861772060394,-3560.574462890625,304.1558532714844,0.9144665002822876,0.3236393928527832,0.2272672206163406,293.22003173828125,297.1499938964844,293.1499938964844,0.3068572282791137,-5892.46533203125,304.1585998535156,0.9824264645576476,0.3961204290390014,0.3760297000408172,293.1743469238281,297.1499938964844,293.1499938964844,0.0142386415973305,-3641.2763671875,304.1202392578125,0.4803172945976257,0.050000000745058,0.2330770492553711,291.19219970703125,291.1499938964844,261.5681457519531,259.99725341796875,279.7240295410156,293.1744079589844,291.19195556640625,1.0,0.2576229572296142,0.815045952796936,0.815045952796936,1.0,1.0,-1.1187089681625366,0.4762620329856872,0.6424469351768494,0.2039836198091507,0.0,0.0,0.5806563496589661,52.6294174194336,25.0,-3.0973541736602783,-12913.603515625,179.6200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,308.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.427734375,18000.0,0.0,0.0,0.2967459261417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989671349525452,0.5989733934402466,-6.271754045883426e-06,0.0,0.0003011593944393,0.0,0.0,41.85730743408203,0.0,0.0,0.0,0.4051711559295654,4.0,0.0,1.0
479640,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4803172945976257,0.050000000745058,0.0466601364314556,293.271240234375,297.1499938964844,293.1499938964844,0.0052932128310203,-409.7252807617188,298.0960693359375,0.4803172945976257,0.050000000745058,0.0491353720426559,293.1964111328125,297.1499938964844,293.1499938964844,0.2379861772060394,-3560.574462890625,304.1558532714844,0.9144665002822876,0.3236393928527832,0.2272672206163406,293.22003173828125,297.1499938964844,293.1499938964844,0.3068572282791137,-5892.46533203125,304.1585998535156,0.9824264645576476,0.3961204290390014,0.3760297000408172,293.1743469238281,297.1499938964844,293.1499938964844,0.0142386415973305,-3641.2763671875,304.1202392578125,0.4803172945976257,0.050000000745058,0.2330770492553711,291.19219970703125,291.1499938964844,261.5681457519531,259.99725341796875,279.7240295410156,293.1744079589844,291.19195556640625,1.0,0.2576229572296142,0.815045952796936,0.815045952796936,1.0,1.0,-1.1187089681625366,0.4762620329856872,0.6424469351768494,0.2039836198091507,0.0,0.0,0.5806563496589661,52.6294174194336,25.0,-3.0973541736602783,-12913.603515625,179.6200714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,308.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.427734375,18000.0,0.0,0.0,0.2967459261417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989671349525452,0.5989733934402466,-6.271754045883426e-06,0.0,0.0003011593944393,0.0,0.0,41.85730743408203,0.0,0.0,0.0,0.4051711559295654,4.0,0.0,1.0
479700,294.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4879421293735504,0.050000000745058,0.0465197078883647,293.2677307128906,297.1499938964844,293.1499938964844,0.0052661481313407,-407.8609924316406,298.0839538574219,0.4879421293735504,0.050000000745058,0.0489874929189682,293.1949768066406,297.1499938964844,293.1499938964844,0.237565591931343,-3555.670166015625,304.1555480957031,0.9301044940948486,0.3233305215835571,0.226937711238861,293.2184143066406,297.1499938964844,293.1499938964844,0.3061596155166626,-5882.03173828125,304.1582946777344,0.9940841197967528,0.3955501019954681,0.3753364384174347,293.1739196777344,297.1499938964844,293.1499938964844,0.0141558451578021,-3629.80224609375,304.1170959472656,0.4879421293735504,0.050000000745058,0.2323755770921707,291.1910095214844,291.1499938964844,261.58209228515625,260.00885009765625,279.7308044433594,293.1739807128906,291.190673828125,1.0,0.2524643242359161,0.8149195313453674,0.8149195313453674,1.0,1.0,-1.116292953491211,0.4751953482627868,0.6410975456237793,0.2033383995294571,0.0,0.0,0.57803875207901,48.85179138183594,25.0,-3.643755435943604,-12874.77734375,171.71556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148376464844,308.4331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.75,18000.0,0.0,0.0,0.2954446971416473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936641097068787,0.5936703681945801,-6.23251708020689e-06,0.0,0.0002998388081323,0.0,0.0,41.13917922973633,0.0,0.0,0.0,0.4031882584095001,4.0,0.0,1.0
479760,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.4942046999931335,0.050000000745058,0.0464109182357788,293.2640686035156,297.1499938964844,293.1499938964844,0.0052442783489823,-406.3547668457031,298.07281494140625,0.4942046999931335,0.050000000745058,0.0488729327917099,293.19354248046875,297.1499938964844,293.1499938964844,0.2371872365474701,-3551.26611328125,304.1552429199219,0.9433901906013488,0.323040634393692,0.2266436070203781,293.2156982421875,297.1499938964844,293.1499938964844,0.3015687465667724,-5807.80517578125,304.1654663085937,0.9990000128746032,0.395210325717926,0.3702319860458374,293.17340087890625,297.1499938964844,293.1499938964844,0.0140911685302853,-3620.8408203125,304.1142272949219,0.4942046999931335,0.050000000745058,0.2318321466445922,291.18975830078125,291.1499938964844,261.5965576171875,260.0208435058594,279.7400207519531,293.1734619140625,291.1899108886719,1.0,0.2475903481245041,0.8147927522659302,0.8147927522659302,1.0,1.0,-1.109148025512695,0.4720150828361511,0.6371329426765442,0.2015947997570037,0.0,0.0,0.575522780418396,45.85643768310547,25.0,-0.4452634453773498,-12805.5302734375,163.92556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531677246094,308.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18091.17578125,18000.0,0.0,0.0,0.2940927445888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886172652244568,0.5886234641075134,-6.195249170559691e-06,0.0,0.0002984667662531,0.0,0.0,40.463016510009766,0.0,0.0,0.0,0.4013058543205261,4.0,0.0,1.0
479820,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.503064751625061,0.050000000745058,0.0462739430367946,293.256591796875,297.1499938964844,293.1499938964844,0.0052056205458939,-403.2134399414063,298.0678405761719,0.503064751625061,0.050000000745058,0.0487286932766437,293.1909484863281,297.1499938964844,293.1499938964844,0.2358624786138534,-3535.0224609375,304.1557312011719,0.9608495831489564,0.3224663436412811,0.2261409908533096,293.1893920898437,297.1499938964844,293.1499938964844,0.2824285924434662,-5506.37060546875,304.1917419433594,0.9990000128746032,0.3988276720046997,0.3512630462646484,293.1723937988281,297.1499938964844,293.1499938964844,0.0139601025730371,-3599.954345703125,304.10888671875,0.503064751625061,0.050000000745058,0.2311479300260543,291.21905517578125,291.1499938964844,261.6268005371094,260.0458679199219,279.76239013671875,293.1724548339844,291.2230834960937,1.0,0.2394022047519683,0.8145392537117004,0.8145392537117004,1.0,1.0,-1.0843693017959597,0.4611304104328155,0.6232389211654663,0.195294514298439,0.0,0.0,0.564820408821106,41.87290191650391,28.0,36.66568374633789,-12570.0703125,149.60594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519836425781,308.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18158.63671875,18000.0,0.0,0.0,0.2909066677093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731506943702698,0.5731567740440369,-6.10139204582083e-06,0.0,0.0002952332724817,0.0,0.0,38.538063049316406,0.0,0.0,0.0,0.3956918716430664,4.0,0.0,1.0
479880,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.503064751625061,0.050000000745058,0.0462739430367946,293.256591796875,297.1499938964844,293.1499938964844,0.0052056205458939,-403.2134399414063,298.0678405761719,0.503064751625061,0.050000000745058,0.0487286932766437,293.1909484863281,297.1499938964844,293.1499938964844,0.2358624786138534,-3535.0224609375,304.1557312011719,0.9608495831489564,0.3224663436412811,0.2261409908533096,293.1893920898437,297.1499938964844,293.1499938964844,0.2824285924434662,-5506.37060546875,304.1917419433594,0.9990000128746032,0.3988276720046997,0.3512630462646484,293.1723937988281,297.1499938964844,293.1499938964844,0.0139601025730371,-3599.954345703125,304.10888671875,0.503064751625061,0.050000000745058,0.2311479300260543,291.21905517578125,291.1499938964844,261.6268005371094,260.0458679199219,279.76239013671875,293.1724548339844,291.2230834960937,1.0,0.2394022047519683,0.8145392537117004,0.8145392537117004,1.0,1.0,-1.0843693017959597,0.4611304104328155,0.6232389211654663,0.195294514298439,0.0,0.0,0.564820408821106,41.87290191650391,28.0,36.66568374633789,-12570.0703125,149.60594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519836425781,308.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18158.63671875,18000.0,0.0,0.0,0.2909066677093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731506943702698,0.5731567740440369,-6.10139204582083e-06,0.0,0.0002952332724817,0.0,0.0,38.538063049316406,0.0,0.0,0.0,0.3956918716430664,4.0,0.0,1.0
479940,294.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.5097022652626038,0.050000000745058,0.0461848117411136,293.2491760253906,297.1499938964844,293.1499938964844,0.0051751467399299,-400.8474426269531,298.0606384277344,0.5097022652626038,0.050000000745058,0.0486348308622837,293.1887512207031,297.1499938964844,293.1499938964844,0.2348367422819137,-3522.6689453125,304.1554870605469,0.9722422957420348,0.3218752741813659,0.2256613671779632,293.1493530273437,297.1499938964844,293.1499938964844,0.2692580819129944,-5299.681640625,304.1993408203125,0.9990000128746032,0.4059383571147918,0.3383471071720123,293.1715087890625,297.1499938964844,293.1499938964844,0.0138744637370109,-3586.636962890625,304.1034545898437,0.5097022652626038,0.050000000745058,0.2307026982307434,291.2383728027344,291.1499938964844,261.6584777832031,260.072021484375,279.7816467285156,293.17156982421875,291.238525390625,1.0,0.2339566946029663,0.8142856955528259,0.8142856955528259,1.0,1.0,-1.0675334930419922,0.4537645876407623,0.6137689352035522,0.1909873038530349,0.0,0.0,0.5513402223587036,39.27434921264648,46.0,18.88967514038086,-12327.5048828125,140.36968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8881225585937,308.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.84375,18000.0,0.0,0.0,0.2868746221065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548128604888916,0.5481345653533936,-5.942514690104872e-06,0.0,0.0002911412739194,0.0,0.0,35.50755310058594,0.0,0.0,0.0,0.3868861496448517,4.0,0.0,1.0
480000,294.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.5097022652626038,0.050000000745058,0.0461848117411136,293.2491760253906,297.1499938964844,293.1499938964844,0.0051751467399299,-400.8474426269531,298.0606384277344,0.5097022652626038,0.050000000745058,0.0486348308622837,293.1887512207031,297.1499938964844,293.1499938964844,0.2348367422819137,-3522.6689453125,304.1554870605469,0.9722422957420348,0.3218752741813659,0.2256613671779632,293.1493530273437,297.1499938964844,293.1499938964844,0.2692580819129944,-5299.681640625,304.1993408203125,0.9990000128746032,0.4059383571147918,0.3383471071720123,293.1715087890625,297.1499938964844,293.1499938964844,0.0138744637370109,-3586.636962890625,304.1034545898437,0.5097022652626038,0.050000000745058,0.2307026982307434,291.2383728027344,291.1499938964844,261.6584777832031,260.072021484375,279.7816467285156,293.17156982421875,291.238525390625,1.0,0.2339566946029663,0.8142856955528259,0.8142856955528259,1.0,1.0,-1.0675334930419922,0.4537645876407623,0.6137689352035522,0.1909873038530349,0.0,0.0,0.5513402223587036,39.27434921264648,46.0,18.88967514038086,-12327.5048828125,140.36968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8881225585937,308.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.84375,18000.0,0.0,0.0,0.2868746221065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548128604888916,0.5481345653533936,-5.942514690104872e-06,0.0,0.0002911412739194,0.0,0.0,35.50755310058594,0.0,0.0,0.0,0.3868861496448517,4.0,0.0,1.0
480060,294.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5068666338920593,0.050000000745058,0.0462215915322303,293.2418518066406,297.1499938964844,293.1499938964844,0.0051710125990211,-400.9322204589844,298.0367431640625,0.5068666338920593,0.050000000745058,0.0486735589802265,293.1869201660156,297.1499938964844,293.1499938964844,0.2347655743360519,-3522.529541015625,304.1537170410156,0.9666976928710938,0.3212651014328003,0.2252704799175262,293.1211853027344,297.1499938964844,293.1499938964844,0.2740074396133423,-5383.02783203125,304.1741638183594,0.9990000128746032,0.411727637052536,0.3437300324440002,293.1706848144531,297.1499938964844,293.1499938964844,0.0139115331694483,-3594.5166015625,304.097900390625,0.5068666338920593,0.050000000745058,0.2308864146471023,291.217529296875,291.1499938964844,261.6912841796875,260.0990295410156,279.7917175292969,293.1707458496094,291.21148681640625,1.0,0.2368810325860977,0.8142398595809937,0.8142398595809937,1.0,1.0,-1.0738250017166138,0.4565756022930145,0.6172493696212769,0.1923781782388687,0.0,0.0,0.5430769324302673,40.33222961425781,64.0,-35.84414291381836,-12260.12109375,143.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0205383300781,308.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18149.642578125,18000.0,0.0,0.0,0.2823172211647033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283470153808594,0.5283527970314026,-5.800279268441955e-06,0.0,0.0002865160931833,0.0,0.0,33.13620376586914,0.0,0.0,0.0,0.3798309564590454,4.0,0.0,1.0
480120,294.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5068666338920593,0.050000000745058,0.0462215915322303,293.2418518066406,297.1499938964844,293.1499938964844,0.0051710125990211,-400.9322204589844,298.0367431640625,0.5068666338920593,0.050000000745058,0.0486735589802265,293.1869201660156,297.1499938964844,293.1499938964844,0.2347655743360519,-3522.529541015625,304.1537170410156,0.9666976928710938,0.3212651014328003,0.2252704799175262,293.1211853027344,297.1499938964844,293.1499938964844,0.2740074396133423,-5383.02783203125,304.1741638183594,0.9990000128746032,0.411727637052536,0.3437300324440002,293.1706848144531,297.1499938964844,293.1499938964844,0.0139115331694483,-3594.5166015625,304.097900390625,0.5068666338920593,0.050000000745058,0.2308864146471023,291.217529296875,291.1499938964844,261.6912841796875,260.0990295410156,279.7917175292969,293.1707458496094,291.21148681640625,1.0,0.2368810325860977,0.8142398595809937,0.8142398595809937,1.0,1.0,-1.0738250017166138,0.4565756022930145,0.6172493696212769,0.1923781782388687,0.0,0.0,0.5430769324302673,40.33222961425781,64.0,-35.84414291381836,-12260.12109375,143.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0205383300781,308.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18149.642578125,18000.0,0.0,0.0,0.2823172211647033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283470153808594,0.5283527970314026,-5.800279268441955e-06,0.0,0.0002865160931833,0.0,0.0,33.13620376586914,0.0,0.0,0.0,0.3798309564590454,4.0,0.0,1.0
480180,294.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4965571463108063,0.050000000745058,0.0463725700974464,293.2344970703125,297.1499938964844,293.1499938964844,0.0051951739005744,-403.6786804199219,297.99273681640625,0.4965571463108063,0.050000000745058,0.0488325506448745,293.1853942871094,297.1499938964844,293.1499938964844,0.2357577383518219,-3535.860107421875,304.1508178710937,0.9457845687866212,0.3206415176391601,0.2249557971954345,293.1297302246094,297.1499938964844,293.1499938964844,0.2952575087547302,-5727.81787109375,304.1304016113281,0.9990000128746032,0.4108094573020935,0.3650116622447967,293.1704406738281,297.1499938964844,293.1499938964844,0.0140689956024289,-3623.728759765625,304.0906982421875,0.4965571463108063,0.050000000745058,0.2316405922174453,291.1488342285156,291.1499938964844,261.7248229980469,260.1265869140625,279.7945556640625,293.1704406738281,291.1402282714844,1.0,0.2464197725057602,0.8141940236091614,0.8141940236091614,1.0,1.0,-1.1002615690231323,0.4682249426841736,0.632036566734314,0.1988274157047271,0.0,0.0,0.5475414991378784,44.70260620117188,67.0,-86.42044067382812,-12427.4111328125,159.26614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,308.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.326171875,18000.0,0.0,0.0,0.2783049941062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527912437915802,0.5279181599617004,-5.759442046837648e-06,0.0,0.0002824441762641,0.0,0.0,32.904727935791016,0.0,0.0,0.0,0.379271388053894,4.0,0.0,1.0
480240,294.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4965571463108063,0.050000000745058,0.0463725700974464,293.2344970703125,297.1499938964844,293.1499938964844,0.0051951739005744,-403.6786804199219,297.99273681640625,0.4965571463108063,0.050000000745058,0.0488325506448745,293.1853942871094,297.1499938964844,293.1499938964844,0.2357577383518219,-3535.860107421875,304.1508178710937,0.9457845687866212,0.3206415176391601,0.2249557971954345,293.1297302246094,297.1499938964844,293.1499938964844,0.2952575087547302,-5727.81787109375,304.1304016113281,0.9990000128746032,0.4108094573020935,0.3650116622447967,293.1704406738281,297.1499938964844,293.1499938964844,0.0140689956024289,-3623.728759765625,304.0906982421875,0.4965571463108063,0.050000000745058,0.2316405922174453,291.1488342285156,291.1499938964844,261.7248229980469,260.1265869140625,279.7945556640625,293.1704406738281,291.1402282714844,1.0,0.2464197725057602,0.8141940236091614,0.8141940236091614,1.0,1.0,-1.1002615690231323,0.4682249426841736,0.632036566734314,0.1988274157047271,0.0,0.0,0.5475414991378784,44.70260620117188,67.0,-86.42044067382812,-12427.4111328125,159.26614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,308.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.326171875,18000.0,0.0,0.0,0.2783049941062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527912437915802,0.5279181599617004,-5.759442046837648e-06,0.0,0.0002824441762641,0.0,0.0,32.904727935791016,0.0,0.0,0.0,0.379271388053894,4.0,0.0,1.0
480300,294.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4917983710765838,0.050000000745058,0.0464517287909984,293.23077392578125,297.1499938964844,293.1499938964844,0.005210350267589,-405.3062744140625,297.969970703125,0.4917983710765838,0.050000000745058,0.0489159040153026,293.1846618652344,297.1499938964844,293.1499938964844,0.2363259345293045,-3543.3427734375,304.149658203125,0.9351874589920044,0.3203357756137848,0.2248009592294693,293.1477355957031,297.1499938964844,293.1499938964844,0.3064359724521637,-5905.12109375,304.1137390136719,0.9990000128746032,0.4075376093387604,0.3756893873214721,293.1706848144531,297.1499938964844,293.1499938964844,0.0141520109027624,-3639.1787109375,304.0862121582031,0.4917983710765838,0.050000000745058,0.2320359945297241,291.1106872558594,291.1499938964844,261.7417907714844,260.1404724121094,279.7961120605469,293.1706237792969,291.1033935546875,1.0,0.2508284449577331,0.8141711354255676,0.8141711354255676,1.0,1.0,-1.1135649681091309,0.4740840494632721,0.6394808888435364,0.2021409571170807,0.0,0.0,0.5540003776550293,46.99135208129883,67.0,-90.97257995605467,-12555.7568359375,167.38861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02423095703125,308.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.34765625,18000.0,0.0,0.0,0.2768811583518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359688997268677,0.5359746813774109,-5.790898285340518e-06,0.0,0.0002809991710819,0.0,0.0,33.726593017578125,0.0,0.0,0.0,0.3818588554859161,4.0,0.0,1.0
480360,294.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.487314760684967,0.050000000745058,0.0465310178697109,293.22705078125,297.1499938964844,293.1499938964844,0.0052242008969187,-406.6741638183594,297.952880859375,0.487314760684967,0.050000000745058,0.0489994026720523,293.1839599609375,297.1499938964844,293.1499938964844,0.2366777509450912,-3547.969970703125,304.1490783691406,0.9250693321228028,0.3200364708900451,0.2246517091989517,293.1702575683594,297.1499938964844,293.1499938964844,0.3157640397548675,-6049.07470703125,304.10357666015625,0.9988763928413392,0.4031490385532379,0.3842422366142273,293.1710510253906,297.1499938964844,293.1499938964844,0.0142186982557177,-3651.3779296875,304.0813293457031,0.487314760684967,0.050000000745058,0.2324320673942566,291.0831604003906,291.1499938964844,261.7587585449219,260.15435791015625,279.7990417480469,293.1710205078125,291.07867431640625,1.0,0.2550708651542663,0.8139290809631348,0.8139290809631348,1.0,1.0,-1.1245760917663574,0.4789148569107055,0.6456612944602966,0.2048954218626022,0.0,0.0,0.5612819194793701,49.25517654418945,70.0,-77.04585266113281,-12684.400390625,174.90853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493103027344,308.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17823.96484375,18000.0,0.0,0.0,0.2759513854980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477489233016968,0.5477547645568848,-5.852952654095134e-06,0.0,0.0002800555666908,0.0,0.0,35.029998779296875,0.0,0.0,0.0,0.3858227133750915,4.0,0.0,1.0
480420,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.4749664962291717,0.050000000745058,0.0467586368322372,293.2196044921875,297.1499938964844,293.1499938964844,0.0052485265769064,-408.2855529785156,297.9490966796875,0.4749664962291717,0.050000000745058,0.049239095300436,293.1826171875,297.1499938964844,293.1499938964844,0.2362340092658996,-3542.309326171875,304.15020751953125,0.900696873664856,0.319448173046112,0.2244236916303634,293.19891357421875,297.1499938964844,293.1499938964844,0.3098539412021637,-5951.00537109375,304.1285400390625,0.975005567073822,0.3967635631561279,0.3776439726352691,293.17193603515625,297.1499938964844,293.1499938964844,0.0143035696819424,-3663.976806640625,304.071533203125,0.4749664962291717,0.050000000745058,0.2335690706968307,291.08807373046875,291.1499938964844,261.7927551269531,260.1820678710937,279.81744384765625,293.171875,291.09197998046875,1.0,0.2622250914573669,0.8134450316429138,0.8134450316429138,1.0,1.0,-1.1180661916732788,0.4760162234306335,0.6420499086380005,0.2031728476285934,0.0,0.0,0.5702524781227112,55.23548126220703,73.0,4.6840362548828125,-12724.458984375,184.38331604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406616210937,308.3963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17839.501953125,18000.0,0.0,0.0,0.275246798992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569458544254303,0.5694645047187805,-6.00360544922296e-06,0.0,0.0002793405146803,0.0,0.0,37.6977767944336,0.0,0.0,0.0,0.3935407102108001,4.0,0.0,1.0
480480,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.4749664962291717,0.050000000745058,0.0467586368322372,293.2196044921875,297.1499938964844,293.1499938964844,0.0052485265769064,-408.2855529785156,297.9490966796875,0.4749664962291717,0.050000000745058,0.049239095300436,293.1826171875,297.1499938964844,293.1499938964844,0.2362340092658996,-3542.309326171875,304.15020751953125,0.900696873664856,0.319448173046112,0.2244236916303634,293.19891357421875,297.1499938964844,293.1499938964844,0.3098539412021637,-5951.00537109375,304.1285400390625,0.975005567073822,0.3967635631561279,0.3776439726352691,293.17193603515625,297.1499938964844,293.1499938964844,0.0143035696819424,-3663.976806640625,304.071533203125,0.4749664962291717,0.050000000745058,0.2335690706968307,291.08807373046875,291.1499938964844,261.7927551269531,260.1820678710937,279.81744384765625,293.171875,291.09197998046875,1.0,0.2622250914573669,0.8134450316429138,0.8134450316429138,1.0,1.0,-1.1180661916732788,0.4760162234306335,0.6420499086380005,0.2031728476285934,0.0,0.0,0.5702524781227112,55.23548126220703,73.0,4.6840362548828125,-12724.458984375,184.38331604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406616210937,308.3963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17839.501953125,18000.0,0.0,0.0,0.275246798992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569458544254303,0.5694645047187805,-6.00360544922296e-06,0.0,0.0002793405146803,0.0,0.0,37.6977767944336,0.0,0.0,0.0,0.3935407102108001,4.0,0.0,1.0
480540,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4637351036071777,0.050000000745058,0.0469497218728065,293.21270751953125,297.1499938964844,293.1499938964844,0.0052617783658206,-408.9588012695313,297.9542236328125,0.4637351036071777,0.050000000745058,0.0494403168559074,293.1817321777344,297.1499938964844,293.1499938964844,0.2354583591222763,-3532.5771484375,304.1513977050781,0.8841801285743713,0.3188038468360901,0.2241295874118805,293.2081298828125,297.1499938964844,293.1499938964844,0.3065234422683716,-5895.4345703125,304.1409606933594,0.9550626873970032,0.3936344683170318,0.3743394017219543,293.17315673828125,297.1499938964844,293.1499938964844,0.0143489185720682,-3670.155029296875,304.0606384277344,0.4637351036071777,0.050000000745058,0.2345235794782638,291.109375,291.1499938964844,261.8263854980469,260.2094421386719,279.8339538574219,293.1730651855469,291.1103515625,1.0,0.2683948278427124,0.8129609823226929,0.8129609823226929,1.0,1.0,-1.115362286567688,0.4748151004314422,0.6405471563339233,0.2023554146289825,0.0,0.0,0.5739244818687439,60.29158020019531,76.0,15.942878723144531,-12685.701171875,193.15008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5288391113281,308.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6171875,18000.0,0.0,0.0,0.2754335105419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782105326652527,0.5782166123390198,-6.082713298383169e-06,0.0,0.0002795300097204,0.0,0.0,38.90275192260742,0.0,0.0,0.0,0.3970239758491516,4.0,0.0,1.0
480600,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4637351036071777,0.050000000745058,0.0469497218728065,293.21270751953125,297.1499938964844,293.1499938964844,0.0052617783658206,-408.9588012695313,297.9542236328125,0.4637351036071777,0.050000000745058,0.0494403168559074,293.1817321777344,297.1499938964844,293.1499938964844,0.2354583591222763,-3532.5771484375,304.1513977050781,0.8841801285743713,0.3188038468360901,0.2241295874118805,293.2081298828125,297.1499938964844,293.1499938964844,0.3065234422683716,-5895.4345703125,304.1409606933594,0.9550626873970032,0.3936344683170318,0.3743394017219543,293.17315673828125,297.1499938964844,293.1499938964844,0.0143489185720682,-3670.155029296875,304.0606384277344,0.4637351036071777,0.050000000745058,0.2345235794782638,291.109375,291.1499938964844,261.8263854980469,260.2094421386719,279.8339538574219,293.1730651855469,291.1103515625,1.0,0.2683948278427124,0.8129609823226929,0.8129609823226929,1.0,1.0,-1.115362286567688,0.4748151004314422,0.6405471563339233,0.2023554146289825,0.0,0.0,0.5739244818687439,60.29158020019531,76.0,15.942878723144531,-12685.701171875,193.15008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5288391113281,308.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6171875,18000.0,0.0,0.0,0.2754335105419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782105326652527,0.5782166123390198,-6.082713298383169e-06,0.0,0.0002795300097204,0.0,0.0,38.90275192260742,0.0,0.0,0.0,0.3970239758491516,4.0,0.0,1.0
480660,294.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4534953534603119,0.050000000745058,0.0471186563372612,293.20611572265625,297.1499938964844,293.1499938964844,0.0052778585813939,-410.0099182128906,297.9541931152344,0.4534953534603119,0.050000000745058,0.0496182106435298,293.1809387207031,297.1499938964844,293.1499938964844,0.2349045723676681,-3525.798583984375,304.15185546875,0.8711555600166321,0.3181594312191009,0.2238118797540664,293.2103271484375,297.1499938964844,293.1499938964844,0.304730474948883,-5865.85009765625,304.1468811035156,0.9383686780929564,0.3917050957679748,0.3724945783615112,293.174560546875,297.1499938964844,293.1499938964844,0.0143978623673319,-3677.95068359375,304.0487365722656,0.4534953534603119,0.050000000745058,0.2353674322366714,291.1165466308594,291.1499938964844,261.859375,260.23614501953125,279.8492736816406,293.1744689941406,291.11724853515625,1.0,0.2738502323627472,0.81263667345047,0.81263667345047,1.0,1.0,-1.1141953468322754,0.47430419921875,0.6398912072181702,0.2019406706094741,0.0,0.0,0.577885091304779,64.77799987792969,79.0,12.040725708007812,-12657.9560546875,201.2883453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34014892578125,308.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.276191771030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861678719520569,0.5861740112304688,-6.141241556179011e-06,0.0,0.0002802995441015,0.0,0.0,39.94640350341797,0.0,0.0,0.0,0.3999965488910675,4.0,0.0,1.0
480720,294.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4534953534603119,0.050000000745058,0.0471186563372612,293.20611572265625,297.1499938964844,293.1499938964844,0.0052778585813939,-410.0099182128906,297.9541931152344,0.4534953534603119,0.050000000745058,0.0496182106435298,293.1809387207031,297.1499938964844,293.1499938964844,0.2349045723676681,-3525.798583984375,304.15185546875,0.8711555600166321,0.3181594312191009,0.2238118797540664,293.2103271484375,297.1499938964844,293.1499938964844,0.304730474948883,-5865.85009765625,304.1468811035156,0.9383686780929564,0.3917050957679748,0.3724945783615112,293.174560546875,297.1499938964844,293.1499938964844,0.0143978623673319,-3677.95068359375,304.0487365722656,0.4534953534603119,0.050000000745058,0.2353674322366714,291.1165466308594,291.1499938964844,261.859375,260.23614501953125,279.8492736816406,293.1744689941406,291.11724853515625,1.0,0.2738502323627472,0.81263667345047,0.81263667345047,1.0,1.0,-1.1141953468322754,0.47430419921875,0.6398912072181702,0.2019406706094741,0.0,0.0,0.577885091304779,64.77799987792969,79.0,12.040725708007812,-12657.9560546875,201.2883453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34014892578125,308.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.276191771030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861678719520569,0.5861740112304688,-6.141241556179011e-06,0.0,0.0002802995441015,0.0,0.0,39.94640350341797,0.0,0.0,0.0,0.3999965488910675,4.0,0.0,1.0
480780,294.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4452971816062927,0.050000000745058,0.0472731068730354,293.1997375488281,297.1499938964844,293.1499938964844,0.0052940230816602,-411.084716796875,297.9549560546875,0.4452971816062927,0.050000000745058,0.049780860543251,293.18023681640625,297.1499938964844,293.1499938964844,0.2343687266111374,-3519.29150390625,304.1521301269531,0.8604103326797485,0.317518800497055,0.2234860360622406,293.2100524902344,297.1499938964844,293.1499938964844,0.3033997714519501,-5844.32373046875,304.15008544921875,0.9241575002670288,0.3902310132980346,0.371189683675766,293.1760559082031,297.1499938964844,293.1499938964844,0.0144393071532249,-3684.867919921875,304.0361633300781,0.4452971816062927,0.050000000745058,0.2361389547586441,291.1220397949219,291.1499938964844,261.89129638671875,260.2618713378906,279.86395263671875,293.1759338378906,291.1225280761719,1.0,0.2787711918354034,0.8123123645782471,0.8123123645782471,1.0,1.0,-1.1135445833206177,0.4740206003189087,0.6395239233970642,0.2016570568084716,0.0,0.0,0.5812274813652039,68.88536071777344,82.0,8.669398307800293,-12635.640625,208.8608245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794128417969,308.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.095703125,18000.0,0.0,0.0,0.277371346950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930995941162109,0.5931057929992676,-6.193020908540348e-06,0.0,0.0002814966428559,0.0,0.0,40.87328720092773,0.0,0.0,0.0,0.402593046426773,4.0,0.0,1.0
480840,294.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4452971816062927,0.050000000745058,0.0472731068730354,293.1997375488281,297.1499938964844,293.1499938964844,0.0052940230816602,-411.084716796875,297.9549560546875,0.4452971816062927,0.050000000745058,0.049780860543251,293.18023681640625,297.1499938964844,293.1499938964844,0.2343687266111374,-3519.29150390625,304.1521301269531,0.8604103326797485,0.317518800497055,0.2234860360622406,293.2100524902344,297.1499938964844,293.1499938964844,0.3033997714519501,-5844.32373046875,304.15008544921875,0.9241575002670288,0.3902310132980346,0.371189683675766,293.1760559082031,297.1499938964844,293.1499938964844,0.0144393071532249,-3684.867919921875,304.0361633300781,0.4452971816062927,0.050000000745058,0.2361389547586441,291.1220397949219,291.1499938964844,261.89129638671875,260.2618713378906,279.86395263671875,293.1759338378906,291.1225280761719,1.0,0.2787711918354034,0.8123123645782471,0.8123123645782471,1.0,1.0,-1.1135445833206177,0.4740206003189087,0.6395239233970642,0.2016570568084716,0.0,0.0,0.5812274813652039,68.88536071777344,82.0,8.669398307800293,-12635.640625,208.8608245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794128417969,308.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.095703125,18000.0,0.0,0.0,0.277371346950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930995941162109,0.5931057929992676,-6.193020908540348e-06,0.0,0.0002814966428559,0.0,0.0,40.87328720092773,0.0,0.0,0.0,0.402593046426773,4.0,0.0,1.0
480900,294.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4417656064033508,0.050000000745058,0.0473462343215942,293.1966552734375,297.1499938964844,293.1499938964844,0.0053022541105747,-411.6368103027344,297.9557189941406,0.4417656064033508,0.050000000745058,0.0498578622937202,293.1799011230469,297.1499938964844,293.1499938964844,0.2341046929359436,-3516.09814453125,304.1522216796875,0.8556711673736572,0.3171980082988739,0.2233200520277023,293.20953369140625,297.1499938964844,293.1499938964844,0.3028119802474975,-5834.95458984375,304.151123046875,0.9178784489631652,0.389574646949768,0.3706289231777191,293.1767883300781,297.1499938964844,293.1499938964844,0.0144577529281377,-3688.05859375,304.0296630859375,0.4417656064033508,0.050000000745058,0.23650424182415,291.1242980957031,291.1499938964844,261.9067687988281,260.2742919921875,279.8710632324219,293.1766967773437,291.1247863769531,1.0,0.2810724377632141,0.812150239944458,0.812150239944458,1.0,1.0,-1.1132909059524536,0.473910242319107,0.6393806338310242,0.2015336900949478,0.0,0.0,0.5827117562294006,70.8306655883789,82.0,7.665319919586182,-12626.625,212.46221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,308.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.2421875,18000.0,0.0,0.0,0.2780693173408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962028503417969,0.5962090492248535,-6.216370366018964e-06,0.0,0.0002822050009854,0.0,0.0,41.293270111083984,0.0,0.0,0.0,0.403759628534317,4.0,0.0,1.0
480960,294.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4385344088077545,0.050000000745058,0.0474172197282314,293.1936340332031,297.1499938964844,293.1499938964844,0.0053105470724403,-412.1905517578125,297.95684814453125,0.4385344088077545,0.050000000745058,0.0499326176941394,293.1796264648437,297.1499938964844,293.1499938964844,0.233835369348526,-3512.84130859375,304.1523132324219,0.8512656688690186,0.316875696182251,0.2231516540050506,293.2088623046875,297.1499938964844,293.1499938964844,0.3022432625293731,-5825.95654296875,304.1519470214844,0.9121162295341492,0.3889481127262115,0.3701003789901733,293.1775207519531,297.1499938964844,293.1499938964844,0.0144745241850614,-3691.0166015625,304.0230712890625,0.4385344088077545,0.050000000745058,0.2368588298559188,291.1266174316406,291.1499938964844,261.9218444824219,260.2863464355469,279.8779602050781,293.17742919921875,291.1271667480469,1.0,0.2832874357700348,0.8120021820068359,0.8120021820068359,1.0,1.0,-1.113054871559143,0.4738086760044098,0.6392461657524109,0.201416328549385,0.0,0.0,0.5840365290641785,72.71923828125,85.0,7.275792598724365,-12618.9033203125,215.9604339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505676269531,308.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.81640625,18000.0,0.0,0.0,0.2788131237030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990456938743591,0.5990519523620605,-6.238039077288704e-06,0.0,0.0002829598961398,0.0,0.0,41.6817741394043,0.0,0.0,0.0,0.4048314392566681,4.0,0.0,1.0
481020,294.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4328163564205169,0.050000000745058,0.0475538820028305,293.1877746582031,297.1499938964844,293.1499938964844,0.0053272475488483,-413.2932739257813,297.9604797363281,0.4328163564205169,0.050000000745058,0.050076525658369,293.1791381835937,297.1499938964844,293.1499938964844,0.2332721054553985,-3506.024658203125,304.1524658203125,0.8432735800743103,0.3162230551242828,0.2228060513734817,293.2073974609375,297.1499938964844,293.1499938964844,0.3011271357536316,-5808.44140625,304.15313720703125,0.9021269083023072,0.3877540230751037,0.3691037893295288,293.17901611328125,297.1499938964844,293.1499938964844,0.0145031185820698,-3696.219482421875,304.0094909667969,0.4328163564205169,0.050000000745058,0.2375414818525314,291.13189697265625,291.1499938964844,261.9506225585937,260.30926513671875,279.8912048339844,293.17889404296875,291.1325378417969,1.0,0.2874975204467773,0.8117060661315918,0.8117060661315918,1.0,1.0,-1.1125999689102173,0.4736126959323883,0.6389872431755066,0.2011876404285431,0.0,0.0,0.5861035585403442,76.35494995117188,73.0,7.61404275894165,-12606.0439453125,222.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,307.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5234375,18000.0,0.0,0.0,0.28037029504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037163734436035,0.6037226319313049,-6.274799943639664e-06,0.0,0.0002845402050297,0.0,0.0,42.33113479614258,0.0,0.0,0.0,0.4066064059734344,4.0,0.0,1.0
481080,294.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4328163564205169,0.050000000745058,0.0475538820028305,293.1877746582031,297.1499938964844,293.1499938964844,0.0053272475488483,-413.2932739257813,297.9604797363281,0.4328163564205169,0.050000000745058,0.050076525658369,293.1791381835937,297.1499938964844,293.1499938964844,0.2332721054553985,-3506.024658203125,304.1524658203125,0.8432735800743103,0.3162230551242828,0.2228060513734817,293.2073974609375,297.1499938964844,293.1499938964844,0.3011271357536316,-5808.44140625,304.15313720703125,0.9021269083023072,0.3877540230751037,0.3691037893295288,293.17901611328125,297.1499938964844,293.1499938964844,0.0145031185820698,-3696.219482421875,304.0094909667969,0.4328163564205169,0.050000000745058,0.2375414818525314,291.13189697265625,291.1499938964844,261.9506225585937,260.30926513671875,279.8912048339844,293.17889404296875,291.1325378417969,1.0,0.2874975204467773,0.8117060661315918,0.8117060661315918,1.0,1.0,-1.1125999689102173,0.4736126959323883,0.6389872431755066,0.2011876404285431,0.0,0.0,0.5861035585403442,76.35494995117188,73.0,7.61404275894165,-12606.0439453125,222.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,307.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5234375,18000.0,0.0,0.0,0.28037029504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037163734436035,0.6037226319313049,-6.274799943639664e-06,0.0,0.0002845402050297,0.0,0.0,42.33113479614258,0.0,0.0,0.0,0.4066064059734344,4.0,0.0,1.0
