time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481140,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4337940216064453,0.050000000745058,0.0475294329226017,293.1821594238281,297.1499938964844,293.1499938964844,0.0053250947967171,-413.0208740234375,297.9665832519531,0.4337940216064453,0.050000000745058,0.0500507801771163,293.1786499023437,297.1499938964844,293.1499938964844,0.2325084805488586,-3496.72021484375,304.1529235839844,0.844017505645752,0.3155846893787384,0.2223372161388397,293.20574951171875,297.1499938964844,293.1499938964844,0.2998374402523041,-5788.2666015625,304.1542358398437,0.9027181267738342,0.3866367638111114,0.3680064380168915,293.1803283691406,297.1499938964844,293.1499938964844,0.014441218227148,-3688.29296875,303.9960021972656,0.4337940216064453,0.050000000745058,0.2374193519353866,291.13934326171875,291.1499938964844,261.9773254394531,260.3303527832031,279.9042053222656,293.18023681640625,291.14044189453125,1.0,0.2860154807567596,0.8114098906517029,0.8114098906517029,1.0,1.0,-1.1105141639709473,0.4726941287517547,0.6378200054168701,0.2005635052919387,0.0,0.0,0.5870764255523682,75.67332458496094,61.0,11.181466102600098,-12584.158203125,220.6927185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934020996094,307.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.783203125,18000.0,0.0,0.0,0.2818998694419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066231727600098,0.606629490852356,-6.30006752544432e-06,0.0,0.0002860925451386,0.0,0.0,42.751426696777344,0.0,0.0,0.0,0.4077308773994446,4.0,0.0,1.0
481200,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4337940216064453,0.050000000745058,0.0475294329226017,293.1821594238281,297.1499938964844,293.1499938964844,0.0053250947967171,-413.0208740234375,297.9665832519531,0.4337940216064453,0.050000000745058,0.0500507801771163,293.1786499023437,297.1499938964844,293.1499938964844,0.2325084805488586,-3496.72021484375,304.1529235839844,0.844017505645752,0.3155846893787384,0.2223372161388397,293.20574951171875,297.1499938964844,293.1499938964844,0.2998374402523041,-5788.2666015625,304.1542358398437,0.9027181267738342,0.3866367638111114,0.3680064380168915,293.1803283691406,297.1499938964844,293.1499938964844,0.014441218227148,-3688.29296875,303.9960021972656,0.4337940216064453,0.050000000745058,0.2374193519353866,291.13934326171875,291.1499938964844,261.9773254394531,260.3303527832031,279.9042053222656,293.18023681640625,291.14044189453125,1.0,0.2860154807567596,0.8114098906517029,0.8114098906517029,1.0,1.0,-1.1105141639709473,0.4726941287517547,0.6378200054168701,0.2005635052919387,0.0,0.0,0.5870764255523682,75.67332458496094,61.0,11.181466102600098,-12584.158203125,220.6927185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934020996094,307.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.783203125,18000.0,0.0,0.0,0.2818998694419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066231727600098,0.606629490852356,-6.30006752544432e-06,0.0,0.0002860925451386,0.0,0.0,42.751426696777344,0.0,0.0,0.0,0.4077308773994446,4.0,0.0,1.0
481260,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4402029812335968,0.050000000745058,0.0473800860345363,293.1766967773437,297.1499938964844,293.1499938964844,0.0053080152720212,-411.6382751464844,297.9758605957031,0.4402029812335968,0.050000000745058,0.0498935095965862,293.177978515625,297.1499938964844,293.1499938964844,0.2315887361764907,-3485.485107421875,304.1534729003906,0.8517616391181946,0.3149928450584411,0.2218013256788253,293.2038269042969,297.1499938964844,293.1499938964844,0.2984008491039276,-5765.83740234375,304.1552124023437,0.9118050336837769,0.3856123685836792,0.3668640553951263,293.1812438964844,297.1499938964844,293.1499938964844,0.014309755526483,-3669.95166015625,303.9833068847656,0.4402029812335968,0.050000000745058,0.2366733253002166,291.1503295898437,291.1499938964844,262.0015563964844,260.3492736816406,279.9164428710937,293.1811828613281,291.1515808105469,1.0,0.280722051858902,0.8111176490783691,0.8111176490783691,1.0,1.0,-1.1072367429733276,0.4712514877319336,0.635985255241394,0.1996432393789291,0.0,0.0,0.5863127708435059,71.64558410644531,49.0,14.556447982788086,-12549.216796875,211.9970245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,307.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.2832272946834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064630150794983,0.6064693331718445,-6.305261649686145e-06,0.0,0.0002874397032428,0.0,0.0,42.76441192626953,0.0,0.0,0.0,0.4077313840389251,4.0,0.0,1.0
481320,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4402029812335968,0.050000000745058,0.0473800860345363,293.1766967773437,297.1499938964844,293.1499938964844,0.0053080152720212,-411.6382751464844,297.9758605957031,0.4402029812335968,0.050000000745058,0.0498935095965862,293.177978515625,297.1499938964844,293.1499938964844,0.2315887361764907,-3485.485107421875,304.1534729003906,0.8517616391181946,0.3149928450584411,0.2218013256788253,293.2038269042969,297.1499938964844,293.1499938964844,0.2984008491039276,-5765.83740234375,304.1552124023437,0.9118050336837769,0.3856123685836792,0.3668640553951263,293.1812438964844,297.1499938964844,293.1499938964844,0.014309755526483,-3669.95166015625,303.9833068847656,0.4402029812335968,0.050000000745058,0.2366733253002166,291.1503295898437,291.1499938964844,262.0015563964844,260.3492736816406,279.9164428710937,293.1811828613281,291.1515808105469,1.0,0.280722051858902,0.8111176490783691,0.8111176490783691,1.0,1.0,-1.1072367429733276,0.4712514877319336,0.635985255241394,0.1996432393789291,0.0,0.0,0.5863127708435059,71.64558410644531,49.0,14.556447982788086,-12549.216796875,211.9970245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,307.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.2832272946834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064630150794983,0.6064693331718445,-6.305261649686145e-06,0.0,0.0002874397032428,0.0,0.0,42.76441192626953,0.0,0.0,0.0,0.4077313840389251,4.0,0.0,1.0
481380,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4517796635627746,0.050000000745058,0.0471494570374488,293.1714172363281,297.1499938964844,293.1499938964844,0.0052820211276412,-409.6184692382813,297.986572265625,0.4517796635627746,0.050000000745058,0.0496506467461586,293.1772155761719,297.1499938964844,293.1499938964844,0.2306180596351623,-3473.654052734375,304.1539306640625,0.8656516075134277,0.3144387602806091,0.2212305665016174,293.2017517089844,297.1499938964844,293.1499938964844,0.2969432771205902,-5743.17529296875,304.1559143066406,0.9290714859962464,0.3846709132194519,0.3657167851924896,293.18170166015625,297.1499938964844,293.1499938964844,0.0141389593482017,-3645.59521484375,303.97149658203125,0.4517796635627746,0.050000000745058,0.2355213016271591,291.1615295410156,291.1499938964844,262.02294921875,260.36578369140625,279.9276123046875,293.18170166015625,291.1627197265625,1.0,0.2726365327835083,0.8108253479003906,0.8108253479003906,1.0,1.0,-1.1032238006591797,0.4694842100143432,0.6337395906448364,0.1985453814268112,0.0,0.0,0.5840217471122742,65.44108581542969,37.0,15.218156814575195,-12503.65234375,199.02749633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824462890625,307.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.72265625,18000.0,0.0,0.0,0.2842020690441131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031360030174255,0.6031423211097717,-6.287100404733792e-06,0.0,0.0002884289715439,0.0,0.0,42.34234237670898,0.0,0.0,0.0,0.4065491557121277,4.0,0.0,1.0
481440,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4517796635627746,0.050000000745058,0.0471494570374488,293.1714172363281,297.1499938964844,293.1499938964844,0.0052820211276412,-409.6184692382813,297.986572265625,0.4517796635627746,0.050000000745058,0.0496506467461586,293.1772155761719,297.1499938964844,293.1499938964844,0.2306180596351623,-3473.654052734375,304.1539306640625,0.8656516075134277,0.3144387602806091,0.2212305665016174,293.2017517089844,297.1499938964844,293.1499938964844,0.2969432771205902,-5743.17529296875,304.1559143066406,0.9290714859962464,0.3846709132194519,0.3657167851924896,293.18170166015625,297.1499938964844,293.1499938964844,0.0141389593482017,-3645.59521484375,303.97149658203125,0.4517796635627746,0.050000000745058,0.2355213016271591,291.1615295410156,291.1499938964844,262.02294921875,260.36578369140625,279.9276123046875,293.18170166015625,291.1627197265625,1.0,0.2726365327835083,0.8108253479003906,0.8108253479003906,1.0,1.0,-1.1032238006591797,0.4694842100143432,0.6337395906448364,0.1985453814268112,0.0,0.0,0.5840217471122742,65.44108581542969,37.0,15.218156814575195,-12503.65234375,199.02749633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824462890625,307.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.72265625,18000.0,0.0,0.0,0.2842020690441131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031360030174255,0.6031423211097717,-6.287100404733792e-06,0.0,0.0002884289715439,0.0,0.0,42.34234237670898,0.0,0.0,0.0,0.4065491557121277,4.0,0.0,1.0
481500,294.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.459754079580307,0.050000000745058,0.047012809664011,293.1688842773437,297.1499938964844,293.1499938964844,0.0052668442949652,-408.457763671875,297.9922180175781,0.459754079580307,0.050000000745058,0.0495067536830902,293.17681884765625,297.1499938964844,293.1499938964844,0.230127602815628,-3467.689453125,304.15411376953125,0.8750397562980652,0.3141718506813049,0.2209365367889404,293.2006530761719,297.1499938964844,293.1499938964844,0.2962245345115661,-5732.03466796875,304.1561279296875,0.9405996799468994,0.3842277228832245,0.3651476502418518,293.1817932128906,297.1499938964844,293.1499938964844,0.0140446433797478,-3631.9931640625,303.9659423828125,0.459754079580307,0.050000000745058,0.2348387241363525,291.1667785644531,291.1499938964844,262.0325012207031,260.3730163574219,279.93267822265625,293.1817932128906,291.1679077148437,1.0,0.2677673995494842,0.8106791973114014,0.8106791973114014,1.0,1.0,-1.10103178024292,0.4685186147689819,0.6325131058692932,0.1979528069496154,0.0,0.0,0.5823726058006287,61.767723083496094,37.0,14.776613235473633,-12477.865234375,191.44900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020690917969,307.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.201171875,18000.0,0.0,0.0,0.2845219373703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004146933555603,0.6004209518432617,-6.270033736655023e-06,0.0,0.0002887535956688,0.0,0.0,41.98697662353516,0.0,0.0,0.0,0.4055611491203308,4.0,0.0,1.0
481560,294.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4688731431961059,0.050000000745058,0.046865839511156,293.1664123535156,297.1499938964844,293.1499938964844,0.0052506811916828,-407.2322692871094,297.9978942871094,0.4688731431961059,0.050000000745058,0.0493519864976406,293.1764221191406,297.1499938964844,293.1499938964844,0.2296396046876907,-3461.76513671875,304.1542663574219,0.886225163936615,0.3139096796512604,0.2206382751464843,293.1995544433594,297.1499938964844,293.1499938964844,0.295520156621933,-5721.14013671875,304.15631103515625,0.9537033438682556,0.3838011622428894,0.364583820104599,293.1817932128906,297.1499938964844,293.1499938964844,0.0139468321576714,-3617.797119140625,303.96063232421875,0.4688731431961059,0.050000000745058,0.234104573726654,291.171630859375,291.1499938964844,262.04119873046875,260.3795166015625,279.9373474121094,293.1817932128906,291.1726379394531,1.0,0.2624336183071136,0.8105537295341492,0.8105537295341492,1.0,1.0,-1.0987536907196045,0.4675167202949524,0.6312369108200073,0.1973424553871154,0.0,0.0,0.5804407596588135,57.8180046081543,25.0,13.897099494934082,-12450.501953125,183.3569183349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,307.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.388671875,18000.0,0.0,0.0,0.2847170531749725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597080409526825,0.5970866680145264,-6.248317731660791e-06,0.0,0.0002889516181312,0.0,0.0,41.5496711730957,0.0,0.0,0.0,0.4043445587158203,4.0,0.0,1.0
481620,294.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4863173365592956,0.050000000745058,0.0465493239462375,293.1617736816406,297.1499938964844,293.1499938964844,0.0052163419313728,-404.6595153808594,298.0089111328125,0.4863173365592956,0.050000000745058,0.0490186773240566,293.1756591796875,297.1499938964844,293.1499938964844,0.228682592511177,-3450.1787109375,304.1544189453125,0.9155333042144777,0.313393622636795,0.2200315296649933,293.1973571777344,297.1499938964844,293.1499938964844,0.2941706776618957,-5700.3349609375,304.15643310546875,0.9828442335128784,0.3829929530620575,0.363476425409317,293.1814880371094,297.1499938964844,293.1499938964844,0.0137458052486181,-3588.37646484375,303.9507141113281,0.4863173365592956,0.050000000745058,0.2325235158205032,291.1797180175781,291.1499938964844,262.055908203125,260.3902587890625,279.9454650878906,293.1815185546875,291.18048095703125,1.0,0.2505446076393127,0.8103027939796448,0.8103027939796448,1.0,1.0,-1.094018578529358,0.4654338657855987,0.6285846829414368,0.196083515882492,0.0,0.0,0.575914740562439,49.31460571289063,25.0,11.20992374420166,-12392.2236328125,166.09469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,307.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.908203125,18000.0,0.0,0.0,0.2847107350826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889347791671753,0.5889409780502319,-6.1936143538332544e-06,0.0,0.0002889452152885,0.0,0.0,40.48411560058594,0.0,0.0,0.0,0.401364654302597,4.0,0.0,1.0
481680,294.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4863173365592956,0.050000000745058,0.0465493239462375,293.1617736816406,297.1499938964844,293.1499938964844,0.0052163419313728,-404.6595153808594,298.0089111328125,0.4863173365592956,0.050000000745058,0.0490186773240566,293.1756591796875,297.1499938964844,293.1499938964844,0.228682592511177,-3450.1787109375,304.1544189453125,0.9155333042144777,0.313393622636795,0.2200315296649933,293.1973571777344,297.1499938964844,293.1499938964844,0.2941706776618957,-5700.3349609375,304.15643310546875,0.9828442335128784,0.3829929530620575,0.363476425409317,293.1814880371094,297.1499938964844,293.1499938964844,0.0137458052486181,-3588.37646484375,303.9507141113281,0.4863173365592956,0.050000000745058,0.2325235158205032,291.1797180175781,291.1499938964844,262.055908203125,260.3902587890625,279.9454650878906,293.1815185546875,291.18048095703125,1.0,0.2505446076393127,0.8103027939796448,0.8103027939796448,1.0,1.0,-1.094018578529358,0.4654338657855987,0.6285846829414368,0.196083515882492,0.0,0.0,0.575914740562439,49.31460571289063,25.0,11.20992374420166,-12392.2236328125,166.09469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,307.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.908203125,18000.0,0.0,0.0,0.2847107350826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889347791671753,0.5889409780502319,-6.1936143538332544e-06,0.0,0.0002889452152885,0.0,0.0,40.48411560058594,0.0,0.0,0.0,0.401364654302597,4.0,0.0,1.0
481740,294.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4992496967315674,0.050000000745058,0.0463304072618484,293.1575927734375,297.1499938964844,293.1499938964844,0.0051949778571724,-403.0456848144531,298.0189514160156,0.4992496967315674,0.050000000745058,0.0487881489098072,293.1750793457031,297.1499938964844,293.1499938964844,0.2278675138950348,-3440.38330078125,304.154296875,0.9427558183670044,0.3128653466701507,0.2194969803094864,293.1943664550781,297.1499938964844,293.1499938964844,0.2899499833583832,-5633.43994140625,304.1620483398437,0.9990000128746032,0.3823901414871216,0.3591943979263305,293.18096923828125,297.1499938964844,293.1499938964844,0.0136026982218027,-3567.462646484375,303.9413452148437,0.4992496967315674,0.050000000745058,0.2314299792051315,291.1849670410156,291.1499938964844,262.06671142578125,260.39764404296875,279.9532775878906,293.1809997558594,291.1856384277344,1.0,0.2417277842760086,0.8100519180297852,0.8100519180297852,1.0,1.0,-1.0863419771194458,0.4620236456394195,0.6243183612823486,0.1942019760608673,0.0,0.0,0.5708760023117065,43.37778091430664,25.0,9.225573539733888,-12313.4033203125,152.93093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09814453125,308.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.384765625,18000.0,0.0,0.0,0.2841701507568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579522967338562,0.5795291066169739,-6.1289761106309015e-06,0.0,0.0002883965789806,0.0,0.0,39.26606369018555,0.0,0.0,0.0,0.3979232311248779,4.0,0.0,1.0
481800,294.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4992496967315674,0.050000000745058,0.0463304072618484,293.1575927734375,297.1499938964844,293.1499938964844,0.0051949778571724,-403.0456848144531,298.0189514160156,0.4992496967315674,0.050000000745058,0.0487881489098072,293.1750793457031,297.1499938964844,293.1499938964844,0.2278675138950348,-3440.38330078125,304.154296875,0.9427558183670044,0.3128653466701507,0.2194969803094864,293.1943664550781,297.1499938964844,293.1499938964844,0.2899499833583832,-5633.43994140625,304.1620483398437,0.9990000128746032,0.3823901414871216,0.3591943979263305,293.18096923828125,297.1499938964844,293.1499938964844,0.0136026982218027,-3567.462646484375,303.9413452148437,0.4992496967315674,0.050000000745058,0.2314299792051315,291.1849670410156,291.1499938964844,262.06671142578125,260.39764404296875,279.9532775878906,293.1809997558594,291.1856384277344,1.0,0.2417277842760086,0.8100519180297852,0.8100519180297852,1.0,1.0,-1.0863419771194458,0.4620236456394195,0.6243183612823486,0.1942019760608673,0.0,0.0,0.5708760023117065,43.37778091430664,25.0,9.225573539733888,-12313.4033203125,152.93093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09814453125,308.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.384765625,18000.0,0.0,0.0,0.2841701507568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579522967338562,0.5795291066169739,-6.1289761106309015e-06,0.0,0.0002883965789806,0.0,0.0,39.26606369018555,0.0,0.0,0.0,0.3979232311248779,4.0,0.0,1.0
481860,294.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.5075762271881104,0.050000000745058,0.0462122336030006,293.1539306640625,297.1499938964844,293.1499938964844,0.0051810261793434,-401.5986328125,298.0399780273437,0.5075762271881104,0.050000000745058,0.0486637093126773,293.1748352050781,297.1499938964844,293.1499938964844,0.2266252636909485,-3424.959228515625,304.15496826171875,0.9587143659591676,0.3122805058956146,0.2190141975879669,293.17254638671875,297.1499938964844,293.1499938964844,0.2732481360435486,-5366.70654296875,304.1854858398437,0.9990000128746032,0.3856420814990997,0.3423649072647095,293.18035888671875,297.1499938964844,293.1499938964844,0.0134805645793676,-3547.506103515625,303.9327392578125,0.5075762271881104,0.050000000745058,0.2308396846055984,291.2136535644531,291.1499938964844,262.0732727050781,260.40142822265625,279.9643249511719,293.1803894042969,291.2178955078125,1.0,0.2344754636287689,0.8098349571228027,0.8098349571228027,1.0,1.0,-1.0646116733551023,0.4525074064731598,0.6121042966842651,0.1887358576059341,0.0,0.0,0.5608868598937988,39.94303512573242,28.0,38.96815872192383,-12125.193359375,140.82052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,308.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.486328125,18000.0,0.0,0.0,0.2828070819377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650545358657837,0.565060555934906,-6.042472250555875e-06,0.0,0.0002870132448151,0.0,0.0,37.502742767333984,0.0,0.0,0.0,0.3927215337753296,4.0,0.0,1.0
481920,294.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.5075762271881104,0.050000000745058,0.0462122336030006,293.1539306640625,297.1499938964844,293.1499938964844,0.0051810261793434,-401.5986328125,298.0399780273437,0.5075762271881104,0.050000000745058,0.0486637093126773,293.1748352050781,297.1499938964844,293.1499938964844,0.2266252636909485,-3424.959228515625,304.15496826171875,0.9587143659591676,0.3122805058956146,0.2190141975879669,293.17254638671875,297.1499938964844,293.1499938964844,0.2732481360435486,-5366.70654296875,304.1854858398437,0.9990000128746032,0.3856420814990997,0.3423649072647095,293.18035888671875,297.1499938964844,293.1499938964844,0.0134805645793676,-3547.506103515625,303.9327392578125,0.5075762271881104,0.050000000745058,0.2308396846055984,291.2136535644531,291.1499938964844,262.0732727050781,260.40142822265625,279.9643249511719,293.1803894042969,291.2178955078125,1.0,0.2344754636287689,0.8098349571228027,0.8098349571228027,1.0,1.0,-1.0646116733551023,0.4525074064731598,0.6121042966842651,0.1887358576059341,0.0,0.0,0.5608868598937988,39.94303512573242,28.0,38.96815872192383,-12125.193359375,140.82052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,308.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.486328125,18000.0,0.0,0.0,0.2828070819377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650545358657837,0.565060555934906,-6.042472250555875e-06,0.0,0.0002870132448151,0.0,0.0,37.502742767333984,0.0,0.0,0.0,0.3927215337753296,4.0,0.0,1.0
481980,294.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.5136446356773376,0.050000000745058,0.0461368523538112,293.1510925292969,297.1499938964844,293.1499938964844,0.0051709539256989,-400.5802917480469,298.056884765625,0.5136446356773376,0.050000000745058,0.0485843271017074,293.1750793457031,297.1499938964844,293.1499938964844,0.2255296111106872,-3411.533203125,304.15509033203125,0.9688354134559632,0.3116043508052826,0.2184996753931045,293.1384582519531,297.1499938964844,293.1499938964844,0.261809229850769,-5185.771484375,304.1923217773437,0.9990000128746032,0.3919738829135895,0.3311804234981537,293.17974853515625,297.1499938964844,293.1499938964844,0.0133943939581513,-3533.656005859375,303.9242858886719,0.5136446356773376,0.050000000745058,0.2304631173610687,291.23583984375,291.1499938964844,262.07525634765625,260.4012756347656,279.9703674316406,293.1797790527344,291.236328125,1.0,0.2297715544700622,0.8096179962158203,0.8096179962158203,1.0,1.0,-1.049928903579712,0.4460891485214233,0.6038398146629333,0.1850505322217941,0.0,0.0,0.5475841760635376,37.74411392211914,46.0,22.415573120117188,-11928.9443359375,133.10150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4102478027344,308.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18200.64453125,18000.0,0.0,0.0,0.2803395688533783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541062593460083,0.5410684943199158,-5.894043624721235e-06,0.0,0.0002845090348273,0.0,0.0,34.66082763671875,0.0,0.0,0.0,0.3843473196029663,4.0,0.0,1.0
482040,294.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.5136446356773376,0.050000000745058,0.0461368523538112,293.1510925292969,297.1499938964844,293.1499938964844,0.0051709539256989,-400.5802917480469,298.056884765625,0.5136446356773376,0.050000000745058,0.0485843271017074,293.1750793457031,297.1499938964844,293.1499938964844,0.2255296111106872,-3411.533203125,304.15509033203125,0.9688354134559632,0.3116043508052826,0.2184996753931045,293.1384582519531,297.1499938964844,293.1499938964844,0.261809229850769,-5185.771484375,304.1923217773437,0.9990000128746032,0.3919738829135895,0.3311804234981537,293.17974853515625,297.1499938964844,293.1499938964844,0.0133943939581513,-3533.656005859375,303.9242858886719,0.5136446356773376,0.050000000745058,0.2304631173610687,291.23583984375,291.1499938964844,262.07525634765625,260.4012756347656,279.9703674316406,293.1797790527344,291.236328125,1.0,0.2297715544700622,0.8096179962158203,0.8096179962158203,1.0,1.0,-1.049928903579712,0.4460891485214233,0.6038398146629333,0.1850505322217941,0.0,0.0,0.5475841760635376,37.74411392211914,46.0,22.415573120117188,-11928.9443359375,133.10150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4102478027344,308.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18200.64453125,18000.0,0.0,0.0,0.2803395688533783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541062593460083,0.5410684943199158,-5.894043624721235e-06,0.0,0.0002845090348273,0.0,0.0,34.66082763671875,0.0,0.0,0.0,0.3843473196029663,4.0,0.0,1.0
482100,294.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.235107421875,0.513037919998169,0.050000000745058,0.046144038438797,293.1499938964844,297.1499938964844,293.1499938964844,0.0051737939938902,-400.8148193359375,298.0589599609375,0.513037919998169,0.050000000745058,0.0485918968915939,293.17535400390625,297.1499938964844,293.1499938964844,0.2252486795186996,-3408.290283203125,304.1546936035156,0.9674382209777832,0.3112305104732513,0.2182555347681045,293.1237487792969,297.1499938964844,293.1499938964844,0.2624914944171905,-5199.8173828125,304.1832275390625,0.9990000128746032,0.3950172066688537,0.3322604596614837,293.179443359375,297.1499938964844,293.1499938964844,0.0133900651708245,-3533.65966796875,303.9198608398437,0.513037919998169,0.050000000745058,0.2304990291595459,291.2343444824219,291.1499938964844,262.07440185546875,260.399658203125,279.9693298339844,293.1794738769531,291.2322998046875,1.0,0.2306402027606964,0.8095095157623291,0.8095095157623291,1.0,1.0,-1.0509856939315796,0.4465712606906891,0.6044144630432129,0.1852170079946518,0.0,0.0,0.5420536398887634,37.94700622558594,46.0,0.6291298866271973,-11888.4150390625,133.73155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50750732421875,308.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.71875,18000.0,0.0,0.0,0.2787483930587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298448801040649,0.5298506617546082,-5.818917088618036e-06,0.0,0.0002828941796906,0.0,0.0,33.35016632080078,0.0,0.0,0.0,0.3803988397121429,4.0,0.0,1.0
482160,294.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5098609328269958,0.050000000745058,0.0461829081177711,293.1490478515625,297.1499938964844,293.1499938964844,0.0051835132762789,-401.76513671875,298.0536193847656,0.5098609328269958,0.050000000745058,0.0486328229308128,293.1757507324219,297.1499938964844,293.1499938964844,0.2252855002880096,-3409.173095703125,304.1537475585937,0.9614322781562804,0.3108322024345398,0.2180168777704239,293.1166687011719,297.1499938964844,293.1499938964844,0.26796555519104,-5291.3359375,304.16717529296875,0.9990000128746032,0.3967490792274475,0.3380520939826965,293.1792297363281,297.1499938964844,293.1499938964844,0.0134210437536239,-3540.344482421875,303.9149169921875,0.5098609328269958,0.050000000745058,0.2306931763887405,291.2177124023437,291.1499938964844,262.072265625,260.3969421386719,279.9655456542969,293.1792297363281,291.2118530273437,1.0,0.2333117574453354,0.8094759583473206,0.8094759583473206,1.0,1.0,-1.0579757690429688,0.449643462896347,0.6083323359489441,0.1868728697299957,0.0,0.0,0.5391197204589844,39.07081604003906,64.0,-32.651893615722656,-11898.37109375,137.52919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946044921875,308.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.58984375,18000.0,0.0,0.0,0.2770724892616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213534235954285,0.5213591456413269,-5.755734491685871e-06,0.0,0.0002811933518387,0.0,0.0,32.34804153442383,0.0,0.0,0.0,0.3773836493492126,4.0,0.0,1.0
482220,294.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4985860586166382,0.050000000745058,0.0463406816124916,293.1475524902344,297.1499938964844,293.1499938964844,0.0052216537296772,-405.4485778808594,298.0262145996094,0.4985860586166382,0.050000000745058,0.0487989708781242,293.1767883300781,297.1499938964844,293.1499938964844,0.2260209619998932,-3419.41357421875,304.1512756347656,0.9381484985351562,0.3099700808525085,0.2175550758838653,293.1312561035156,297.1499938964844,293.1499938964844,0.2903882563114166,-5655.498046875,304.123779296875,0.9990000128746032,0.3947164118289947,0.3606122136116028,293.1794128417969,297.1499938964844,293.1499938964844,0.0135599691420793,-3568.1279296875,303.9026794433594,0.4985860586166382,0.050000000745058,0.2314812988042831,291.1502685546875,291.1499938964844,262.06396484375,260.3880615234375,279.9511108398437,293.17938232421875,291.1415405273437,1.0,0.2433693259954452,0.8094088435173035,0.8094088435173035,1.0,1.0,-1.0858277082443235,0.4618823230266571,0.6239453554153442,0.1936147511005401,0.0,0.0,0.5432837605476379,43.63488006591797,67.0,-85.14054107666016,-12095.111328125,153.26077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940612792969,308.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.466796875,18000.0,0.0,0.0,0.2740579843521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204323530197144,0.5204380750656128,-5.713059181289282e-06,0.0,0.0002781340153887,0.0,0.0,32.071434020996094,0.0,0.0,0.0,0.3766685426235199,4.0,0.0,1.0
482280,294.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4985860586166382,0.050000000745058,0.0463406816124916,293.1475524902344,297.1499938964844,293.1499938964844,0.0052216537296772,-405.4485778808594,298.0262145996094,0.4985860586166382,0.050000000745058,0.0487989708781242,293.1767883300781,297.1499938964844,293.1499938964844,0.2260209619998932,-3419.41357421875,304.1512756347656,0.9381484985351562,0.3099700808525085,0.2175550758838653,293.1312561035156,297.1499938964844,293.1499938964844,0.2903882563114166,-5655.498046875,304.123779296875,0.9990000128746032,0.3947164118289947,0.3606122136116028,293.1794128417969,297.1499938964844,293.1499938964844,0.0135599691420793,-3568.1279296875,303.9026794433594,0.4985860586166382,0.050000000745058,0.2314812988042831,291.1502685546875,291.1499938964844,262.06396484375,260.3880615234375,279.9511108398437,293.17938232421875,291.1415405273437,1.0,0.2433693259954452,0.8094088435173035,0.8094088435173035,1.0,1.0,-1.0858277082443235,0.4618823230266571,0.6239453554153442,0.1936147511005401,0.0,0.0,0.5432837605476379,43.63488006591797,67.0,-85.14054107666016,-12095.111328125,153.26077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940612792969,308.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.466796875,18000.0,0.0,0.0,0.2740579843521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204323530197144,0.5204380750656128,-5.713059181289282e-06,0.0,0.0002781340153887,0.0,0.0,32.071434020996094,0.0,0.0,0.0,0.3766685426235199,4.0,0.0,1.0
482340,294.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4863341152667999,0.050000000745058,0.0465489998459816,293.14630126953125,297.1499938964844,293.1499938964844,0.0052677104249596,-409.5103149414063,298.0021057128906,0.4863341152667999,0.050000000745058,0.0490183383226394,293.1778564453125,297.1499938964844,293.1499938964844,0.2265505641698837,-3426.724853515625,304.1500549316406,0.9109413623809814,0.3090732395648956,0.2170937359333038,293.1711120605469,297.1499938964844,293.1499938964844,0.2996166348457336,-5803.44140625,304.1198425292969,0.9869648218154908,0.3870980739593506,0.368858128786087,293.180419921875,297.1499938964844,293.1499938964844,0.0137057229876518,-3596.02587890625,303.88824462890625,0.4863341152667999,0.050000000745058,0.2325219064950943,291.0900573730469,291.1499938964844,262.04998779296875,260.3743896484375,279.9422912597656,293.18035888671875,291.0896301269531,1.0,0.2520999312400818,0.8093417882919312,0.8093417882919312,1.0,1.0,-1.096166968345642,0.4663836061954498,0.6297833919525146,0.1962660402059555,0.0,0.0,0.5560200810432434,49.32869720458984,70.0,-53.89506912231445,-12290.6455078125,166.8589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517333984375,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17835.78515625,18000.0,0.0,0.0,0.2723488509654999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394817590713501,0.5394875407218933,-5.801191036880482e-06,0.0,0.0002763994561973,0.0,0.0,34.072021484375,0.0,0.0,0.0,0.382875919342041,4.0,0.0,1.0
482400,294.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4863341152667999,0.050000000745058,0.0465489998459816,293.14630126953125,297.1499938964844,293.1499938964844,0.0052677104249596,-409.5103149414063,298.0021057128906,0.4863341152667999,0.050000000745058,0.0490183383226394,293.1778564453125,297.1499938964844,293.1499938964844,0.2265505641698837,-3426.724853515625,304.1500549316406,0.9109413623809814,0.3090732395648956,0.2170937359333038,293.1711120605469,297.1499938964844,293.1499938964844,0.2996166348457336,-5803.44140625,304.1198425292969,0.9869648218154908,0.3870980739593506,0.368858128786087,293.180419921875,297.1499938964844,293.1499938964844,0.0137057229876518,-3596.02587890625,303.88824462890625,0.4863341152667999,0.050000000745058,0.2325219064950943,291.0900573730469,291.1499938964844,262.04998779296875,260.3743896484375,279.9422912597656,293.18035888671875,291.0896301269531,1.0,0.2520999312400818,0.8093417882919312,0.8093417882919312,1.0,1.0,-1.096166968345642,0.4663836061954498,0.6297833919525146,0.1962660402059555,0.0,0.0,0.5560200810432434,49.32869720458984,70.0,-53.89506912231445,-12290.6455078125,166.8589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517333984375,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17835.78515625,18000.0,0.0,0.0,0.2723488509654999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394817590713501,0.5394875407218933,-5.801191036880482e-06,0.0,0.0002763994561973,0.0,0.0,34.072021484375,0.0,0.0,0.0,0.382875919342041,4.0,0.0,1.0
482460,294.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4745589792728424,0.050000000745058,0.0467661768198013,293.1457824707031,297.1499938964844,293.1499938964844,0.0052917599678039,-410.82525634765625,298.0166320800781,0.4745589792728424,0.050000000745058,0.049247033894062,293.1793212890625,297.1499938964844,293.1499938964844,0.2254155874252319,-3412.357666015625,304.15191650390625,0.8891207575798035,0.3080699145793915,0.2165904641151428,293.1890563964844,297.1499938964844,293.1499938964844,0.2956501543521881,-5731.43212890625,304.1363525390625,0.9628375172615052,0.3828895390033722,0.3642165958881378,293.1819152832031,297.1499938964844,293.1499938964844,0.0137446112930774,-3601.321533203125,303.87408447265625,0.4745589792728424,0.050000000745058,0.2336067408323288,291.1150207519531,291.1499938964844,262.0328369140625,260.3580322265625,279.93817138671875,293.1817932128906,291.1172790527344,1.0,0.2593556940555572,0.8088583946228027,0.8088583946228027,1.0,1.0,-1.0926103591918943,0.4647833704948425,0.6278269290924072,0.1953254044055938,0.0,0.0,0.559260904788971,55.07175827026367,73.0,10.329108238220217,-12321.1435546875,176.39230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414733886719,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.72265625,18000.0,0.0,0.0,0.2716565430164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515888929367065,0.5515947937965393,-5.900195446884027e-06,0.0,0.0002756968606263,0.0,0.0,35.59637451171875,0.0,0.0,0.0,0.3872919976711273,4.0,0.0,1.0
482520,294.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4745589792728424,0.050000000745058,0.0467661768198013,293.1457824707031,297.1499938964844,293.1499938964844,0.0052917599678039,-410.82525634765625,298.0166320800781,0.4745589792728424,0.050000000745058,0.049247033894062,293.1793212890625,297.1499938964844,293.1499938964844,0.2254155874252319,-3412.357666015625,304.15191650390625,0.8891207575798035,0.3080699145793915,0.2165904641151428,293.1890563964844,297.1499938964844,293.1499938964844,0.2956501543521881,-5731.43212890625,304.1363525390625,0.9628375172615052,0.3828895390033722,0.3642165958881378,293.1819152832031,297.1499938964844,293.1499938964844,0.0137446112930774,-3601.321533203125,303.87408447265625,0.4745589792728424,0.050000000745058,0.2336067408323288,291.1150207519531,291.1499938964844,262.0328369140625,260.3580322265625,279.93817138671875,293.1817932128906,291.1172790527344,1.0,0.2593556940555572,0.8088583946228027,0.8088583946228027,1.0,1.0,-1.0926103591918943,0.4647833704948425,0.6278269290924072,0.1953254044055938,0.0,0.0,0.559260904788971,55.07175827026367,73.0,10.329108238220217,-12321.1435546875,176.39230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414733886719,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.72265625,18000.0,0.0,0.0,0.2716565430164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515888929367065,0.5515947937965393,-5.900195446884027e-06,0.0,0.0002756968606263,0.0,0.0,35.59637451171875,0.0,0.0,0.0,0.3872919976711273,4.0,0.0,1.0
482580,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4633870422840118,0.050000000745058,0.0469553433358669,293.14599609375,297.1499938964844,293.1499938964844,0.0053130276501178,-412.21588134765625,298.0217590332031,0.4633870422840118,0.050000000745058,0.0494462363421916,293.1810302734375,297.1499938964844,293.1499938964844,0.2245003879070282,-3401.076416015625,304.1528015136719,0.8727248311042786,0.3069851994514465,0.2159939557313919,293.1950988769531,297.1499938964844,293.1499938964844,0.2935420274734497,-5696.10888671875,304.1442565917969,0.942774772644043,0.3806608021259308,0.3619802594184875,293.18359375,297.1499938964844,293.1499938964844,0.0137896193191409,-3609.1220703125,303.85845947265625,0.4633870422840118,0.050000000745058,0.2345516681671142,291.1239929199219,291.1499938964844,262.01519775390625,260.3412780761719,279.93389892578125,293.1835021972656,291.1244201660156,1.0,0.2656259834766388,0.8083750605583191,0.8083750605583191,1.0,1.0,-1.090809941291809,0.4639411270618438,0.6268687844276428,0.1948552429676056,0.0,0.0,0.5619537830352783,60.09222412109375,76.0,9.360369682312012,-12305.41796875,185.1756134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,308.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.52734375,18000.0,0.0,0.0,0.2714831531047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565130710601807,0.5565190315246582,-5.940477876720252e-06,0.0,0.0002755208697635,0.0,0.0,36.22766876220703,0.0,0.0,0.0,0.3892216086387634,4.0,0.0,1.0
482640,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4633870422840118,0.050000000745058,0.0469553433358669,293.14599609375,297.1499938964844,293.1499938964844,0.0053130276501178,-412.21588134765625,298.0217590332031,0.4633870422840118,0.050000000745058,0.0494462363421916,293.1810302734375,297.1499938964844,293.1499938964844,0.2245003879070282,-3401.076416015625,304.1528015136719,0.8727248311042786,0.3069851994514465,0.2159939557313919,293.1950988769531,297.1499938964844,293.1499938964844,0.2935420274734497,-5696.10888671875,304.1442565917969,0.942774772644043,0.3806608021259308,0.3619802594184875,293.18359375,297.1499938964844,293.1499938964844,0.0137896193191409,-3609.1220703125,303.85845947265625,0.4633870422840118,0.050000000745058,0.2345516681671142,291.1239929199219,291.1499938964844,262.01519775390625,260.3412780761719,279.93389892578125,293.1835021972656,291.1244201660156,1.0,0.2656259834766388,0.8083750605583191,0.8083750605583191,1.0,1.0,-1.090809941291809,0.4639411270618438,0.6268687844276428,0.1948552429676056,0.0,0.0,0.5619537830352783,60.09222412109375,76.0,9.360369682312012,-12305.41796875,185.1756134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,308.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.52734375,18000.0,0.0,0.0,0.2714831531047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565130710601807,0.5565190315246582,-5.940477876720252e-06,0.0,0.0002755208697635,0.0,0.0,36.22766876220703,0.0,0.0,0.0,0.3892216086387634,4.0,0.0,1.0
482700,294.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4579738080501556,0.050000000745058,0.0470420829951763,293.14630126953125,297.1499938964844,293.1499938964844,0.0053230770863592,-412.8992919921875,298.02252197265625,0.4579738080501556,0.050000000745058,0.0495375804603099,293.1818542480469,297.1499938964844,293.1499938964844,0.2240551561117172,-3395.633544921875,304.1531066894531,0.8658485412597656,0.306425392627716,0.2156758606433868,293.1962890625,297.1499938964844,293.1499938964844,0.2928441166877746,-5684.53369140625,304.14654541015625,0.9340641498565674,0.3798538744449615,0.3612362444400787,293.1844787597656,297.1499938964844,293.1499938964844,0.0138099901378154,-3612.8955078125,303.8503112792969,0.4579738080501556,0.050000000745058,0.2349849492311477,291.1259460449219,291.1499938964844,262.0061950683594,260.3327331542969,279.9316711425781,293.1843566894531,291.1264038085937,1.0,0.268474131822586,0.8081333637237549,0.8081333637237549,1.0,1.0,-1.090268850326538,0.46367347240448,0.6265953779220581,0.1947212368249893,0.0,0.0,0.5633572340011597,62.39837265014648,76.0,8.039977073669434,-12302.060546875,189.2884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,308.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17952.4375,18000.0,0.0,0.0,0.2715542614459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592515468597412,0.5592575073242188,-5.959220288787037e-06,0.0,0.0002755930472631,0.0,0.0,36.563018798828125,0.0,0.0,0.0,0.3902111351490021,4.0,0.0,1.0
482760,294.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4531545639038086,0.050000000745058,0.0471248552203178,293.146728515625,297.1499938964844,293.1499938964844,0.0053323432803153,-413.5323486328125,298.0228271484375,0.4531545639038086,0.050000000745058,0.049624741077423,293.1827087402344,297.1499938964844,293.1499938964844,0.2236010134220123,-3390.09375,304.1533508300781,0.8596301674842834,0.3058551847934723,0.2153472900390625,293.1968994140625,297.1499938964844,293.1499938964844,0.2922466993331909,-5674.7216796875,304.14825439453125,0.926115334033966,0.3791476488113403,0.3606123328208923,293.18536376953125,297.1499938964844,293.1499938964844,0.0138282673433423,-3616.39453125,303.84197998046875,0.4531545639038086,0.050000000745058,0.2353984117507934,291.127685546875,291.1499938964844,261.9971008300781,260.3241577148437,279.92919921875,293.18524169921875,291.12799072265625,1.0,0.2711658775806427,0.8080095052719116,0.8080095052719116,1.0,1.0,-1.0898257493972778,0.4634563326835632,0.6263694167137146,0.1946289837360382,0.0,0.0,0.5646676421165466,64.60014343261719,79.0,6.437044143676758,-12298.7421875,193.2343139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.583984375,18000.0,0.0,0.0,0.2717185020446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561833918094635,0.5618398785591125,-5.977272394375177e-06,0.0,0.0002757597249001,0.0,0.0,36.88287353515625,0.0,0.0,0.0,0.3911499679088592,4.0,0.0,1.0
482820,294.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4449351727962494,0.050000000745058,0.0472805611789226,293.1479187011719,297.1499938964844,293.1499938964844,0.005349023733288,-414.6939697265625,298.0215148925781,0.4449351727962494,0.050000000745058,0.0497887060046196,293.1844482421875,297.1499938964844,293.1499938964844,0.2226813286542892,-3378.91552734375,304.1537780761719,0.8487465977668762,0.3046776354312897,0.2146583199501037,293.1971740722656,297.1499938964844,293.1499938964844,0.2912333309650421,-5658.33154296875,304.1504821777344,0.9123559594154358,0.3779015243053436,0.3595564365386963,293.1871337890625,297.1499938964844,293.1499938964844,0.0138606987893581,-3622.9521484375,303.8248596191406,0.4449351727962494,0.050000000745058,0.2361761927604675,291.1294860839844,291.1499938964844,261.9786071777344,260.30670166015625,279.92413330078125,293.18701171875,291.1296081542969,1.0,0.2761533260345459,0.8077618479728699,0.8077618479728699,1.0,1.0,-1.0890486240386963,0.4630641043186188,0.6259845495223999,0.1944932341575622,0.0,0.0,0.5672658681869507,68.7432861328125,67.0,3.4229750633239746,-12293.8447265625,200.6685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,308.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.63671875,18000.0,0.0,0.0,0.2722823321819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667939782142639,0.5667999386787415,-6.011714958731318e-06,0.0,0.0002763319353107,0.0,0.0,37.50070571899414,0.0,0.0,0.0,0.3929589092731476,4.0,0.0,1.0
482880,294.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4449351727962494,0.050000000745058,0.0472805611789226,293.1479187011719,297.1499938964844,293.1499938964844,0.005349023733288,-414.6939697265625,298.0215148925781,0.4449351727962494,0.050000000745058,0.0497887060046196,293.1844482421875,297.1499938964844,293.1499938964844,0.2226813286542892,-3378.91552734375,304.1537780761719,0.8487465977668762,0.3046776354312897,0.2146583199501037,293.1971740722656,297.1499938964844,293.1499938964844,0.2912333309650421,-5658.33154296875,304.1504821777344,0.9123559594154358,0.3779015243053436,0.3595564365386963,293.1871337890625,297.1499938964844,293.1499938964844,0.0138606987893581,-3622.9521484375,303.8248596191406,0.4449351727962494,0.050000000745058,0.2361761927604675,291.1294860839844,291.1499938964844,261.9786071777344,260.30670166015625,279.92413330078125,293.18701171875,291.1296081542969,1.0,0.2761533260345459,0.8077618479728699,0.8077618479728699,1.0,1.0,-1.0890486240386963,0.4630641043186188,0.6259845495223999,0.1944932341575622,0.0,0.0,0.5672658681869507,68.7432861328125,67.0,3.4229750633239746,-12293.8447265625,200.6685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,308.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.63671875,18000.0,0.0,0.0,0.2722823321819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667939782142639,0.5667999386787415,-6.011714958731318e-06,0.0,0.0002763319353107,0.0,0.0,37.50070571899414,0.0,0.0,0.0,0.3929589092731476,4.0,0.0,1.0
