time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482940,294.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.444553792476654,0.050000000745058,0.0472883023321628,293.1492004394531,297.1499938964844,293.1499938964844,0.0053469222038984,-414.5249328613281,298.01953125,0.444553792476654,0.050000000745058,0.0497968606650829,293.185791015625,297.1499938964844,293.1499938964844,0.2217923998832702,-3368.0732421875,304.1542663574219,0.8474349975585938,0.3037086427211761,0.2139936536550521,293.1968994140625,297.1499938964844,293.1499938964844,0.2903668582439422,-5644.50244140625,304.15185546875,0.910952091217041,0.3770030736923218,0.3586948812007904,293.1884155273437,297.1499938964844,293.1499938964844,0.0138262845575809,-3619.090576171875,303.8111572265625,0.444553792476654,0.050000000745058,0.2362148612737655,291.1313171386719,291.1499938964844,261.9635314941406,260.2925109863281,279.92059326171875,293.1883239746094,291.1318054199219,1.0,0.2757591605186462,0.8075636625289917,0.8075636625289917,1.0,1.0,-1.0872831344604492,0.4622395038604736,0.6250435709953308,0.1941258609294891,0.0,0.0,0.5691335201263428,68.92850494384766,67.0,4.579763889312744,-12285.0400390625,200.44854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,307.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.013671875,18000.0,0.0,0.0,0.2729015052318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705985426902771,0.5706045627593994,-6.038523679308128e-06,0.0,0.0002769603161141,0.0,0.0,37.98078536987305,0.0,0.0,0.0,0.3943467438220978,4.0,0.0,1.0
483000,294.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4452064335346222,0.050000000745058,0.0472750999033451,293.1495361328125,297.1499938964844,293.1499938964844,0.0053442604839801,-414.3246765136719,298.01910400390625,0.4452064335346222,0.050000000745058,0.049782957881689,293.18609619140625,297.1499938964844,293.1499938964844,0.2215438038110733,-3365.031982421875,304.1544189453125,0.8480067849159241,0.3034654855728149,0.2138145118951797,293.1967468261719,297.1499938964844,293.1499938964844,0.2901306748390198,-5640.74609375,304.15216064453125,0.9117442965507508,0.3767905533313751,0.3584754168987274,293.188720703125,297.1499938964844,293.1499938964844,0.0138094676658511,-3616.840087890625,303.80780029296875,0.4452064335346222,0.050000000745058,0.2361489236354828,291.1322631835937,291.1499938964844,261.959716796875,260.2889404296875,279.91973876953125,293.1886291503906,291.13287353515625,1.0,0.2752088606357574,0.8075141310691833,0.8075141310691833,1.0,1.0,-1.0866930484771729,0.4619677662849426,0.624725341796875,0.1939983814954757,0.0,0.0,0.5694904923439026,68.56926727294922,55.0,5.391663551330566,-12281.7578125,199.59646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,307.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.95703125,18000.0,0.0,0.0,0.2730704247951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714306831359863,0.5714367628097534,-6.044733254384482e-06,0.0,0.0002771317667793,0.0,0.0,38.08806991577149,0.0,0.0,0.0,0.3946528136730194,4.0,0.0,1.0
483060,294.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.452153205871582,0.050000000745058,0.0471428222954273,293.1515808105469,297.1499938964844,293.1499938964844,0.0053212800994515,-412.6170654296875,298.0168762207031,0.452153205871582,0.050000000745058,0.0496436618268489,293.1876525878906,297.1499938964844,293.1499938964844,0.2201940864324569,-3348.500244140625,304.1551818847656,0.8551682829856873,0.3022406995296478,0.2128621935844421,293.19586181640625,297.1499938964844,293.1499938964844,0.2888835966587066,-5620.99365234375,304.15350341796875,0.921333074569702,0.3757882714271545,0.3573693931102752,293.1898803710937,297.1499938964844,293.1499938964844,0.0136913368478417,-3600.190185546875,303.79150390625,0.452153205871582,0.050000000745058,0.235488161444664,291.1389465332031,291.1499938964844,261.94049072265625,260.2709350585937,279.9156494140625,293.1898193359375,291.1398010253906,1.0,0.2702290117740631,0.8072568774223328,0.8072568774223328,1.0,1.0,-1.083103895187378,0.4603252708911896,0.6227786540985107,0.193210557103157,0.0,0.0,0.5705369710922241,64.99798583984375,43.0,8.889824867248535,-12257.50390625,191.8775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,307.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.267578125,18000.0,0.0,0.0,0.2739384770393371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574289083480835,0.574295163154602,-6.068307357054437e-06,0.0,0.0002780127397272,0.0,0.0,38.469635009765625,0.0,0.0,0.0,0.3957327902317047,4.0,0.0,1.0
483120,294.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.452153205871582,0.050000000745058,0.0471428222954273,293.1515808105469,297.1499938964844,293.1499938964844,0.0053212800994515,-412.6170654296875,298.0168762207031,0.452153205871582,0.050000000745058,0.0496436618268489,293.1876525878906,297.1499938964844,293.1499938964844,0.2201940864324569,-3348.500244140625,304.1551818847656,0.8551682829856873,0.3022406995296478,0.2128621935844421,293.19586181640625,297.1499938964844,293.1499938964844,0.2888835966587066,-5620.99365234375,304.15350341796875,0.921333074569702,0.3757882714271545,0.3573693931102752,293.1898803710937,297.1499938964844,293.1499938964844,0.0136913368478417,-3600.190185546875,303.79150390625,0.452153205871582,0.050000000745058,0.235488161444664,291.1389465332031,291.1499938964844,261.94049072265625,260.2709350585937,279.9156494140625,293.1898193359375,291.1398010253906,1.0,0.2702290117740631,0.8072568774223328,0.8072568774223328,1.0,1.0,-1.083103895187378,0.4603252708911896,0.6227786540985107,0.193210557103157,0.0,0.0,0.5705369710922241,64.99798583984375,43.0,8.889824867248535,-12257.50390625,191.8775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,307.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.267578125,18000.0,0.0,0.0,0.2739384770393371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574289083480835,0.574295163154602,-6.068307357054437e-06,0.0,0.0002780127397272,0.0,0.0,38.469635009765625,0.0,0.0,0.0,0.3957327902317047,4.0,0.0,1.0
483180,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4651814103126526,0.050000000745058,0.0469269417226314,293.15399169921875,297.1499938964844,293.1499938964844,0.005286106839776,-410.03216552734375,298.013427734375,0.4651814103126526,0.050000000745058,0.0494163297116756,293.1890869140625,297.1499938964844,293.1499938964844,0.2187194377183914,-3330.4345703125,304.1559143066406,0.8692160248756409,0.3009946644306183,0.2118316441774368,293.19464111328125,297.1499938964844,293.1499938964844,0.2875843346118927,-5600.5380859375,304.15447998046875,0.9397426843643188,0.3748707771301269,0.3562600910663605,293.1905822753906,297.1499938964844,293.1499938964844,0.0135335652157664,-3577.127685546875,303.7760925292969,0.4651814103126526,0.050000000745058,0.2344097942113876,291.1468811035156,291.1499938964844,261.9209289550781,260.252685546875,279.9115295410156,293.1905517578125,291.1478271484375,1.0,0.2622650563716888,0.806999683380127,0.806999683380127,1.0,1.0,-1.078709602355957,0.4583280682563782,0.6203814744949341,0.1922312825918197,0.0,0.0,0.5704264044761658,59.18749237060547,31.0,10.799031257629396,-12223.068359375,179.85377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,307.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.275390625,18000.0,0.0,0.0,0.2747374176979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749474167823792,0.5749534964561462,-6.077199941501021e-06,0.0,0.0002788235724437,0.0,0.0,38.57587814331055,0.0,0.0,0.0,0.3960204124450683,4.0,0.0,1.0
483240,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4651814103126526,0.050000000745058,0.0469269417226314,293.15399169921875,297.1499938964844,293.1499938964844,0.005286106839776,-410.03216552734375,298.013427734375,0.4651814103126526,0.050000000745058,0.0494163297116756,293.1890869140625,297.1499938964844,293.1499938964844,0.2187194377183914,-3330.4345703125,304.1559143066406,0.8692160248756409,0.3009946644306183,0.2118316441774368,293.19464111328125,297.1499938964844,293.1499938964844,0.2875843346118927,-5600.5380859375,304.15447998046875,0.9397426843643188,0.3748707771301269,0.3562600910663605,293.1905822753906,297.1499938964844,293.1499938964844,0.0135335652157664,-3577.127685546875,303.7760925292969,0.4651814103126526,0.050000000745058,0.2344097942113876,291.1468811035156,291.1499938964844,261.9209289550781,260.252685546875,279.9115295410156,293.1905517578125,291.1478271484375,1.0,0.2622650563716888,0.806999683380127,0.806999683380127,1.0,1.0,-1.078709602355957,0.4583280682563782,0.6203814744949341,0.1922312825918197,0.0,0.0,0.5704264044761658,59.18749237060547,31.0,10.799031257629396,-12223.068359375,179.85377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,307.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.275390625,18000.0,0.0,0.0,0.2747374176979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749474167823792,0.5749534964561462,-6.077199941501021e-06,0.0,0.0002788235724437,0.0,0.0,38.57587814331055,0.0,0.0,0.0,0.3960204124450683,4.0,0.0,1.0
483300,294.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4728488624095917,0.050000000745058,0.046796903014183,293.15533447265625,297.1499938964844,293.1499938964844,0.0052651925943791,-408.501708984375,298.0111083984375,0.4728488624095917,0.050000000745058,0.0492793954908847,293.1897888183594,297.1499938964844,293.1499938964844,0.217947781085968,-3320.98291015625,304.15625,0.8789916038513184,0.3003615438938141,0.2112925350666046,293.1939697265625,297.1499938964844,293.1499938964844,0.2869282066822052,-5590.2451171875,304.1548767089844,0.9518353939056396,0.374438613653183,0.3557085990905761,293.1907958984375,297.1499938964844,293.1499938964844,0.0134452069178223,-3563.987060546875,303.7687683105469,0.4728488624095917,0.050000000745058,0.2337602227926254,291.1510314941406,291.1499938964844,261.9110412597656,260.24346923828125,279.909423828125,293.1907653808594,291.1519775390625,1.0,0.2573925852775574,0.8068710565567017,0.8068710565567017,1.0,1.0,-1.0763005018234253,0.4572373032569885,0.6190631985664368,0.191688984632492,0.0,0.0,0.5699397921562195,55.69029998779297,31.0,11.234379768371582,-12202.8671875,172.7311553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184020996094,307.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.2750710248947143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744494199752808,0.5744554996490479,-6.0759066400351e-06,0.0,0.0002791621373035,0.0,0.0,38.52378845214844,0.0,0.0,0.0,0.395861953496933,4.0,0.0,1.0
483360,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4805518090724945,0.050000000745058,0.0466560572385787,293.1567687988281,297.1499938964844,293.1499938964844,0.0052426094189286,-406.8533325195313,298.00830078125,0.4805518090724945,0.050000000745058,0.0491310767829418,293.19049072265625,297.1499938964844,293.1499938964844,0.2171597331762313,-3311.33251953125,304.15655517578125,0.8908184170722961,0.2997213006019592,0.2107400894165039,293.1932678222656,297.1499938964844,293.1499938964844,0.2862744033336639,-5580.01025390625,304.1551818847656,0.9653819799423218,0.3740218579769134,0.3551609516143799,293.1908874511719,297.1499938964844,293.1499938964844,0.0133528197184205,-3550.119384765625,303.7616271972656,0.4805518090724945,0.050000000745058,0.2330566793680191,291.1551513671875,291.1499938964844,261.9010925292969,260.2342224121094,279.9071960449219,293.1908874511719,291.15606689453125,1.0,0.2520177364349365,0.8067634105682373,0.8067634105682373,1.0,1.0,-1.0737886428833008,0.4561045467853546,0.6176840662956238,0.1911210119724273,0.0,0.0,0.569183349609375,51.90362930297852,25.0,11.31324863433838,-12181.0068359375,165.08120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177001953125,307.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.365234375,18000.0,0.0,0.0,0.275342732667923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734153985977173,0.5734214782714844,-6.070834388083313e-06,0.0,0.0002794378669932,0.0,0.0,38.403358459472656,0.0,0.0,0.0,0.3955075144767761,4.0,0.0,1.0
483420,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4946476519107818,0.050000000745058,0.0464038327336311,293.15985107421875,297.1499938964844,293.1499938964844,0.005200192797929,-403.7667236328125,298.0008544921875,0.4946476519107818,0.050000000745058,0.0488654673099517,293.19189453125,297.1499938964844,293.1499938964844,0.2156068384647369,-3292.34619140625,304.1569519042969,0.9163275957107544,0.2984101474285126,0.2096395194530487,293.1918029785156,297.1499938964844,293.1499938964844,0.2850507795810699,-5560.947265625,304.1554870605469,0.9896027445793152,0.3732205629348755,0.3541323244571686,293.1908569335937,297.1499938964844,293.1499938964844,0.0131867825984954,-3525.091064453125,303.7478332519531,0.4946476519107818,0.050000000745058,0.2317967414855957,291.162353515625,291.1499938964844,261.8809509277344,260.2156066894531,279.9022521972656,293.1908569335937,291.1630249023437,1.0,0.2422321438789367,0.8065481781959534,0.8065481781959534,1.0,1.0,-1.069098949432373,0.4539923071861267,0.6151067018508911,0.1900531947612762,0.0,0.0,0.5670320987701416,45.12006759643555,25.0,9.635381698608398,-12136.9912109375,151.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,307.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.595703125,18000.0,0.0,0.0,0.275665134191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699451565742493,0.5699511766433716,-6.050413503544405e-06,0.0,0.000279765081359,0.0,0.0,37.98329162597656,0.0,0.0,0.0,0.3942849040031433,4.0,0.0,1.0
483480,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4946476519107818,0.050000000745058,0.0464038327336311,293.15985107421875,297.1499938964844,293.1499938964844,0.005200192797929,-403.7667236328125,298.0008544921875,0.4946476519107818,0.050000000745058,0.0488654673099517,293.19189453125,297.1499938964844,293.1499938964844,0.2156068384647369,-3292.34619140625,304.1569519042969,0.9163275957107544,0.2984101474285126,0.2096395194530487,293.1918029785156,297.1499938964844,293.1499938964844,0.2850507795810699,-5560.947265625,304.1554870605469,0.9896027445793152,0.3732205629348755,0.3541323244571686,293.1908569335937,297.1499938964844,293.1499938964844,0.0131867825984954,-3525.091064453125,303.7478332519531,0.4946476519107818,0.050000000745058,0.2317967414855957,291.162353515625,291.1499938964844,261.8809509277344,260.2156066894531,279.9022521972656,293.1908569335937,291.1630249023437,1.0,0.2422321438789367,0.8065481781959534,0.8065481781959534,1.0,1.0,-1.069098949432373,0.4539923071861267,0.6151067018508911,0.1900531947612762,0.0,0.0,0.5670320987701416,45.12006759643555,25.0,9.635381698608398,-12136.9912109375,151.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,307.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.595703125,18000.0,0.0,0.0,0.275665134191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699451565742493,0.5699511766433716,-6.050413503544405e-06,0.0,0.000279765081359,0.0,0.0,37.98329162597656,0.0,0.0,0.0,0.3942849040031433,4.0,0.0,1.0
483540,294.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.505350649356842,0.050000000745058,0.0462421290576458,293.16314697265625,297.1499938964844,293.1499938964844,0.005168117582798,-401.4073791503906,297.9915466308594,0.505350649356842,0.050000000745058,0.0486951880156993,293.1933288574219,297.1499938964844,293.1499938964844,0.2140923291444778,-3273.827392578125,304.1571655273437,0.9371482729911804,0.2970539033412933,0.2085773795843124,293.1874389648437,297.1499938964844,293.1499938964844,0.2778340578079223,-5445.46240234375,304.16668701171875,0.9990000128746032,0.3730208575725555,0.3466906249523163,293.190673828125,297.1499938964844,293.1499938964844,0.0130671253427863,-3507.0078125,303.73443603515625,0.505350649356842,0.050000000745058,0.230989009141922,291.16925048828125,291.1499938964844,261.860595703125,260.19683837890625,279.8996276855469,293.190673828125,291.17138671875,1.0,0.2347261160612106,0.8063328862190247,0.8063328862190247,1.0,1.0,-1.057468295097351,0.4488362669944763,0.6086320281028748,0.1873071938753128,0.0,0.0,0.5640835762023926,40.66242218017578,25.0,16.824975967407227,-12048.677734375,140.26866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,307.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.59375,18000.0,0.0,0.0,0.2756313681602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651692152023315,0.5651752352714539,-6.02021646045614e-06,0.0,0.0002797307970467,0.0,0.0,37.39900588989258,0.0,0.0,0.0,0.3925718069076538,4.0,0.0,1.0
483600,294.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.505350649356842,0.050000000745058,0.0462421290576458,293.16314697265625,297.1499938964844,293.1499938964844,0.005168117582798,-401.4073791503906,297.9915466308594,0.505350649356842,0.050000000745058,0.0486951880156993,293.1933288574219,297.1499938964844,293.1499938964844,0.2140923291444778,-3273.827392578125,304.1571655273437,0.9371482729911804,0.2970539033412933,0.2085773795843124,293.1874389648437,297.1499938964844,293.1499938964844,0.2778340578079223,-5445.46240234375,304.16668701171875,0.9990000128746032,0.3730208575725555,0.3466906249523163,293.190673828125,297.1499938964844,293.1499938964844,0.0130671253427863,-3507.0078125,303.73443603515625,0.505350649356842,0.050000000745058,0.230989009141922,291.16925048828125,291.1499938964844,261.860595703125,260.19683837890625,279.8996276855469,293.190673828125,291.17138671875,1.0,0.2347261160612106,0.8063328862190247,0.8063328862190247,1.0,1.0,-1.057468295097351,0.4488362669944763,0.6086320281028748,0.1873071938753128,0.0,0.0,0.5640835762023926,40.66242218017578,25.0,16.824975967407227,-12048.677734375,140.26866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,307.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.59375,18000.0,0.0,0.0,0.2756313681602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651692152023315,0.5651752352714539,-6.02021646045614e-06,0.0,0.0002797307970467,0.0,0.0,37.39900588989258,0.0,0.0,0.0,0.3925718069076538,4.0,0.0,1.0
483660,294.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.5129477977752686,0.050000000745058,0.0461451560258865,293.166748046875,297.1499938964844,293.1499938964844,0.0051363138481974,-398.6980590820313,297.99273681640625,0.5129477977752686,0.050000000745058,0.0485930703580379,293.19500732421875,297.1499938964844,293.1499938964844,0.2121032625436782,-3249.0244140625,304.1580810546875,0.9503157734870912,0.2956214845180511,0.2075220644474029,293.164306640625,297.1499938964844,293.1499938964844,0.2635034322738647,-5215.29150390625,304.1846923828125,0.9990000128746032,0.3767291009426117,0.3324220180511474,293.1903991699219,297.1499938964844,293.1499938964844,0.0129490746185183,-3486.869140625,303.7221984863281,0.5129477977752686,0.050000000745058,0.2305046170949936,291.2022399902344,291.1499938964844,261.8400573730469,260.1779479980469,279.8984680175781,293.1903991699219,291.2058410644531,1.0,0.2284949123859405,0.8061723113059998,0.8061723113059998,1.0,1.0,-1.0383158922195437,0.440458595752716,0.5978572964668274,0.1826073676347732,0.0,0.0,0.5550552010536194,37.83417510986328,28.0,38.51357650756836,-11878.1689453125,130.35960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,308.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.26953125,18000.0,0.0,0.0,0.2748591601848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528047680854797,0.5528107285499573,-5.95414303461439e-06,0.0,0.000278947118204,0.0,0.0,35.97212600708008,0.0,0.0,0.0,0.3882600963115692,4.0,0.0,1.0
483720,294.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.5129477977752686,0.050000000745058,0.0461451560258865,293.166748046875,297.1499938964844,293.1499938964844,0.0051363138481974,-398.6980590820313,297.99273681640625,0.5129477977752686,0.050000000745058,0.0485930703580379,293.19500732421875,297.1499938964844,293.1499938964844,0.2121032625436782,-3249.0244140625,304.1580810546875,0.9503157734870912,0.2956214845180511,0.2075220644474029,293.164306640625,297.1499938964844,293.1499938964844,0.2635034322738647,-5215.29150390625,304.1846923828125,0.9990000128746032,0.3767291009426117,0.3324220180511474,293.1903991699219,297.1499938964844,293.1499938964844,0.0129490746185183,-3486.869140625,303.7221984863281,0.5129477977752686,0.050000000745058,0.2305046170949936,291.2022399902344,291.1499938964844,261.8400573730469,260.1779479980469,279.8984680175781,293.1903991699219,291.2058410644531,1.0,0.2284949123859405,0.8061723113059998,0.8061723113059998,1.0,1.0,-1.0383158922195437,0.440458595752716,0.5978572964668274,0.1826073676347732,0.0,0.0,0.5550552010536194,37.83417510986328,28.0,38.51357650756836,-11878.1689453125,130.35960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,308.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.26953125,18000.0,0.0,0.0,0.2748591601848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528047680854797,0.5528107285499573,-5.95414303461439e-06,0.0,0.000278947118204,0.0,0.0,35.97212600708008,0.0,0.0,0.0,0.3882600963115692,4.0,0.0,1.0
483780,294.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.5181986093521118,0.050000000745058,0.0460854768753051,293.170654296875,297.1499938964844,293.1499938964844,0.0051095583476126,-396.60498046875,297.984619140625,0.5181986093521118,0.050000000745058,0.0485302247107028,293.19677734375,297.1499938964844,293.1499938964844,0.2104013413190841,-3228.0712890625,304.158203125,0.958072066307068,0.2941218614578247,0.2064421474933624,293.1334228515625,297.1499938964844,293.1499938964844,0.2541858851909637,-5067.5048828125,304.1883239746094,0.9990000128746032,0.3826243579387665,0.3233261704444885,293.1899719238281,297.1499938964844,293.1499938964844,0.0128713566809892,-3474.399169921875,303.7099609375,0.5181986093521118,0.050000000745058,0.2302064895629882,291.2200012207031,291.1499938964844,261.8193054199219,260.1589660644531,279.8940124511719,293.19000244140625,291.22039794921875,1.0,0.224595844745636,0.8060117363929749,0.8060117363929749,1.0,1.0,-1.025594711303711,0.4349188804626465,0.5906757712364197,0.1794479936361313,0.0,0.0,0.5442219972610474,36.08296585083008,46.0,19.71184730529785,-11713.447265625,124.17955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,308.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18161.703125,18000.0,0.0,0.0,0.2731203138828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332109332084656,0.5332167744636536,-5.834207513544243e-06,0.0,0.0002771823783405,0.0,0.0,33.705257415771484,0.0,0.0,0.0,0.3814764320850372,4.0,0.0,1.0
483840,294.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.5181986093521118,0.050000000745058,0.0460854768753051,293.170654296875,297.1499938964844,293.1499938964844,0.0051095583476126,-396.60498046875,297.984619140625,0.5181986093521118,0.050000000745058,0.0485302247107028,293.19677734375,297.1499938964844,293.1499938964844,0.2104013413190841,-3228.0712890625,304.158203125,0.958072066307068,0.2941218614578247,0.2064421474933624,293.1334228515625,297.1499938964844,293.1499938964844,0.2541858851909637,-5067.5048828125,304.1883239746094,0.9990000128746032,0.3826243579387665,0.3233261704444885,293.1899719238281,297.1499938964844,293.1499938964844,0.0128713566809892,-3474.399169921875,303.7099609375,0.5181986093521118,0.050000000745058,0.2302064895629882,291.2200012207031,291.1499938964844,261.8193054199219,260.1589660644531,279.8940124511719,293.19000244140625,291.22039794921875,1.0,0.224595844745636,0.8060117363929749,0.8060117363929749,1.0,1.0,-1.025594711303711,0.4349188804626465,0.5906757712364197,0.1794479936361313,0.0,0.0,0.5442219972610474,36.08296585083008,46.0,19.71184730529785,-11713.447265625,124.17955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,308.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18161.703125,18000.0,0.0,0.0,0.2731203138828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332109332084656,0.5332167744636536,-5.834207513544243e-06,0.0,0.0002771823783405,0.0,0.0,33.705257415771484,0.0,0.0,0.0,0.3814764320850372,4.0,0.0,1.0
483900,294.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5170189738273621,0.050000000745058,0.0460984371602535,293.1727294921875,297.1499938964844,293.1499938964844,0.0051029324531555,-396.1941833496094,297.9747619628906,0.5170189738273621,0.050000000745058,0.0485438741743564,293.1976928710937,297.1499938964844,293.1499938964844,0.2097692787647247,-3220.472900390625,304.1578369140625,0.955114245414734,0.2933457493782043,0.2059200853109359,293.1213073730469,297.1499938964844,293.1499938964844,0.2557430565357208,-5095.623046875,304.1783447265625,0.9990000128746032,0.3852213025093078,0.3253197073936462,293.1897277832031,297.1499938964844,293.1499938964844,0.0128653459250926,-3474.276123046875,303.7035217285156,0.5170189738273621,0.050000000745058,0.2302712351083755,291.2184143066406,291.1499938964844,261.80889892578125,260.1494445800781,279.8886413574219,293.18975830078125,291.2164306640625,1.0,0.2258088439702987,0.8059314489364624,0.8059314489364624,1.0,1.0,-1.0274633169174194,0.4357511401176452,0.5917121171951294,0.1798241287469864,0.0,0.0,0.539770245552063,36.449832916259766,46.0,-0.7018777132034302,-11688.70703125,125.27157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851623535156,308.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18152.05859375,18000.0,0.0,0.0,0.2719506323337555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241811275482178,0.524186909198761,-5.774354121967917e-06,0.0,0.0002759953204076,0.0,0.0,32.66825866699219,0.0,0.0,0.0,0.3783148825168609,4.0,0.0,1.0
483960,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.5132092833518982,0.050000000745058,0.0461420975625515,293.1748352050781,297.1499938964844,293.1499938964844,0.0051026092842221,-396.4510498046875,297.95751953125,0.5132092833518982,0.050000000745058,0.04858985170722,293.1986694335937,297.1499938964844,293.1499938964844,0.209427461028099,-3216.703125,304.15704345703125,0.9472087621688844,0.2925525605678558,0.2054075598716735,293.1170959472656,297.1499938964844,293.1499938964844,0.261999636888504,-5200.01025390625,304.1617736816406,0.9990000128746032,0.386423259973526,0.3319551646709442,293.1896057128906,297.1499938964844,293.1499938964844,0.0128909246996045,-3480.478759765625,303.69635009765625,0.5132092833518982,0.050000000745058,0.2304893434047699,291.2022705078125,291.1499938964844,261.7984313964844,260.1399230957031,279.88134765625,293.1896057128906,291.1964416503906,1.0,0.2287964969873428,0.8058997988700867,0.8058997988700867,1.0,1.0,-1.0351780652999878,0.4391220510005951,0.5960561037063599,0.1816628873348236,0.0,0.0,0.5378149151802063,37.70917892456055,49.0,-32.85192108154297,-11713.1044921875,129.36509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,308.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.591796875,18000.0,0.0,0.0,0.2707275450229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176405310630798,0.5176462531089783,-5.724792572436854e-06,0.0,0.0002747540420386,0.0,0.0,31.899946212768555,0.0,0.0,0.0,0.3759968876838684,4.0,0.0,1.0
484020,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5072246789932251,0.050000000745058,0.0462169907987117,293.1787414550781,297.1499938964844,293.1499938964844,0.0051071508787572,-397.5479431152344,297.9130554199219,0.5072246789932251,0.050000000745058,0.0486687198281288,293.2004089355469,297.1499938964844,293.1499938964844,0.2090169489383697,-3212.6748046875,304.1554260253906,0.9335914254188538,0.2909678816795349,0.2043619453907013,293.12744140625,297.1499938964844,293.1499938964844,0.2733471393585205,-5385.908203125,304.1392517089844,0.9990000128746032,0.385190337896347,0.3430406451225281,293.1897277832031,297.1499938964844,293.1499938964844,0.0129530634731054,-3495.97265625,303.6802673339844,0.5072246789932251,0.050000000745058,0.2308634370565414,291.15020751953125,291.1499938964844,261.7774353027344,260.1208801269531,279.8677673339844,293.189697265625,291.14581298828125,1.0,0.2332438230514526,0.8058364391326904,0.8058364391326904,1.0,1.0,-1.0478646755218506,0.4446582198143005,0.6032063961029053,0.1847334206104278,0.0,0.0,0.5414246916770935,39.86540222167969,52.0,-55.01256561279297,-11827.6552734375,136.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331115722656,308.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.34375,18000.0,0.0,0.0,0.2685291171073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184987187385559,0.5185044407844543,-5.700017027265858e-06,0.0,0.000272522913292,0.0,0.0,31.853139877319336,0.0,0.0,0.0,0.3759258985519409,4.0,0.0,1.0
484080,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5072246789932251,0.050000000745058,0.0462169907987117,293.1787414550781,297.1499938964844,293.1499938964844,0.0051071508787572,-397.5479431152344,297.9130554199219,0.5072246789932251,0.050000000745058,0.0486687198281288,293.2004089355469,297.1499938964844,293.1499938964844,0.2090169489383697,-3212.6748046875,304.1554260253906,0.9335914254188538,0.2909678816795349,0.2043619453907013,293.12744140625,297.1499938964844,293.1499938964844,0.2733471393585205,-5385.908203125,304.1392517089844,0.9990000128746032,0.385190337896347,0.3430406451225281,293.1897277832031,297.1499938964844,293.1499938964844,0.0129530634731054,-3495.97265625,303.6802673339844,0.5072246789932251,0.050000000745058,0.2308634370565414,291.15020751953125,291.1499938964844,261.7774353027344,260.1208801269531,279.8677673339844,293.189697265625,291.14581298828125,1.0,0.2332438230514526,0.8058364391326904,0.8058364391326904,1.0,1.0,-1.0478646755218506,0.4446582198143005,0.6032063961029053,0.1847334206104278,0.0,0.0,0.5414246916770935,39.86540222167969,52.0,-55.01256561279297,-11827.6552734375,136.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331115722656,308.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.34375,18000.0,0.0,0.0,0.2685291171073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184987187385559,0.5185044407844543,-5.700017027265858e-06,0.0,0.000272522913292,0.0,0.0,31.853139877319336,0.0,0.0,0.0,0.3759258985519409,4.0,0.0,1.0
484140,294.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.5015037655830383,0.050000000745058,0.0462967529892921,293.1823425292969,297.1499938964844,293.1499938964844,0.0051069599576294,-397.99749755859375,297.8785400390625,0.5015037655830383,0.050000000745058,0.0487527102231979,293.2019348144531,297.1499938964844,293.1499938964844,0.2082213908433914,-3203.423583984375,304.1549377441406,0.919939398765564,0.2893784642219543,0.2033184766769409,293.1512145996094,297.1499938964844,293.1499938964844,0.2849155366420746,-5571.31689453125,304.1236877441406,0.9990000128746032,0.3809655904769897,0.3544645011425018,293.1905212402344,297.1499938964844,293.1499938964844,0.0129870874807238,-3505.385498046875,303.6630554199219,0.5015037655830383,0.050000000745058,0.2312618643045425,291.1199951171875,291.1499938964844,261.7563781738281,260.1018371582031,279.853759765625,293.1904602050781,291.11700439453125,1.0,0.2380536645650863,0.805773138999939,0.805773138999939,1.0,1.0,-1.0609982013702393,0.4504193663597107,0.6105787754058838,0.1878687888383865,0.0,0.0,0.5475663542747498,42.15766143798828,55.0,-43.66075897216797,-11976.9873046875,143.8795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230712890625,308.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.65234375,18000.0,0.0,0.0,0.2670893669128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277094841003418,0.5277152061462402,-5.744652753492119e-06,0.0,0.0002710617554839,0.0,0.0,32.817230224609375,0.0,0.0,0.0,0.3789341449737549,4.0,0.0,1.0
484200,294.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.5015037655830383,0.050000000745058,0.0462967529892921,293.1823425292969,297.1499938964844,293.1499938964844,0.0051069599576294,-397.99749755859375,297.8785400390625,0.5015037655830383,0.050000000745058,0.0487527102231979,293.2019348144531,297.1499938964844,293.1499938964844,0.2082213908433914,-3203.423583984375,304.1549377441406,0.919939398765564,0.2893784642219543,0.2033184766769409,293.1512145996094,297.1499938964844,293.1499938964844,0.2849155366420746,-5571.31689453125,304.1236877441406,0.9990000128746032,0.3809655904769897,0.3544645011425018,293.1905212402344,297.1499938964844,293.1499938964844,0.0129870874807238,-3505.385498046875,303.6630554199219,0.5015037655830383,0.050000000745058,0.2312618643045425,291.1199951171875,291.1499938964844,261.7563781738281,260.1018371582031,279.853759765625,293.1904602050781,291.11700439453125,1.0,0.2380536645650863,0.805773138999939,0.805773138999939,1.0,1.0,-1.0609982013702393,0.4504193663597107,0.6105787754058838,0.1878687888383865,0.0,0.0,0.5475663542747498,42.15766143798828,55.0,-43.66075897216797,-11976.9873046875,143.8795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230712890625,308.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.65234375,18000.0,0.0,0.0,0.2670893669128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277094841003418,0.5277152061462402,-5.744652753492119e-06,0.0,0.0002710617554839,0.0,0.0,32.817230224609375,0.0,0.0,0.0,0.3789341449737549,4.0,0.0,1.0
484260,294.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.494081974029541,0.050000000745058,0.0464132577180862,293.1854553222656,297.1499938964844,293.1499938964844,0.0051092603243887,-398.4472351074219,297.84967041015625,0.494081974029541,0.050000000745058,0.0488753952085971,293.20318603515625,297.1499938964844,293.1499938964844,0.2072469145059585,-3191.717529296875,304.1549377441406,0.9032958149909972,0.2878081798553467,0.202310711145401,293.1788330078125,297.1499938964844,293.1499938964844,0.2883726954460144,-5622.9267578125,304.1279296875,0.9909223914146424,0.375311940908432,0.3571349680423736,293.1917724609375,297.1499938964844,293.1499938964844,0.0130208060145378,-3513.863037109375,303.6447448730469,0.494081974029541,0.050000000745058,0.2318438291549682,291.10137939453125,291.1499938964844,261.7352294921875,260.08282470703125,279.8443908691406,293.1916809082031,291.10211181640625,1.0,0.242859348654747,0.8053926825523376,0.8053926825523376,1.0,1.0,-1.0640056133270264,0.4517190158367157,0.6122865676879883,0.1885228753089904,0.0,0.0,0.5555884838104248,45.30206680297852,58.0,-16.558809280395508,-12070.265625,150.36166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,308.1067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17882.33984375,18000.0,0.0,0.0,0.2666006684303283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415076017379761,0.5415134429931641,-5.824975687573897e-06,0.0,0.0002705657971091,0.0,0.0,34.35979080200195,0.0,0.0,0.0,0.3836765885353088,4.0,0.0,1.0
484320,294.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.494081974029541,0.050000000745058,0.0464132577180862,293.1854553222656,297.1499938964844,293.1499938964844,0.0051092603243887,-398.4472351074219,297.84967041015625,0.494081974029541,0.050000000745058,0.0488753952085971,293.20318603515625,297.1499938964844,293.1499938964844,0.2072469145059585,-3191.717529296875,304.1549377441406,0.9032958149909972,0.2878081798553467,0.202310711145401,293.1788330078125,297.1499938964844,293.1499938964844,0.2883726954460144,-5622.9267578125,304.1279296875,0.9909223914146424,0.375311940908432,0.3571349680423736,293.1917724609375,297.1499938964844,293.1499938964844,0.0130208060145378,-3513.863037109375,303.6447448730469,0.494081974029541,0.050000000745058,0.2318438291549682,291.10137939453125,291.1499938964844,261.7352294921875,260.08282470703125,279.8443908691406,293.1916809082031,291.10211181640625,1.0,0.242859348654747,0.8053926825523376,0.8053926825523376,1.0,1.0,-1.0640056133270264,0.4517190158367157,0.6122865676879883,0.1885228753089904,0.0,0.0,0.5555884838104248,45.30206680297852,58.0,-16.558809280395508,-12070.265625,150.36166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,308.1067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17882.33984375,18000.0,0.0,0.0,0.2666006684303283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415076017379761,0.5415134429931641,-5.824975687573897e-06,0.0,0.0002705657971091,0.0,0.0,34.35979080200195,0.0,0.0,0.0,0.3836765885353088,4.0,0.0,1.0
484380,294.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4864480793476105,0.050000000745058,0.0465471409261226,293.18817138671875,297.1499938964844,293.1499938964844,0.005103931762278,-397.8234252929688,297.8393249511719,0.4864480793476105,0.050000000745058,0.0490163788199424,293.2043151855469,297.1499938964844,293.1499938964844,0.205623060464859,-3171.359130859375,304.156005859375,0.887509822845459,0.2862318456172943,0.2013212889432907,293.1903991699219,297.1499938964844,293.1499938964844,0.2849914729595184,-5566.0205078125,304.1406555175781,0.9750990271568298,0.3722126483917236,0.3537487089633941,293.1932067871094,297.1499938964844,293.1499938964844,0.0130158523097634,-3513.226806640625,303.62701416015625,0.4864480793476105,0.050000000745058,0.2325125932693481,291.12127685546875,291.1499938964844,261.71405029296875,260.0639038085937,279.8372497558594,293.193115234375,291.1231994628906,1.0,0.2473284304141998,0.8050122857093811,0.8050122857093811,1.0,1.0,-1.0598660707473757,0.4499326050281524,0.6099334955215454,0.187307059764862,0.0,0.0,0.5581930875778198,48.815040588378906,61.0,15.478761672973633,-12070.642578125,155.58529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09375,18000.0,0.0,0.0,0.2667226791381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549976110458374,0.5499820113182068,-5.894032710784813e-06,0.0,0.0002706896048039,0.0,0.0,35.42607498168945,0.0,0.0,0.0,0.3867940902709961,4.0,0.0,1.0
484440,294.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4864480793476105,0.050000000745058,0.0465471409261226,293.18817138671875,297.1499938964844,293.1499938964844,0.005103931762278,-397.8234252929688,297.8393249511719,0.4864480793476105,0.050000000745058,0.0490163788199424,293.2043151855469,297.1499938964844,293.1499938964844,0.205623060464859,-3171.359130859375,304.156005859375,0.887509822845459,0.2862318456172943,0.2013212889432907,293.1903991699219,297.1499938964844,293.1499938964844,0.2849914729595184,-5566.0205078125,304.1406555175781,0.9750990271568298,0.3722126483917236,0.3537487089633941,293.1932067871094,297.1499938964844,293.1499938964844,0.0130158523097634,-3513.226806640625,303.62701416015625,0.4864480793476105,0.050000000745058,0.2325125932693481,291.12127685546875,291.1499938964844,261.71405029296875,260.0639038085937,279.8372497558594,293.193115234375,291.1231994628906,1.0,0.2473284304141998,0.8050122857093811,0.8050122857093811,1.0,1.0,-1.0598660707473757,0.4499326050281524,0.6099334955215454,0.187307059764862,0.0,0.0,0.5581930875778198,48.815040588378906,61.0,15.478761672973633,-12070.642578125,155.58529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09375,18000.0,0.0,0.0,0.2667226791381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549976110458374,0.5499820113182068,-5.894032710784813e-06,0.0,0.0002706896048039,0.0,0.0,35.42607498168945,0.0,0.0,0.0,0.3867940902709961,4.0,0.0,1.0
484500,294.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4829954504966736,0.050000000745058,0.046610739082098,293.1894226074219,297.1499938964844,293.1499938964844,0.0051012197509408,-397.5760803222656,297.832275390625,0.4829954504966736,0.050000000745058,0.0490833520889282,293.204833984375,297.1499938964844,293.1499938964844,0.2048854082822799,-3162.1962890625,304.15625,0.8805297017097473,0.2854452133178711,0.2008219808340072,293.1927795410156,297.1499938964844,293.1499938964844,0.2840000987052917,-5549.38623046875,304.1441345214844,0.9677761793136596,0.3712305724620819,0.3527500927448272,293.1939697265625,297.1499938964844,293.1499938964844,0.0130164371803402,-3513.81103515625,303.6177062988281,0.4829954504966736,0.050000000745058,0.2328302860260009,291.1273498535156,291.1499938964844,261.7034912109375,260.054443359375,279.8334350585937,293.1938781738281,291.12823486328125,1.0,0.2495028376579284,0.8048220276832581,0.8048220276832581,1.0,1.0,-1.0586060285568235,0.4493914544582367,0.6092145442962646,0.186904564499855,0.0,0.0,0.5590721368789673,50.49300003051758,61.0,14.201828956604004,-12059.5341796875,158.2620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,308.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.7265625,18000.0,0.0,0.0,0.2669048905372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551809549331665,0.5518154501914978,-5.91071830058354e-06,0.0,0.0002708745305426,0.0,0.0,35.66812515258789,0.0,0.0,0.0,0.3875337243080139,4.0,0.0,1.0
484560,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4796369969844818,0.050000000745058,0.0466731563210487,293.1905822753906,297.1499938964844,293.1499938964844,0.0050992933101952,-397.4220886230469,297.8238525390625,0.4796369969844818,0.050000000745058,0.0491490811109542,293.20526123046875,297.1499938964844,293.1499938964844,0.2041979432106018,-3153.70263671875,304.1563720703125,0.8740032911300659,0.2846651077270508,0.2003251761198043,293.1940612792969,297.1499938964844,293.1499938964844,0.2832624316215515,-5537.09423828125,304.14654541015625,0.9606971144676208,0.3704362213611603,0.3519829511642456,293.1947326660156,297.1499938964844,293.1499938964844,0.0130193065851926,-3514.991455078125,303.608154296875,0.4796369969844818,0.050000000745058,0.233142077922821,291.1304016113281,291.1499938964844,261.6929016113281,260.0450439453125,279.829345703125,293.1946105957031,291.1309509277344,1.0,0.2516440153121948,0.8047049641609192,0.8047049641609192,1.0,1.0,-1.0576168298721311,0.4489742517471313,0.6086425185203552,0.1865774244070053,0.0,0.0,0.5600631833076477,52.143028259277344,64.0,11.293571472167969,-12051.6337890625,160.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,308.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.263671875,18000.0,0.0,0.0,0.2671434283256531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536611080169678,0.5536670088768005,-5.924381184740923e-06,0.0,0.0002711166162043,0.0,0.0,35.89754104614258,0.0,0.0,0.0,0.3882268965244293,4.0,0.0,1.0
484620,294.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4729082286357879,0.050000000745058,0.0467959754168987,293.1925048828125,297.1499938964844,293.1499938964844,0.0050961850211024,-397.1925048828125,297.80633544921875,0.4729082286357879,0.050000000745058,0.0492784157395362,293.2059326171875,297.1499938964844,293.1499938964844,0.2028731256723404,-3137.364013671875,304.15643310546875,0.8620666265487671,0.2831273972988128,0.1993450224399566,293.1949157714844,297.1499938964844,293.1499938964844,0.2821199893951416,-5518.3076171875,304.1495361328125,0.9470781087875366,0.3691454529762268,0.3508124351501465,293.1962280273437,297.1499938964844,293.1499938964844,0.0130254598334431,-3517.605712890625,303.5885925292969,0.4729082286357879,0.050000000745058,0.2337555885314941,291.1343688964844,291.1499938964844,261.6717834472656,260.0263366699219,279.821044921875,293.1961364746094,291.1347351074219,1.0,0.2558392286300659,0.8044707775115967,0.8044707775115967,1.0,1.0,-1.0560742616653442,0.4483277201652527,0.6077464818954468,0.1860411316156387,0.0,0.0,0.5618641972541809,55.395111083984375,67.0,6.915367603302002,-12041.4228515625,166.37045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15692138671875,307.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.578125,18000.0,0.0,0.0,0.2677604854106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572288632392883,0.5572348237037659,-5.949395927018486e-06,0.0,0.0002717428724281,0.0,0.0,36.335445404052734,0.0,0.0,0.0,0.3895236551761627,4.0,0.0,1.0
484680,294.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4729082286357879,0.050000000745058,0.0467959754168987,293.1925048828125,297.1499938964844,293.1499938964844,0.0050961850211024,-397.1925048828125,297.80633544921875,0.4729082286357879,0.050000000745058,0.0492784157395362,293.2059326171875,297.1499938964844,293.1499938964844,0.2028731256723404,-3137.364013671875,304.15643310546875,0.8620666265487671,0.2831273972988128,0.1993450224399566,293.1949157714844,297.1499938964844,293.1499938964844,0.2821199893951416,-5518.3076171875,304.1495361328125,0.9470781087875366,0.3691454529762268,0.3508124351501465,293.1962280273437,297.1499938964844,293.1499938964844,0.0130254598334431,-3517.605712890625,303.5885925292969,0.4729082286357879,0.050000000745058,0.2337555885314941,291.1343688964844,291.1499938964844,261.6717834472656,260.0263366699219,279.821044921875,293.1961364746094,291.1347351074219,1.0,0.2558392286300659,0.8044707775115967,0.8044707775115967,1.0,1.0,-1.0560742616653442,0.4483277201652527,0.6077464818954468,0.1860411316156387,0.0,0.0,0.5618641972541809,55.395111083984375,67.0,6.915367603302002,-12041.4228515625,166.37045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15692138671875,307.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.578125,18000.0,0.0,0.0,0.2677604854106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572288632392883,0.5572348237037659,-5.949395927018486e-06,0.0,0.0002717428724281,0.0,0.0,36.335445404052734,0.0,0.0,0.0,0.3895236551761627,4.0,0.0,1.0
