time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484740,294.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4657892882823944,0.050000000745058,0.0469172708690166,293.1939392089844,297.1499938964844,293.1499938964844,0.0050937836058437,-397.0327453613281,297.78875732421875,0.4657892882823944,0.050000000745058,0.0494061484932899,293.2063903808594,297.1499938964844,293.1499938964844,0.2016001045703888,-3121.680419921875,304.1564025878906,0.8513672947883606,0.2816201448440552,0.1983848810195922,293.1947021484375,297.1499938964844,293.1499938964844,0.2811869382858276,-5503.248046875,304.1512145996094,0.9341509342193604,0.3680493235588074,0.3498738408088684,293.1977233886719,297.1499938964844,293.1499938964844,0.0130314892157912,-3520.363525390625,303.5685729980469,0.4657892882823944,0.050000000745058,0.2343614846467971,291.1368103027344,291.1499938964844,261.65069580078125,260.0077819824219,279.81280517578125,293.1976013183594,291.13702392578125,1.0,0.259929358959198,0.8042365312576294,0.8042365312576294,1.0,1.0,-1.054821252822876,0.4478014707565307,0.60701984167099,0.1855937987565994,0.0,0.0,0.5634458065032959,58.61073303222656,70.0,4.127714157104492,-12035.275390625,171.78546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,307.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.185546875,18000.0,0.0,0.0,0.2685078382492065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603457093238831,0.5603516697883606,-5.971345217403723e-06,0.0,0.0002725013182498,0.0,0.0,36.7210807800293,0.0,0.0,0.0,0.3906596899032593,4.0,0.0,1.0
484800,294.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4657892882823944,0.050000000745058,0.0469172708690166,293.1939392089844,297.1499938964844,293.1499938964844,0.0050937836058437,-397.0327453613281,297.78875732421875,0.4657892882823944,0.050000000745058,0.0494061484932899,293.2063903808594,297.1499938964844,293.1499938964844,0.2016001045703888,-3121.680419921875,304.1564025878906,0.8513672947883606,0.2816201448440552,0.1983848810195922,293.1947021484375,297.1499938964844,293.1499938964844,0.2811869382858276,-5503.248046875,304.1512145996094,0.9341509342193604,0.3680493235588074,0.3498738408088684,293.1977233886719,297.1499938964844,293.1499938964844,0.0130314892157912,-3520.363525390625,303.5685729980469,0.4657892882823944,0.050000000745058,0.2343614846467971,291.1368103027344,291.1499938964844,261.65069580078125,260.0077819824219,279.81280517578125,293.1976013183594,291.13702392578125,1.0,0.259929358959198,0.8042365312576294,0.8042365312576294,1.0,1.0,-1.054821252822876,0.4478014707565307,0.60701984167099,0.1855937987565994,0.0,0.0,0.5634458065032959,58.61073303222656,70.0,4.127714157104492,-12035.275390625,171.78546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,307.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.185546875,18000.0,0.0,0.0,0.2685078382492065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603457093238831,0.5603516697883606,-5.971345217403723e-06,0.0,0.0002725013182498,0.0,0.0,36.7210807800293,0.0,0.0,0.0,0.3906596899032593,4.0,0.0,1.0
484860,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4582500755786896,0.050000000745058,0.0470377244055271,293.1949462890625,297.1499938964844,293.1499938964844,0.0050920075736939,-396.9208984375,297.7716979980469,0.4582500755786896,0.050000000745058,0.0495329871773719,293.2066345214844,297.1499938964844,293.1499938964844,0.2003594934940338,-3106.386962890625,304.1563415527344,0.8416801691055298,0.2801415622234344,0.1974442601203918,293.194091796875,297.1499938964844,293.1499938964844,0.2803321778774261,-5489.6376953125,304.1522216796875,0.9220672845840454,0.3670416176319122,0.3490352928638458,293.1991271972656,297.1499938964844,293.1499938964844,0.0130364783108234,-3523.0224609375,303.5481262207031,0.4582500755786896,0.050000000745058,0.2349631637334823,291.1388244628906,291.1499938964844,261.6297302246094,259.9894104003906,279.8047180175781,293.19903564453125,291.1390686035156,1.0,0.2639254331588745,0.8040181994438171,0.8040181994438171,1.0,1.0,-1.0537047386169434,0.447328507900238,0.6063762903213501,0.1852031350135803,0.0,0.0,0.5648047924041748,61.80602645874024,58.0,3.202698945999145,-12032.7958984375,177.1909942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447998046875,307.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.607421875,18000.0,0.0,0.0,0.2693195343017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630890727043152,0.5630950331687927,-5.99082204644219e-06,0.0,0.0002733251021709,0.0,0.0,37.06331253051758,0.0,0.0,0.0,0.3916610479354858,4.0,0.0,1.0
484920,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4582500755786896,0.050000000745058,0.0470377244055271,293.1949462890625,297.1499938964844,293.1499938964844,0.0050920075736939,-396.9208984375,297.7716979980469,0.4582500755786896,0.050000000745058,0.0495329871773719,293.2066345214844,297.1499938964844,293.1499938964844,0.2003594934940338,-3106.386962890625,304.1563415527344,0.8416801691055298,0.2801415622234344,0.1974442601203918,293.194091796875,297.1499938964844,293.1499938964844,0.2803321778774261,-5489.6376953125,304.1522216796875,0.9220672845840454,0.3670416176319122,0.3490352928638458,293.1991271972656,297.1499938964844,293.1499938964844,0.0130364783108234,-3523.0224609375,303.5481262207031,0.4582500755786896,0.050000000745058,0.2349631637334823,291.1388244628906,291.1499938964844,261.6297302246094,259.9894104003906,279.8047180175781,293.19903564453125,291.1390686035156,1.0,0.2639254331588745,0.8040181994438171,0.8040181994438171,1.0,1.0,-1.0537047386169434,0.447328507900238,0.6063762903213501,0.1852031350135803,0.0,0.0,0.5648047924041748,61.80602645874024,58.0,3.202698945999145,-12032.7958984375,177.1909942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447998046875,307.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.607421875,18000.0,0.0,0.0,0.2693195343017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630890727043152,0.5630950331687927,-5.99082204644219e-06,0.0,0.0002733251021709,0.0,0.0,37.06331253051758,0.0,0.0,0.0,0.3916610479354858,4.0,0.0,1.0
484980,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4598308801651001,0.050000000745058,0.0470118708908557,293.1954345703125,297.1499938964844,293.1499938964844,0.0050737527199089,-395.5937194824219,297.7564697265625,0.4598308801651001,0.050000000745058,0.0495057627558708,293.2065734863281,297.1499938964844,293.1499938964844,0.1989910304546356,-3089.421142578125,304.1565246582031,0.8420289158821106,0.2787185311317444,0.196420282125473,293.19317626953125,297.1499938964844,293.1499938964844,0.2793391942977905,-5473.8798828125,304.15313720703125,0.9234497547149658,0.3661089837551117,0.3481102287769317,293.20037841796875,297.1499938964844,293.1499938964844,0.0129717523232102,-3514.305419921875,303.5279235839844,0.4598308801651001,0.050000000745058,0.2348340302705764,291.1424255371094,291.1499938964844,261.60888671875,259.97125244140625,279.7973327636719,293.2003173828125,291.1430969238281,1.0,0.2622565031051636,0.8037998080253601,0.8037998080253601,1.0,1.0,-1.0511474609375,0.4462176561355591,0.6049298048019409,0.184484913945198,0.0,0.0,0.5656197667121887,61.082706451416016,46.0,5.961113929748535,-12022.1328125,175.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,307.9282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8984375,18000.0,0.0,0.0,0.270125150680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651292204856873,0.5651352405548096,-6.006441708450439e-06,0.0,0.0002741426869761,0.0,0.0,37.32486724853516,0.0,0.0,0.0,0.3924133777618408,4.0,0.0,1.0
485040,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4598308801651001,0.050000000745058,0.0470118708908557,293.1954345703125,297.1499938964844,293.1499938964844,0.0050737527199089,-395.5937194824219,297.7564697265625,0.4598308801651001,0.050000000745058,0.0495057627558708,293.2065734863281,297.1499938964844,293.1499938964844,0.1989910304546356,-3089.421142578125,304.1565246582031,0.8420289158821106,0.2787185311317444,0.196420282125473,293.19317626953125,297.1499938964844,293.1499938964844,0.2793391942977905,-5473.8798828125,304.15313720703125,0.9234497547149658,0.3661089837551117,0.3481102287769317,293.20037841796875,297.1499938964844,293.1499938964844,0.0129717523232102,-3514.305419921875,303.5279235839844,0.4598308801651001,0.050000000745058,0.2348340302705764,291.1424255371094,291.1499938964844,261.60888671875,259.97125244140625,279.7973327636719,293.2003173828125,291.1430969238281,1.0,0.2622565031051636,0.8037998080253601,0.8037998080253601,1.0,1.0,-1.0511474609375,0.4462176561355591,0.6049298048019409,0.184484913945198,0.0,0.0,0.5656197667121887,61.082706451416016,46.0,5.961113929748535,-12022.1328125,175.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,307.9282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8984375,18000.0,0.0,0.0,0.270125150680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651292204856873,0.5651352405548096,-6.006441708450439e-06,0.0,0.0002741426869761,0.0,0.0,37.32486724853516,0.0,0.0,0.0,0.3924133777618408,4.0,0.0,1.0
485100,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4636092782020569,0.050000000745058,0.0469521060585975,293.19549560546875,297.1499938964844,293.1499938964844,0.0050592529587447,-394.5202331542969,297.7500915527344,0.4636092782020569,0.050000000745058,0.0494428277015686,293.20635986328125,297.1499938964844,293.1499938964844,0.1982645690441131,-3080.379150390625,304.1566467285156,0.8454294800758362,0.2780414521694183,0.1958942115306854,293.1925964355469,297.1499938964844,293.1499938964844,0.2787855863571167,-5465.0986328125,304.153564453125,0.9284982681274414,0.3656777143478393,0.3476304411888122,293.20086669921875,297.1499938964844,293.1499938964844,0.0129168210551142,-3506.127197265625,303.51812744140625,0.4636092782020569,0.050000000745058,0.2345354855060577,291.1457214355469,291.1499938964844,261.5985107421875,259.9622802734375,279.7937927246094,293.2008056640625,291.14654541015625,1.0,0.2598841488361358,0.8036906123161316,0.8036906123161316,1.0,1.0,-1.049434781074524,0.4454711973667145,0.6039635539054871,0.1840247511863708,0.0,0.0,0.5655747056007385,59.466796875,46.0,7.876880645751953,-12012.1416015625,171.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,307.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87890625,18000.0,0.0,0.0,0.2704914808273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654799938201904,0.5654860138893127,-6.010653578414349e-06,0.0,0.0002745144593063,0.0,0.0,37.37776947021485,0.0,0.0,0.0,0.3925569951534271,4.0,0.0,1.0
485160,294.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4686971008777618,0.050000000745058,0.0468691289424896,293.1954040527344,297.1499938964844,293.1499938964844,0.0050422823987901,-393.2622680664063,297.7442626953125,0.4686971008777618,0.050000000745058,0.0493554510176181,293.2060546875,297.1499938964844,293.1499938964844,0.1975301653146743,-3071.22998046875,304.1567687988281,0.8507223129272461,0.2773872911930084,0.195366159081459,293.1919250488281,297.1499938964844,293.1499938964844,0.278218150138855,-5456.1142578125,304.1539611816406,0.9360194206237792,0.3652690351009369,0.3471477925777435,293.20123291015625,297.1499938964844,293.1499938964844,0.0128516685217618,-3496.199951171875,303.5085754394531,0.4686971008777618,0.050000000745058,0.2341210097074508,291.1494140625,291.1499938964844,261.5881652832031,259.953369140625,279.7903137207031,293.201171875,291.1502990722656,1.0,0.2566698491573334,0.8035874366760254,0.8035874366760254,1.0,1.0,-1.0475199222564695,0.4446357190608978,0.6028841733932495,0.1835202276706695,0.0,0.0,0.5652425289154053,57.22962951660156,34.0,9.156526565551758,-11999.0244140625,167.22247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,307.92840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.2708145678043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565268874168396,0.5652748942375183,-6.0112697610748e-06,0.0,0.0002748423430602,0.0,0.0,37.3620719909668,0.0,0.0,0.0,0.3925027549266815,4.0,0.0,1.0
485220,294.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4808918535709381,0.050000000745058,0.0466499216854572,293.19488525390625,297.1499938964844,293.1499938964844,0.0050032027065753,-390.3678588867188,297.7337646484375,0.4808918535709381,0.050000000745058,0.0491246134042739,293.2052001953125,297.1499938964844,293.1499938964844,0.1960658133029937,-3052.9775390625,304.1569519042969,0.8671925663948059,0.2761430442333221,0.1943144500255584,293.1903991699219,297.1499938964844,293.1499938964844,0.2770781517028808,-5438.119140625,304.154541015625,0.957524836063385,0.3645146191120147,0.3461872339248657,293.20166015625,297.1499938964844,293.1499938964844,0.0126999728381633,-3472.59716796875,303.4902038574219,0.4808918535709381,0.050000000745058,0.2330260276794433,291.15692138671875,291.1499938964844,261.5676574707031,259.93572998046875,279.78350830078125,293.2016296386719,291.15777587890625,1.0,0.2481536269187927,0.8033811450004578,0.8033811450004578,1.0,1.0,-1.0432504415512085,0.4427694082260132,0.6004810929298401,0.182417094707489,0.0,0.0,0.5638141632080078,51.33014678955078,25.0,10.145259857177734,-11965.6884765625,155.54164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,307.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5625,18000.0,0.0,0.0,0.2712838053703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633299350738525,0.5633359551429749,-6.001956990075996e-06,0.0,0.000275318569038,0.0,0.0,37.141578674316406,0.0,0.0,0.0,0.3918448686599731,4.0,0.0,1.0
485280,294.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4808918535709381,0.050000000745058,0.0466499216854572,293.19488525390625,297.1499938964844,293.1499938964844,0.0050032027065753,-390.3678588867188,297.7337646484375,0.4808918535709381,0.050000000745058,0.0491246134042739,293.2052001953125,297.1499938964844,293.1499938964844,0.1960658133029937,-3052.9775390625,304.1569519042969,0.8671925663948059,0.2761430442333221,0.1943144500255584,293.1903991699219,297.1499938964844,293.1499938964844,0.2770781517028808,-5438.119140625,304.154541015625,0.957524836063385,0.3645146191120147,0.3461872339248657,293.20166015625,297.1499938964844,293.1499938964844,0.0126999728381633,-3472.59716796875,303.4902038574219,0.4808918535709381,0.050000000745058,0.2330260276794433,291.15692138671875,291.1499938964844,261.5676574707031,259.93572998046875,279.78350830078125,293.2016296386719,291.15777587890625,1.0,0.2481536269187927,0.8033811450004578,0.8033811450004578,1.0,1.0,-1.0432504415512085,0.4427694082260132,0.6004810929298401,0.182417094707489,0.0,0.0,0.5638141632080078,51.33014678955078,25.0,10.145259857177734,-11965.6884765625,155.54164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,307.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5625,18000.0,0.0,0.0,0.2712838053703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633299350738525,0.5633359551429749,-6.001956990075996e-06,0.0,0.000275318569038,0.0,0.0,37.141578674316406,0.0,0.0,0.0,0.3918448686599731,4.0,0.0,1.0
485340,294.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4944998025894165,0.050000000745058,0.0464064627885818,293.19384765625,297.1499938964844,293.1499938964844,0.0049629295244812,-387.3892517089844,297.72442626953125,0.4944998025894165,0.050000000745058,0.0488682426512241,293.2040710449219,297.1499938964844,293.1499938964844,0.1946580111980438,-3035.43701171875,304.156982421875,0.8900362849235535,0.2749705910682678,0.1932972967624664,293.188720703125,297.1499938964844,293.1499938964844,0.2759934961795807,-5421.08251953125,304.1548156738281,0.982381284236908,0.3638322353363037,0.345272958278656,293.2016906738281,297.1499938964844,293.1499938964844,0.0125424014404416,-3447.71435546875,303.47265625,0.4944998025894165,0.050000000745058,0.2318098992109298,291.1637268066406,291.1499938964844,261.5473327636719,259.9184265136719,279.7767639160156,293.2016906738281,291.1643981933594,1.0,0.2384903132915496,0.8031748533248901,0.8031748533248901,1.0,1.0,-1.038872480392456,0.4408515691757202,0.5980209708213806,0.1813038140535354,0.0,0.0,0.5615167021751404,44.78320693969727,25.0,9.13132095336914,-11926.923828125,142.78042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,307.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.533203125,18000.0,0.0,0.0,0.2714601457118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596048831939697,0.559610903263092,-5.979958586976864e-06,0.0,0.0002754975575953,0.0,0.0,36.69935607910156,0.0,0.0,0.0,0.3905381262302398,4.0,0.0,1.0
485400,294.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4944998025894165,0.050000000745058,0.0464064627885818,293.19384765625,297.1499938964844,293.1499938964844,0.0049629295244812,-387.3892517089844,297.72442626953125,0.4944998025894165,0.050000000745058,0.0488682426512241,293.2040710449219,297.1499938964844,293.1499938964844,0.1946580111980438,-3035.43701171875,304.156982421875,0.8900362849235535,0.2749705910682678,0.1932972967624664,293.188720703125,297.1499938964844,293.1499938964844,0.2759934961795807,-5421.08251953125,304.1548156738281,0.982381284236908,0.3638322353363037,0.345272958278656,293.2016906738281,297.1499938964844,293.1499938964844,0.0125424014404416,-3447.71435546875,303.47265625,0.4944998025894165,0.050000000745058,0.2318098992109298,291.1637268066406,291.1499938964844,261.5473327636719,259.9184265136719,279.7767639160156,293.2016906738281,291.1643981933594,1.0,0.2384903132915496,0.8031748533248901,0.8031748533248901,1.0,1.0,-1.038872480392456,0.4408515691757202,0.5980209708213806,0.1813038140535354,0.0,0.0,0.5615167021751404,44.78320693969727,25.0,9.13132095336914,-11926.923828125,142.78042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,307.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.533203125,18000.0,0.0,0.0,0.2714601457118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596048831939697,0.559610903263092,-5.979958586976864e-06,0.0,0.0002754975575953,0.0,0.0,36.69935607910156,0.0,0.0,0.0,0.3905381262302398,4.0,0.0,1.0
485460,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5063672065734863,0.050000000745058,0.0462284907698631,293.19244384765625,297.1499938964844,293.1499938964844,0.0049320044927299,-385.1128845214844,297.71533203125,0.5063672065734863,0.050000000745058,0.0486808270215988,293.202880859375,297.1499938964844,293.1499938964844,0.1933957487344741,-3019.75537109375,304.15673828125,0.9103993773460388,0.27383953332901,0.1923660784959793,293.1868591308594,297.1499938964844,293.1499938964844,0.2745461463928222,-5398.50634765625,304.1557312011719,0.9990000128746032,0.3632271587848663,0.3439472317695617,293.2015075683594,297.1499938964844,293.1499938964844,0.0124197006225585,-3428.513671875,303.4555358886719,0.5063672065734863,0.050000000745058,0.2309208959341049,291.1681823730469,291.1499938964844,261.5272827148437,259.9014587402344,279.7700500488281,293.2015075683594,291.1685485839844,1.0,0.2312613129615783,0.8030058145523071,0.8030058145523071,1.0,1.0,-1.0346015691757202,0.43897545337677,0.5956261157989502,0.1802473366260528,0.0,0.0,0.5587604641914368,39.984519958496094,25.0,6.2497334480285645,-11886.4033203125,133.23448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,307.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.474609375,18000.0,0.0,0.0,0.2713130712509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547123551368713,0.5547183156013489,-5.948908892605687e-06,0.0,0.0002753482549451,0.0,0.0,36.11251449584961,0.0,0.0,0.0,0.3888040781021118,4.0,0.0,1.0
485520,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5063672065734863,0.050000000745058,0.0462284907698631,293.19244384765625,297.1499938964844,293.1499938964844,0.0049320044927299,-385.1128845214844,297.71533203125,0.5063672065734863,0.050000000745058,0.0486808270215988,293.202880859375,297.1499938964844,293.1499938964844,0.1933957487344741,-3019.75537109375,304.15673828125,0.9103993773460388,0.27383953332901,0.1923660784959793,293.1868591308594,297.1499938964844,293.1499938964844,0.2745461463928222,-5398.50634765625,304.1557312011719,0.9990000128746032,0.3632271587848663,0.3439472317695617,293.2015075683594,297.1499938964844,293.1499938964844,0.0124197006225585,-3428.513671875,303.4555358886719,0.5063672065734863,0.050000000745058,0.2309208959341049,291.1681823730469,291.1499938964844,261.5272827148437,259.9014587402344,279.7700500488281,293.2015075683594,291.1685485839844,1.0,0.2312613129615783,0.8030058145523071,0.8030058145523071,1.0,1.0,-1.0346015691757202,0.43897545337677,0.5956261157989502,0.1802473366260528,0.0,0.0,0.5587604641914368,39.984519958496094,25.0,6.2497334480285645,-11886.4033203125,133.23448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,307.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.474609375,18000.0,0.0,0.0,0.2713130712509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547123551368713,0.5547183156013489,-5.948908892605687e-06,0.0,0.0002753482549451,0.0,0.0,36.11251449584961,0.0,0.0,0.0,0.3888040781021118,4.0,0.0,1.0
485580,294.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5138247609138489,0.050000000745058,0.0461349189281463,293.1907043457031,297.1499938964844,293.1499938964844,0.0049101994372904,-383.28369140625,297.7142333984375,0.5138247609138489,0.050000000745058,0.0485822930932045,293.2017517089844,297.1499938964844,293.1499938964844,0.1919923275709152,-3002.029541015625,304.1568603515625,0.9232000708580016,0.2727304399013519,0.1915201097726822,293.1731872558594,297.1499938964844,293.1499938964844,0.2617820203304291,-5192.630859375,304.17498779296875,0.9990000128746032,0.3650220930576324,0.3308627903461456,293.2011413574219,297.1499938964844,293.1499938964844,0.0123210987076163,-3411.87451171875,303.439697265625,0.5138247609138489,0.050000000745058,0.2304534763097763,291.1859130859375,291.1499938964844,261.5074768066406,259.8848571777344,279.7673034667969,293.201171875,291.1897888183594,1.0,0.225311741232872,0.8028367757797241,0.8028367757797241,1.0,1.0,-1.0170050859451294,0.4313144981861114,0.5856905579566956,0.1759364753961563,0.0,0.0,0.5531889200210571,37.27142333984375,25.0,29.617170333862305,-11752.2451171875,124.2013168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,308.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.189453125,18000.0,0.0,0.0,0.2706668972969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472709536552429,0.5472768545150757,-5.906822025281144e-06,0.0,0.0002746924874372,0.0,0.0,35.25625991821289,0.0,0.0,0.0,0.3861704170703888,4.0,0.0,1.0
485640,294.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5138247609138489,0.050000000745058,0.0461349189281463,293.1907043457031,297.1499938964844,293.1499938964844,0.0049101994372904,-383.28369140625,297.7142333984375,0.5138247609138489,0.050000000745058,0.0485822930932045,293.2017517089844,297.1499938964844,293.1499938964844,0.1919923275709152,-3002.029541015625,304.1568603515625,0.9232000708580016,0.2727304399013519,0.1915201097726822,293.1731872558594,297.1499938964844,293.1499938964844,0.2617820203304291,-5192.630859375,304.17498779296875,0.9990000128746032,0.3650220930576324,0.3308627903461456,293.2011413574219,297.1499938964844,293.1499938964844,0.0123210987076163,-3411.87451171875,303.439697265625,0.5138247609138489,0.050000000745058,0.2304534763097763,291.1859130859375,291.1499938964844,261.5074768066406,259.8848571777344,279.7673034667969,293.201171875,291.1897888183594,1.0,0.225311741232872,0.8028367757797241,0.8028367757797241,1.0,1.0,-1.0170050859451294,0.4313144981861114,0.5856905579566956,0.1759364753961563,0.0,0.0,0.5531889200210571,37.27142333984375,25.0,29.617170333862305,-11752.2451171875,124.2013168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,308.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.189453125,18000.0,0.0,0.0,0.2706668972969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472709536552429,0.5472768545150757,-5.906822025281144e-06,0.0,0.0002746924874372,0.0,0.0,35.25625991821289,0.0,0.0,0.0,0.3861704170703888,4.0,0.0,1.0
485700,294.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5172527432441711,0.050000000745058,0.0460959412157535,293.1898498535156,297.1499938964844,293.1499938964844,0.0048983455635607,-382.2335510253906,297.7170104980469,0.5172527432441711,0.050000000745058,0.0485412441194057,293.2012939453125,297.1499938964844,293.1499938964844,0.1912115663290023,-2992.090576171875,304.15704345703125,0.9289426803588868,0.2721688151359558,0.1911001801490783,293.1605529785156,297.1499938964844,293.1499938964844,0.2558909356594085,-5096.9365234375,304.1811218261719,0.9990000128746032,0.3672067523002624,0.3249231874942779,293.2008972167969,297.1499938964844,293.1499938964844,0.0122703053057193,-3402.837646484375,303.4322814941406,0.5172527432441711,0.050000000745058,0.2302587628364563,291.2009582519531,291.1499938964844,261.4976806640625,259.876708984375,279.7654113769531,293.200927734375,291.2039794921875,1.0,0.2227384001016616,0.8027522563934326,0.8027522563934326,1.0,1.0,-1.0091874599456787,0.4279281497001648,0.5812593698501587,0.1739952117204666,0.0,0.0,0.5482692718505859,36.135475158691406,25.0,32.67241287231445,-11670.8271484375,120.3718032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,308.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.720703125,18000.0,0.0,0.0,0.2700474858283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397546291351318,0.5397605299949646,-5.866280844202265e-06,0.0,0.0002740638738032,0.0,0.0,34.413482666015625,0.0,0.0,0.0,0.383607804775238,4.0,0.0,1.0
485760,294.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.5204765200614929,0.050000000745058,0.0460613146424293,293.1889343261719,297.1499938964844,293.1499938964844,0.0048881215043365,-381.3687133789063,297.7176818847656,0.5204765200614929,0.050000000745058,0.0485047847032547,293.2008361816406,297.1499938964844,293.1499938964844,0.1905152648687362,-2983.293701171875,304.1570129394531,0.934184730052948,0.2716081142425537,0.1906825602054596,293.1460876464844,297.1499938964844,293.1499938964844,0.2505122423171997,-5010.49169921875,304.1852111816406,0.9990000128746032,0.3699125647544861,0.3195545077323913,293.2005920410156,297.1499938964844,293.1499938964844,0.012227457948029,-3395.4951171875,303.42486572265625,0.5204765200614929,0.050000000745058,0.2300858050584793,291.2112731933594,291.1499938964844,261.48797607421875,259.86865234375,279.7632141113281,293.2006530761719,291.2131042480469,1.0,0.220395028591156,0.8027218580245972,0.8027218580245972,1.0,1.0,-1.0019491910934448,0.4247951507568359,0.5771540403366089,0.1722193360328674,0.0,0.0,0.5431220531463623,35.12373352050781,25.0,27.674076080322266,-11586.5849609375,116.9564437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,308.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.1640625,18000.0,0.0,0.0,0.2692039906978607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308738350868225,0.5308796167373657,-5.814305040985346e-06,0.0,0.0002732078137341,0.0,0.0,33.413787841796875,0.0,0.0,0.0,0.3805718719959259,4.0,0.0,1.0
485820,294.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5263813734054565,0.050000000745058,0.0460024327039718,293.18701171875,297.1499938964844,293.1499938964844,0.0048724198713898,-380.1340637207031,297.7139587402344,0.5263813734054565,0.050000000745058,0.0484427772462368,293.199951171875,297.1499938964844,293.1499938964844,0.1893292963504791,-2968.46435546875,304.1566467285156,0.943316638469696,0.2704986929893493,0.1898614764213562,293.1155700683594,297.1499938964844,293.1499938964844,0.2412604987621307,-4862.16845703125,304.1887512207031,0.9990000128746032,0.3762011229991913,0.3102106750011444,293.19970703125,297.1499938964844,293.1499938964844,0.0121610527858138,-3384.851318359375,303.4103088378906,0.5263813734054565,0.050000000745058,0.2297916710376739,291.22021484375,291.1499938964844,261.46881103515625,259.8528747558594,279.7580871582031,293.1997985839844,291.2205810546875,1.0,0.2163148373365402,0.8026611804962158,0.8026611804962158,1.0,1.0,-0.9892499446868896,0.4193036258220672,0.5699462890625,0.1691198199987411,0.0,0.0,0.533041775226593,33.399932861328125,28.0,13.053160667419434,-11431.39453125,111.1539535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,308.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.59375,18000.0,0.0,0.0,0.2668609321117401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512759268283844,0.5127649307250977,-5.702196176571306e-06,0.0,0.0002708299143705,0.0,0.0,31.40041923522949,0.0,0.0,0.0,0.374327003955841,4.0,0.0,1.0
485880,294.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5263813734054565,0.050000000745058,0.0460024327039718,293.18701171875,297.1499938964844,293.1499938964844,0.0048724198713898,-380.1340637207031,297.7139587402344,0.5263813734054565,0.050000000745058,0.0484427772462368,293.199951171875,297.1499938964844,293.1499938964844,0.1893292963504791,-2968.46435546875,304.1566467285156,0.943316638469696,0.2704986929893493,0.1898614764213562,293.1155700683594,297.1499938964844,293.1499938964844,0.2412604987621307,-4862.16845703125,304.1887512207031,0.9990000128746032,0.3762011229991913,0.3102106750011444,293.19970703125,297.1499938964844,293.1499938964844,0.0121610527858138,-3384.851318359375,303.4103088378906,0.5263813734054565,0.050000000745058,0.2297916710376739,291.22021484375,291.1499938964844,261.46881103515625,259.8528747558594,279.7580871582031,293.1997985839844,291.2205810546875,1.0,0.2163148373365402,0.8026611804962158,0.8026611804962158,1.0,1.0,-0.9892499446868896,0.4193036258220672,0.5699462890625,0.1691198199987411,0.0,0.0,0.533041775226593,33.399932861328125,28.0,13.053160667419434,-11431.39453125,111.1539535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,308.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.59375,18000.0,0.0,0.0,0.2668609321117401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512759268283844,0.5127649307250977,-5.702196176571306e-06,0.0,0.0002708299143705,0.0,0.0,31.40041923522949,0.0,0.0,0.0,0.374327003955841,4.0,0.0,1.0
485940,294.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.5297659039497375,0.050000000745058,0.0459710322320461,293.1849670410156,297.1499938964844,293.1499938964844,0.0048632081598043,-379.5300598144531,297.7054748535156,0.5297659039497375,0.050000000745058,0.0484097115695476,293.1991271972656,297.1499938964844,293.1499938964844,0.1883821338415146,-2956.803955078125,304.156005859375,0.9477235078811646,0.2694025337696075,0.1890719383955001,293.0882568359375,297.1499938964844,293.1499938964844,0.2361414432525634,-4781.7978515625,304.1841735839844,0.9990000128746032,0.3826230466365814,0.305110365152359,293.1984558105469,297.1499938964844,293.1499938964844,0.012122013606131,-3379.696533203125,303.3963623046875,0.5297659039497375,0.050000000745058,0.2296348363161087,291.2174072265625,291.1499938964844,261.45001220703125,259.8375549316406,279.75152587890625,293.19854736328125,291.2159118652344,1.0,0.2141667157411575,0.8026004433631897,0.8026004433631897,1.0,1.0,-0.9819127917289734,0.4161310791969299,0.5657817125320435,0.167337566614151,0.0,0.0,0.5240684747695923,32.474761962890625,31.0,-5.425885200500488,-11318.015625,107.97869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948791503906,308.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.91796875,18000.0,0.0,0.0,0.2637993991374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960224628448486,0.4960280656814575,-5.5972864174691495e-06,0.0,0.0002677228476386,0.0,0.0,29.599565505981445,0.0,0.0,0.0,0.3685887455940246,4.0,0.0,1.0
486000,294.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.5297659039497375,0.050000000745058,0.0459710322320461,293.1849670410156,297.1499938964844,293.1499938964844,0.0048632081598043,-379.5300598144531,297.7054748535156,0.5297659039497375,0.050000000745058,0.0484097115695476,293.1991271972656,297.1499938964844,293.1499938964844,0.1883821338415146,-2956.803955078125,304.156005859375,0.9477235078811646,0.2694025337696075,0.1890719383955001,293.0882568359375,297.1499938964844,293.1499938964844,0.2361414432525634,-4781.7978515625,304.1841735839844,0.9990000128746032,0.3826230466365814,0.305110365152359,293.1984558105469,297.1499938964844,293.1499938964844,0.012122013606131,-3379.696533203125,303.3963623046875,0.5297659039497375,0.050000000745058,0.2296348363161087,291.2174072265625,291.1499938964844,261.45001220703125,259.8375549316406,279.75152587890625,293.19854736328125,291.2159118652344,1.0,0.2141667157411575,0.8026004433631897,0.8026004433631897,1.0,1.0,-0.9819127917289734,0.4161310791969299,0.5657817125320435,0.167337566614151,0.0,0.0,0.5240684747695923,32.474761962890625,31.0,-5.425885200500488,-11318.015625,107.97869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948791503906,308.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.91796875,18000.0,0.0,0.0,0.2637993991374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960224628448486,0.4960280656814575,-5.5972864174691495e-06,0.0,0.0002677228476386,0.0,0.0,29.599565505981445,0.0,0.0,0.0,0.3685887455940246,4.0,0.0,1.0
486060,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.5306400060653687,0.050000000745058,0.0459631830453872,293.1827087402344,297.1499938964844,293.1499938964844,0.0048609152436256,-379.6094970703125,297.6912536621094,0.5306400060653687,0.050000000745058,0.0484014451503753,293.19830322265625,297.1499938964844,293.1499938964844,0.187696486711502,-2948.61181640625,304.1551513671875,0.947792947292328,0.2683202028274536,0.1883097887039184,293.06951904296875,297.1499938964844,293.1499938964844,0.2348629832267761,-4764.458984375,304.1748352050781,0.9990000128746032,0.3880016505718231,0.3038206994533539,293.19708251953125,297.1499938964844,293.1499938964844,0.0121088717132806,-3380.01171875,303.38238525390625,0.5306400060653687,0.050000000745058,0.2295956164598465,291.2007141113281,291.1499938964844,261.4316711425781,259.8228759765625,279.7440795898437,293.1971740722656,291.1981201171875,1.0,0.2135916501283645,0.8025708198547363,0.8025708198547363,1.0,1.0,-0.9793822765350342,0.4150256216526031,0.5643566250801086,0.1667531132698059,0.0,0.0,0.5183332562446594,32.23576736450195,34.0,-21.849273681640625,-11259.287109375,107.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7332763671875,308.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.71484375,18000.0,0.0,0.0,0.2603459358215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841074645519256,0.4841129779815674,-5.517943009181181e-06,0.0,0.0002642180479597,0.0,0.0,28.33500289916992,0.0,0.0,0.0,0.3644731342792511,4.0,0.0,1.0
486120,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.5306400060653687,0.050000000745058,0.0459631830453872,293.1827087402344,297.1499938964844,293.1499938964844,0.0048609152436256,-379.6094970703125,297.6912536621094,0.5306400060653687,0.050000000745058,0.0484014451503753,293.19830322265625,297.1499938964844,293.1499938964844,0.187696486711502,-2948.61181640625,304.1551513671875,0.947792947292328,0.2683202028274536,0.1883097887039184,293.06951904296875,297.1499938964844,293.1499938964844,0.2348629832267761,-4764.458984375,304.1748352050781,0.9990000128746032,0.3880016505718231,0.3038206994533539,293.19708251953125,297.1499938964844,293.1499938964844,0.0121088717132806,-3380.01171875,303.38238525390625,0.5306400060653687,0.050000000745058,0.2295956164598465,291.2007141113281,291.1499938964844,261.4316711425781,259.8228759765625,279.7440795898437,293.1971740722656,291.1981201171875,1.0,0.2135916501283645,0.8025708198547363,0.8025708198547363,1.0,1.0,-0.9793822765350342,0.4150256216526031,0.5643566250801086,0.1667531132698059,0.0,0.0,0.5183332562446594,32.23576736450195,34.0,-21.849273681640625,-11259.287109375,107.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7332763671875,308.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.71484375,18000.0,0.0,0.0,0.2603459358215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841074645519256,0.4841129779815674,-5.517943009181181e-06,0.0,0.0002642180479597,0.0,0.0,28.33500289916992,0.0,0.0,0.0,0.3644731342792511,4.0,0.0,1.0
486180,294.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5294211506843567,0.050000000745058,0.045974176377058,293.1802978515625,297.1499938964844,293.1499938964844,0.0048631969839334,-380.0885620117188,297.675537109375,0.5294211506843567,0.050000000745058,0.0484130233526229,293.19757080078125,297.1499938964844,293.1499938964844,0.1871296018362045,-2941.947021484375,304.1543884277344,0.9443024396896362,0.2672490775585174,0.187570720911026,293.06036376953125,297.1499938964844,293.1499938964844,0.2366358786821365,-4796.81884765625,304.1636047363281,0.9990000128746032,0.3919196128845215,0.3056220710277557,293.1958923339844,297.1499938964844,293.1499938964844,0.0121088856831192,-3383.018798828125,303.3680114746094,0.5294211506843567,0.050000000745058,0.2296505272388458,291.178466796875,291.1499938964844,261.4139099121094,259.8089294433594,279.7362365722656,293.1959533691406,291.175537109375,1.0,0.2143222540616989,0.8025411367416382,0.8025411367416382,1.0,1.0,-0.9807491302490234,0.4155940413475036,0.5651550889015198,0.1671307981014251,0.0,0.0,0.5159937739372253,32.546119689941406,37.0,-30.12922096252441,-11252.173828125,107.84298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82427978515625,308.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.935546875,18000.0,0.0,0.0,0.2569026947021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780735075473785,0.4780789911746979,-5.472772500070278e-06,0.0,0.0002607235510367,0.0,0.0,27.685258865356445,0.0,0.0,0.0,0.3623252213001251,4.0,0.0,1.0
486240,294.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5294211506843567,0.050000000745058,0.045974176377058,293.1802978515625,297.1499938964844,293.1499938964844,0.0048631969839334,-380.0885620117188,297.675537109375,0.5294211506843567,0.050000000745058,0.0484130233526229,293.19757080078125,297.1499938964844,293.1499938964844,0.1871296018362045,-2941.947021484375,304.1543884277344,0.9443024396896362,0.2672490775585174,0.187570720911026,293.06036376953125,297.1499938964844,293.1499938964844,0.2366358786821365,-4796.81884765625,304.1636047363281,0.9990000128746032,0.3919196128845215,0.3056220710277557,293.1958923339844,297.1499938964844,293.1499938964844,0.0121088856831192,-3383.018798828125,303.3680114746094,0.5294211506843567,0.050000000745058,0.2296505272388458,291.178466796875,291.1499938964844,261.4139099121094,259.8089294433594,279.7362365722656,293.1959533691406,291.175537109375,1.0,0.2143222540616989,0.8025411367416382,0.8025411367416382,1.0,1.0,-0.9807491302490234,0.4155940413475036,0.5651550889015198,0.1671307981014251,0.0,0.0,0.5159937739372253,32.546119689941406,37.0,-30.12922096252441,-11252.173828125,107.84298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82427978515625,308.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.935546875,18000.0,0.0,0.0,0.2569026947021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780735075473785,0.4780789911746979,-5.472772500070278e-06,0.0,0.0002607235510367,0.0,0.0,27.685258865356445,0.0,0.0,0.0,0.3623252213001251,4.0,0.0,1.0
486300,294.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5281566381454468,0.050000000745058,0.0459857881069183,293.17901611328125,297.1499938964844,293.1499938964844,0.0048656174913048,-380.4299011230469,297.6677551269531,0.5281566381454468,0.050000000745058,0.0484252497553825,293.1972045898437,297.1499938964844,293.1499938964844,0.1868680864572525,-2938.884033203125,304.154052734375,0.9414045214653016,0.2667162418365478,0.1872081607580185,293.0592346191406,297.1499938964844,293.1499938964844,0.238499715924263,-4828.763671875,304.1577453613281,0.9990000128746032,0.393275111913681,0.3075139224529266,293.1954345703125,297.1499938964844,293.1499938964844,0.0121115986257791,-3385.072509765625,303.3605041503906,0.5281566381454468,0.050000000745058,0.2297085374593734,291.1665954589844,291.1499938964844,261.4052124023437,259.8022155761719,279.73223876953125,293.19549560546875,291.1636047363281,1.0,0.2151070684194564,0.8025262951850891,0.8025262951850891,1.0,1.0,-0.9826823472976683,0.416415125131607,0.566267192363739,0.1676284223794937,0.0,0.0,0.5160785913467407,32.87940216064453,37.0,-32.04547882080078,-11265.1943359375,108.82438659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84649658203125,308.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.146484375,18000.0,0.0,0.0,0.2553071975708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771980941295624,0.4772035479545593,-5.462642548081931e-06,0.0,0.0002591043303254,0.0,0.0,27.576248168945312,0.0,0.0,0.0,0.3619670271873474,4.0,0.0,1.0
486360,294.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5265313982963562,0.050000000745058,0.0460010394454002,293.1777038574219,297.1499938964844,293.1499938964844,0.0048687332309782,-380.8216552734375,297.6602478027344,0.5265313982963562,0.050000000745058,0.0484413094818592,293.1968688964844,297.1499938964844,293.1499938964844,0.1866125464439392,-2935.88623046875,304.1537780761719,0.9378392100334167,0.2661845088005066,0.1868493258953094,293.060302734375,297.1499938964844,293.1499938964844,0.240933284163475,-4869.79541015625,304.15191650390625,0.9990000128746032,0.3942180275917053,0.3099810183048248,293.19512939453125,297.1499938964844,293.1499938964844,0.0121152428910136,-3387.315673828125,303.3526916503906,0.5265313982963562,0.050000000745058,0.2297847121953964,291.1546630859375,291.1499938964844,261.3966369628906,259.795654296875,279.7283630371094,293.1951599121094,291.1517028808594,1.0,0.2161363512277603,0.8024541139602661,0.8024541139602661,1.0,1.0,-0.985341250896454,0.4175435602664947,0.5677977204322815,0.1683008968830108,0.0,0.0,0.516964316368103,33.3184814453125,40.0,-32.8213996887207,-11287.87109375,110.14743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515930175781,308.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.25385582447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777001142501831,0.4777055978775024,-5.460473857965553e-06,0.0,0.000257631385466,0.0,0.0,27.60418701171875,0.0,0.0,0.0,0.3620678782463074,4.0,0.0,1.0
486420,294.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5224093198776245,0.050000000745058,0.0460414737462997,293.175048828125,297.1499938964844,293.1499938964844,0.0048766885884106,-381.7174987792969,297.6465148925781,0.5224093198776245,0.050000000745058,0.0484838895499706,293.1962585449219,297.1499938964844,293.1499938964844,0.1861008703708648,-2929.84228515625,304.15338134765625,0.9290128350257874,0.2651226818561554,0.1861409097909927,293.0684814453125,297.1499938964844,293.1499938964844,0.2473110109567642,-4975.6162109375,304.1406555175781,0.9990000128746032,0.3948484361171722,0.3164297044277191,293.1949768066406,297.1499938964844,293.1499938964844,0.0121233724057674,-3391.981689453125,303.3360290527344,0.5224093198776245,0.050000000745058,0.2299866825342178,291.131591796875,291.1499938964844,261.3798522949219,259.78302001953125,279.7206726074219,293.1949462890625,291.1288452148437,1.0,0.2188422381877899,0.8023097515106201,0.8023097515106201,1.0,1.0,-0.9925721287727356,0.4206241369247436,0.5719479918479919,0.1701200157403946,0.0,0.0,0.5209819674491882,34.48501205444336,43.0,-32.001155853271484,-11358.5302734375,113.73098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,308.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.876953125,18000.0,0.0,0.0,0.251542180776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826318919658661,0.482637345790863,-5.479169885802548e-06,0.0,0.0002552833466324,0.0,0.0,28.054000854492188,0.0,0.0,0.0,0.3635869324207306,4.0,0.0,1.0
486480,294.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5224093198776245,0.050000000745058,0.0460414737462997,293.175048828125,297.1499938964844,293.1499938964844,0.0048766885884106,-381.7174987792969,297.6465148925781,0.5224093198776245,0.050000000745058,0.0484838895499706,293.1962585449219,297.1499938964844,293.1499938964844,0.1861008703708648,-2929.84228515625,304.15338134765625,0.9290128350257874,0.2651226818561554,0.1861409097909927,293.0684814453125,297.1499938964844,293.1499938964844,0.2473110109567642,-4975.6162109375,304.1406555175781,0.9990000128746032,0.3948484361171722,0.3164297044277191,293.1949768066406,297.1499938964844,293.1499938964844,0.0121233724057674,-3391.981689453125,303.3360290527344,0.5224093198776245,0.050000000745058,0.2299866825342178,291.131591796875,291.1499938964844,261.3798522949219,259.78302001953125,279.7206726074219,293.1949462890625,291.1288452148437,1.0,0.2188422381877899,0.8023097515106201,0.8023097515106201,1.0,1.0,-0.9925721287727356,0.4206241369247436,0.5719479918479919,0.1701200157403946,0.0,0.0,0.5209819674491882,34.48501205444336,43.0,-32.001155853271484,-11358.5302734375,113.73098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,308.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.876953125,18000.0,0.0,0.0,0.251542180776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826318919658661,0.482637345790863,-5.479169885802548e-06,0.0,0.0002552833466324,0.0,0.0,28.054000854492188,0.0,0.0,0.0,0.3635869324207306,4.0,0.0,1.0
