time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486540,294.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5174663662910461,0.050000000745058,0.0460936427116394,293.1722717285156,297.1499938964844,293.1499938964844,0.0048865685239434,-382.7262573242188,297.6348571777344,0.5174663662910461,0.050000000745058,0.048538826406002,293.1957092285156,297.1499938964844,293.1499938964844,0.1855726242065429,-2923.532470703125,304.15313720703125,0.9185575246810912,0.2640618681907654,0.1854424625635147,293.0838623046875,297.1499938964844,293.1499938964844,0.2553974986076355,-5107.73046875,304.1303405761719,0.9990000128746032,0.3938081264495849,0.3245613574981689,293.1954650878906,297.1499938964844,293.1499938964844,0.012130681425333,-3396.516845703125,303.3176574707031,0.5174663662910461,0.050000000745058,0.2302473038434982,291.1103515625,291.1499938964844,261.36346435546875,259.7709655761719,279.7129211425781,293.1954040527344,291.10791015625,1.0,0.2222744971513748,0.8021653890609741,0.8021653890609741,1.0,1.0,-1.0019344091415403,0.4246264994144439,0.5773078799247742,0.1724707335233688,0.0,0.0,0.5277138948440552,35.99123001098633,46.0,-29.464494705200195,-11457.2373046875,118.43264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,308.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.48046875,18000.0,0.0,0.0,0.2502176463603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492421805858612,0.4924273490905761,-5.527264420379652e-06,0.0,0.0002539390989113,0.0,0.0,29.00848960876465,0.0,0.0,0.0,0.3667627573013305,4.0,0.0,1.0
486600,294.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5174663662910461,0.050000000745058,0.0460936427116394,293.1722717285156,297.1499938964844,293.1499938964844,0.0048865685239434,-382.7262573242188,297.6348571777344,0.5174663662910461,0.050000000745058,0.048538826406002,293.1957092285156,297.1499938964844,293.1499938964844,0.1855726242065429,-2923.532470703125,304.15313720703125,0.9185575246810912,0.2640618681907654,0.1854424625635147,293.0838623046875,297.1499938964844,293.1499938964844,0.2553974986076355,-5107.73046875,304.1303405761719,0.9990000128746032,0.3938081264495849,0.3245613574981689,293.1954650878906,297.1499938964844,293.1499938964844,0.012130681425333,-3396.516845703125,303.3176574707031,0.5174663662910461,0.050000000745058,0.2302473038434982,291.1103515625,291.1499938964844,261.36346435546875,259.7709655761719,279.7129211425781,293.1954040527344,291.10791015625,1.0,0.2222744971513748,0.8021653890609741,0.8021653890609741,1.0,1.0,-1.0019344091415403,0.4246264994144439,0.5773078799247742,0.1724707335233688,0.0,0.0,0.5277138948440552,35.99123001098633,46.0,-29.464494705200195,-11457.2373046875,118.43264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,308.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.48046875,18000.0,0.0,0.0,0.2502176463603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492421805858612,0.4924273490905761,-5.527264420379652e-06,0.0,0.0002539390989113,0.0,0.0,29.00848960876465,0.0,0.0,0.0,0.3667627573013305,4.0,0.0,1.0
486660,294.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.5120590925216675,0.050000000745058,0.0461560077965259,293.1694641113281,297.1499938964844,293.1499938964844,0.0048980661667883,-383.8177185058594,297.62554931640625,0.5120590925216675,0.050000000745058,0.0486044958233833,293.1952209472656,297.1499938964844,293.1499938964844,0.1850157678127288,-2916.803955078125,304.15301513671875,0.9074301719665528,0.2630020976066589,0.1847525686025619,293.1054992675781,297.1499938964844,293.1499938964844,0.2648698091506958,-5260.455078125,304.1211242675781,0.9990000128746032,0.3911055326461792,0.3340217471122741,293.19659423828125,297.1499938964844,293.1499938964844,0.0121356351301074,-3400.620849609375,303.2974853515625,0.5120590925216675,0.050000000745058,0.2305588126182556,291.0915222167969,291.1499938964844,261.3474426269531,259.7594299316406,279.70538330078125,293.1965026855469,291.0894775390625,1.0,0.2262889742851257,0.8019199371337891,0.8019199371337891,1.0,1.0,-1.0129880905151367,0.4293558895587921,0.583632230758667,0.1752377599477768,0.0,0.0,0.5367913246154785,37.79109573364258,34.0,-25.99959945678711,-11578.4765625,124.1211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,308.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17880.181640625,18000.0,0.0,0.0,0.2500494718551636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066536068916321,0.506659209728241,-5.604069883702323e-06,0.0,0.0002537684049457,0.0,0.0,30.461315155029297,0.0,0.0,0.0,0.3715040981769562,4.0,0.0,1.0
486720,294.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.5120590925216675,0.050000000745058,0.0461560077965259,293.1694641113281,297.1499938964844,293.1499938964844,0.0048980661667883,-383.8177185058594,297.62554931640625,0.5120590925216675,0.050000000745058,0.0486044958233833,293.1952209472656,297.1499938964844,293.1499938964844,0.1850157678127288,-2916.803955078125,304.15301513671875,0.9074301719665528,0.2630020976066589,0.1847525686025619,293.1054992675781,297.1499938964844,293.1499938964844,0.2648698091506958,-5260.455078125,304.1211242675781,0.9990000128746032,0.3911055326461792,0.3340217471122741,293.19659423828125,297.1499938964844,293.1499938964844,0.0121356351301074,-3400.620849609375,303.2974853515625,0.5120590925216675,0.050000000745058,0.2305588126182556,291.0915222167969,291.1499938964844,261.3474426269531,259.7594299316406,279.70538330078125,293.1965026855469,291.0894775390625,1.0,0.2262889742851257,0.8019199371337891,0.8019199371337891,1.0,1.0,-1.0129880905151367,0.4293558895587921,0.583632230758667,0.1752377599477768,0.0,0.0,0.5367913246154785,37.79109573364258,34.0,-25.99959945678711,-11578.4765625,124.1211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,308.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17880.181640625,18000.0,0.0,0.0,0.2500494718551636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066536068916321,0.506659209728241,-5.604069883702323e-06,0.0,0.0002537684049457,0.0,0.0,30.461315155029297,0.0,0.0,0.0,0.3715040981769562,4.0,0.0,1.0
486780,294.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5134631991386414,0.050000000745058,0.046139221638441,293.1664428710937,297.1499938964844,293.1499938964844,0.0048995735123753,-383.92578125,297.62579345703125,0.5134631991386414,0.050000000745058,0.0485868230462074,293.1946105957031,297.1499938964844,293.1499938964844,0.1841210722923278,-2905.471435546875,304.1535339355469,0.9086167216300964,0.2619824111461639,0.1840196847915649,293.123046875,297.1499938964844,293.1499938964844,0.2630242109298706,-5226.64892578125,304.13446044921875,0.9990000128746032,0.3886403143405914,0.3315042555332184,293.19793701171875,297.1499938964844,293.1499938964844,0.0120871663093566,-3394.041015625,303.2773742675781,0.5134631991386414,0.050000000745058,0.2304749637842178,291.0888671875,291.1499938964844,261.3317565917969,259.74835205078125,279.7026062011719,293.1978454589844,291.0916442871094,1.0,0.2245696485042572,0.8016745448112488,0.8016745448112488,1.0,1.0,-1.008953094482422,0.4275360107421875,0.5814170837402344,0.1743656694889068,0.0,0.0,0.5456038117408752,37.29736328125,37.0,6.676965713500977,-11609.0771484375,122.31124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,308.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.642578125,18000.0,0.0,0.0,0.2509641349315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234054923057556,0.523411214351654,-5.705131115973927e-06,0.0,0.0002546966716181,0.0,0.0,32.27605056762695,0.0,0.0,0.0,0.3772162795066833,4.0,0.0,1.0
486840,294.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5134631991386414,0.050000000745058,0.046139221638441,293.1664428710937,297.1499938964844,293.1499938964844,0.0048995735123753,-383.92578125,297.62579345703125,0.5134631991386414,0.050000000745058,0.0485868230462074,293.1946105957031,297.1499938964844,293.1499938964844,0.1841210722923278,-2905.471435546875,304.1535339355469,0.9086167216300964,0.2619824111461639,0.1840196847915649,293.123046875,297.1499938964844,293.1499938964844,0.2630242109298706,-5226.64892578125,304.13446044921875,0.9990000128746032,0.3886403143405914,0.3315042555332184,293.19793701171875,297.1499938964844,293.1499938964844,0.0120871663093566,-3394.041015625,303.2773742675781,0.5134631991386414,0.050000000745058,0.2304749637842178,291.0888671875,291.1499938964844,261.3317565917969,259.74835205078125,279.7026062011719,293.1978454589844,291.0916442871094,1.0,0.2245696485042572,0.8016745448112488,0.8016745448112488,1.0,1.0,-1.008953094482422,0.4275360107421875,0.5814170837402344,0.1743656694889068,0.0,0.0,0.5456038117408752,37.29736328125,37.0,6.676965713500977,-11609.0771484375,122.31124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,308.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.642578125,18000.0,0.0,0.0,0.2509641349315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234054923057556,0.523411214351654,-5.705131115973927e-06,0.0,0.0002546966716181,0.0,0.0,32.27605056762695,0.0,0.0,0.0,0.3772162795066833,4.0,0.0,1.0
486900,294.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.5139467716217041,0.050000000745058,0.0461335517466068,293.1650085449219,297.1499938964844,293.1499938964844,0.0048970147036015,-383.5415649414063,297.63385009765625,0.5139467716217041,0.050000000745058,0.0485808514058589,293.1943054199219,297.1499938964844,293.1499938964844,0.1834553331136703,-2896.819091796875,304.15411376953125,0.9088350534439088,0.2614763677120209,0.1836645305156707,293.1257629394531,297.1499938964844,293.1499938964844,0.2620128393173218,-5209.0986328125,304.1390380859375,0.9990000128746032,0.388446033000946,0.3306474089622497,293.1985778808594,297.1499938964844,293.1499938964844,0.0120489671826362,-3387.126953125,303.2682800292969,0.5139467716217041,0.050000000745058,0.2304466515779495,291.1028137207031,291.1499938964844,261.3240051269531,259.74298095703125,279.7007141113281,293.198486328125,291.1061096191406,1.0,0.2243876606225967,0.801551878452301,0.801551878452301,1.0,1.0,-1.0074466466903689,0.4268718957901001,0.5805748105049133,0.1739888936281204,0.0,0.0,0.5473713874816895,37.12760925292969,37.0,21.377460479736328,-11606.2568359375,121.6645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,307.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.478515625,18000.0,0.0,0.0,0.251655101776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287718176841736,0.528777539730072,-5.74709520151373e-06,0.0,0.0002553979575168,0.0,0.0,32.916561126708984,0.0,0.0,0.0,0.3791576623916626,4.0,0.0,1.0
486960,294.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5137558579444885,0.050000000745058,0.0461357943713665,293.1636047363281,297.1499938964844,293.1499938964844,0.0048956796526908,-383.3299560546875,297.63970947265625,0.5137558579444885,0.050000000745058,0.0485832095146179,293.19403076171875,297.1499938964844,293.1499938964844,0.1828846484422683,-2889.485595703125,304.1543884277344,0.9078616499900818,0.2609688937664032,0.1833130121231079,293.1278381347656,297.1499938964844,293.1499938964844,0.2622181177139282,-5211.6796875,304.140625,0.9990000128746032,0.3883495330810547,0.3309850692749023,293.1991882324219,297.1499938964844,293.1499938964844,0.0120199732482433,-3382.29443359375,303.2588806152344,0.5137558579444885,0.050000000745058,0.2304578423500061,291.1121520996094,291.1499938964844,261.3163146972656,259.7377014160156,279.69854736328125,293.1990966796875,291.1132507324219,1.0,0.2245216816663742,0.8014487028121948,0.8014487028121948,1.0,1.0,-1.0074483156204224,0.4268508851528168,0.580597460269928,0.1740128844976425,0.0,0.0,0.548909604549408,37.18798065185547,40.0,18.0753231048584,-11599.966796875,121.76847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441345214844,307.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.64453125,18000.0,0.0,0.0,0.2524522542953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320152044296265,0.5320209860801697,-5.774706551164854e-06,0.0,0.0002562069275882,0.0,0.0,33.318115234375,0.0,0.0,0.0,0.3804124295711517,4.0,0.0,1.0
487020,294.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5122341513633728,0.050000000745058,0.0461538955569267,293.160888671875,297.1499938964844,293.1499938964844,0.0048994715325534,-383.5884094238281,297.643310546875,0.5122341513633728,0.050000000745058,0.0486022755503654,293.1935119628906,297.1499938964844,293.1499938964844,0.1820049583911895,-2878.4013671875,304.1543884277344,0.9039992690086364,0.2599598169326782,0.1826228946447372,293.13311767578125,297.1499938964844,293.1499938964844,0.264852911233902,-5253.54150390625,304.1392517089844,0.9990000128746032,0.3878438472747803,0.3337054550647735,293.2002868652344,297.1499938964844,293.1499938964844,0.0119840800762176,-3377.73828125,303.2388610839844,0.5122341513633728,0.050000000745058,0.2305482774972915,291.11376953125,291.1499938964844,261.3011169433594,259.7274475097656,279.6935119628906,293.2001953125,291.113525390625,1.0,0.2256654500961303,0.8012422919273376,0.8012422919273376,1.0,1.0,-1.010037183761597,0.4279250800609588,0.5821121335029602,0.1747016161680221,0.0,0.0,0.5535147190093994,37.703914642333984,28.0,4.453357219696045,-11618.462890625,123.26736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,307.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.908203125,18000.0,0.0,0.0,0.2542989253997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395964980125427,0.5396023392677307,-5.823452283948427e-06,0.0,0.0002580810687504,0.0,0.0,34.190574645996094,0.0,0.0,0.0,0.3831286132335663,4.0,0.0,1.0
487080,294.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5122341513633728,0.050000000745058,0.0461538955569267,293.160888671875,297.1499938964844,293.1499938964844,0.0048994715325534,-383.5884094238281,297.643310546875,0.5122341513633728,0.050000000745058,0.0486022755503654,293.1935119628906,297.1499938964844,293.1499938964844,0.1820049583911895,-2878.4013671875,304.1543884277344,0.9039992690086364,0.2599598169326782,0.1826228946447372,293.13311767578125,297.1499938964844,293.1499938964844,0.264852911233902,-5253.54150390625,304.1392517089844,0.9990000128746032,0.3878438472747803,0.3337054550647735,293.2002868652344,297.1499938964844,293.1499938964844,0.0119840800762176,-3377.73828125,303.2388610839844,0.5122341513633728,0.050000000745058,0.2305482774972915,291.11376953125,291.1499938964844,261.3011169433594,259.7274475097656,279.6935119628906,293.2001953125,291.113525390625,1.0,0.2256654500961303,0.8012422919273376,0.8012422919273376,1.0,1.0,-1.010037183761597,0.4279250800609588,0.5821121335029602,0.1747016161680221,0.0,0.0,0.5535147190093994,37.703914642333984,28.0,4.453357219696045,-11618.462890625,123.26736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,307.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.908203125,18000.0,0.0,0.0,0.2542989253997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395964980125427,0.5396023392677307,-5.823452283948427e-06,0.0,0.0002580810687504,0.0,0.0,34.190574645996094,0.0,0.0,0.0,0.3831286132335663,4.0,0.0,1.0
487140,294.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5168238282203674,0.050000000745058,0.0461007468402385,293.1580810546875,297.1499938964844,293.1499938964844,0.0048959013074636,-383.158203125,297.65216064453125,0.5168238282203674,0.050000000745058,0.0485463067889213,293.1928100585937,297.1499938964844,293.1499938964844,0.1809245198965072,-2864.561767578125,304.1547546386719,0.9107033610343932,0.2589962780475616,0.1819000393152237,293.1329345703125,297.1499938964844,293.1499938964844,0.257323294878006,-5129.06201171875,304.1559143066406,0.9990000128746032,0.3882687091827392,0.3256533145904541,293.2010498046875,297.1499938964844,293.1499938964844,0.0119103705510497,-3365.544677734375,303.219970703125,0.5168238282203674,0.050000000745058,0.2302827686071396,291.1234741210937,291.1499938964844,261.2861022949219,259.7174987792969,279.6925048828125,293.2010192871094,291.1273498535156,1.0,0.2215864956378936,0.8010359406471252,0.8010359406471252,1.0,1.0,-0.9990631937980652,0.4231121242046356,0.5759510397911072,0.1721317172050476,0.0,0.0,0.5568137168884277,36.1557846069336,31.0,25.3111629486084,-11563.9462890625,118.0461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,307.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.41796875,18000.0,0.0,0.0,0.2563310861587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547627329826355,0.5476332306861877,-5.878481715626549e-06,0.0,0.0002601434534881,0.0,0.0,35.146297454833984,0.0,0.0,0.0,0.3859582841396332,4.0,0.0,1.0
487200,294.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5168238282203674,0.050000000745058,0.0461007468402385,293.1580810546875,297.1499938964844,293.1499938964844,0.0048959013074636,-383.158203125,297.65216064453125,0.5168238282203674,0.050000000745058,0.0485463067889213,293.1928100585937,297.1499938964844,293.1499938964844,0.1809245198965072,-2864.561767578125,304.1547546386719,0.9107033610343932,0.2589962780475616,0.1819000393152237,293.1329345703125,297.1499938964844,293.1499938964844,0.257323294878006,-5129.06201171875,304.1559143066406,0.9990000128746032,0.3882687091827392,0.3256533145904541,293.2010498046875,297.1499938964844,293.1499938964844,0.0119103705510497,-3365.544677734375,303.219970703125,0.5168238282203674,0.050000000745058,0.2302827686071396,291.1234741210937,291.1499938964844,261.2861022949219,259.7174987792969,279.6925048828125,293.2010192871094,291.1273498535156,1.0,0.2215864956378936,0.8010359406471252,0.8010359406471252,1.0,1.0,-0.9990631937980652,0.4231121242046356,0.5759510397911072,0.1721317172050476,0.0,0.0,0.5568137168884277,36.1557846069336,31.0,25.3111629486084,-11563.9462890625,118.0461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,307.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.41796875,18000.0,0.0,0.0,0.2563310861587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547627329826355,0.5476332306861877,-5.878481715626549e-06,0.0,0.0002601434534881,0.0,0.0,35.146297454833984,0.0,0.0,0.0,0.3859582841396332,4.0,0.0,1.0
487260,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5198689699172974,0.050000000745058,0.0460677631199359,293.1554260253906,297.1499938964844,293.1499938964844,0.0048887366428971,-382.2120666503906,297.6723327636719,0.5198689699172974,0.050000000745058,0.0485115721821785,293.1921691894531,297.1499938964844,293.1499938964844,0.1795850992202758,-2847.156982421875,304.1553649902344,0.914821445941925,0.2580429911613464,0.1812116801738739,293.12042236328125,297.1499938964844,293.1499938964844,0.2518056035041809,-5039.28662109375,304.1627197265625,0.9990000128746032,0.3912331163883209,0.3205514252185821,293.201416015625,297.1499938964844,293.1499938964844,0.0118277762085199,-3350.07177734375,303.2035522460937,0.5198689699172974,0.050000000745058,0.2301180213689804,291.1548156738281,291.1499938964844,261.2712097167969,259.70782470703125,279.6893920898437,293.201416015625,291.15679931640625,1.0,0.2195917814970016,0.8008991479873657,0.8008991479873657,1.0,1.0,-0.991829752922058,0.4199641942977905,0.5718655586242676,0.1703862100839615,0.0,0.0,0.5538798570632935,35.189064025878906,34.0,30.29609489440918,-11488.18359375,114.7505340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82672119140625,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.576171875,18000.0,0.0,0.0,0.2580521404743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545559823513031,0.5455657243728638,-5.883820449525956e-06,0.0,0.0002618901198729,0.0,0.0,34.995216369628906,0.0,0.0,0.0,0.38544362783432,4.0,0.0,1.0
487320,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5198689699172974,0.050000000745058,0.0460677631199359,293.1554260253906,297.1499938964844,293.1499938964844,0.0048887366428971,-382.2120666503906,297.6723327636719,0.5198689699172974,0.050000000745058,0.0485115721821785,293.1921691894531,297.1499938964844,293.1499938964844,0.1795850992202758,-2847.156982421875,304.1553649902344,0.914821445941925,0.2580429911613464,0.1812116801738739,293.12042236328125,297.1499938964844,293.1499938964844,0.2518056035041809,-5039.28662109375,304.1627197265625,0.9990000128746032,0.3912331163883209,0.3205514252185821,293.201416015625,297.1499938964844,293.1499938964844,0.0118277762085199,-3350.07177734375,303.2035522460937,0.5198689699172974,0.050000000745058,0.2301180213689804,291.1548156738281,291.1499938964844,261.2712097167969,259.70782470703125,279.6893920898437,293.201416015625,291.15679931640625,1.0,0.2195917814970016,0.8008991479873657,0.8008991479873657,1.0,1.0,-0.991829752922058,0.4199641942977905,0.5718655586242676,0.1703862100839615,0.0,0.0,0.5538798570632935,35.189064025878906,34.0,30.29609489440918,-11488.18359375,114.7505340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82672119140625,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.576171875,18000.0,0.0,0.0,0.2580521404743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545559823513031,0.5455657243728638,-5.883820449525956e-06,0.0,0.0002618901198729,0.0,0.0,34.995216369628906,0.0,0.0,0.0,0.38544362783432,4.0,0.0,1.0
487380,294.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5204981565475464,0.050000000745058,0.0460611619055271,293.15283203125,297.1499938964844,293.1499938964844,0.0048906034789979,-382.2577209472656,297.6810913085937,0.5204981565475464,0.050000000745058,0.0485046207904815,293.1915588378906,297.1499938964844,293.1499938964844,0.1786541193723678,-2835.35986328125,304.1551208496094,0.9146630764007568,0.2570976316928863,0.1805460900068283,293.1099548339844,297.1499938964844,293.1499938964844,0.2505363225936889,-5019.86181640625,304.1604309082031,0.9990000128746032,0.3941158950328827,0.3195196092128753,293.2014465332031,297.1499938964844,293.1499938964844,0.0117822345346212,-3343.06396484375,303.18609619140625,0.5204981565475464,0.050000000745058,0.2300850301980972,291.16162109375,291.1499938964844,261.25640869140625,259.6983642578125,279.6850280761719,293.2014465332031,291.1617126464844,1.0,0.2191385775804519,0.800762414932251,0.800762414932251,1.0,1.0,-0.9897352457046508,0.4190219044685364,0.5707133412361145,0.1699339598417282,0.0,0.0,0.5517032742500305,34.98907470703125,37.0,10.977167129516602,-11447.5693359375,113.93858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,307.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.056640625,18000.0,0.0,0.0,0.2593253552913666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410223007202148,0.5410281419754028,-5.85610541747883e-06,0.0,0.0002631822717376,0.0,0.0,34.471336364746094,0.0,0.0,0.0,0.383902758359909,4.0,0.0,1.0
487440,294.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5204981565475464,0.050000000745058,0.0460611619055271,293.15283203125,297.1499938964844,293.1499938964844,0.0048906034789979,-382.2577209472656,297.6810913085937,0.5204981565475464,0.050000000745058,0.0485046207904815,293.1915588378906,297.1499938964844,293.1499938964844,0.1786541193723678,-2835.35986328125,304.1551208496094,0.9146630764007568,0.2570976316928863,0.1805460900068283,293.1099548339844,297.1499938964844,293.1499938964844,0.2505363225936889,-5019.86181640625,304.1604309082031,0.9990000128746032,0.3941158950328827,0.3195196092128753,293.2014465332031,297.1499938964844,293.1499938964844,0.0117822345346212,-3343.06396484375,303.18609619140625,0.5204981565475464,0.050000000745058,0.2300850301980972,291.16162109375,291.1499938964844,261.25640869140625,259.6983642578125,279.6850280761719,293.2014465332031,291.1617126464844,1.0,0.2191385775804519,0.800762414932251,0.800762414932251,1.0,1.0,-0.9897352457046508,0.4190219044685364,0.5707133412361145,0.1699339598417282,0.0,0.0,0.5517032742500305,34.98907470703125,37.0,10.977167129516602,-11447.5693359375,113.93858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,307.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.056640625,18000.0,0.0,0.0,0.2593253552913666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410223007202148,0.5410281419754028,-5.85610541747883e-06,0.0,0.0002631822717376,0.0,0.0,34.471336364746094,0.0,0.0,0.0,0.383902758359909,4.0,0.0,1.0
487500,294.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5200973153114319,0.050000000745058,0.046065367758274,293.1514892578125,297.1499938964844,293.1499938964844,0.0048937085084617,-382.4860534667969,297.6839294433594,0.5200973153114319,0.050000000745058,0.0485090501606464,293.1912536621094,297.1499938964844,293.1499938964844,0.1782563477754593,-2830.372802734375,304.1549072265625,0.9133317470550536,0.2566294372081756,0.1802222728729248,293.10693359375,297.1499938964844,293.1499938964844,0.2510711550712585,-5029.3046875,304.1575622558594,0.9990000128746032,0.3952203094959259,0.3201761245727539,293.201416015625,297.1499938964844,293.1499938964844,0.0117664644494652,-3341.07373046875,303.1772155761719,0.5200973153114319,0.050000000745058,0.2301060408353805,291.1611633300781,291.1499938964844,261.2489929199219,259.6936950683594,279.6824645996094,293.2014465332031,291.16082763671875,1.0,0.219411700963974,0.8006940484046936,0.8006940484046936,1.0,1.0,-0.9901695251464844,0.4191887080669403,0.5709807872772217,0.1700723767280578,0.0,0.0,0.5509970188140869,35.10721969604492,37.0,3.8028249740600586,-11445.212890625,114.23595428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,307.77252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.66796875,18000.0,0.0,0.0,0.2598201930522918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394218564033508,0.5394276976585388,-5.844420229550451e-06,0.0,0.0002636844583321,0.0,0.0,34.27833938598633,0.0,0.0,0.0,0.3833238780498504,4.0,0.0,1.0
487560,294.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5192915797233582,0.050000000745058,0.0460739023983478,293.1501770019531,297.1499938964844,293.1499938964844,0.0048978985287249,-382.8152770996094,297.68621826171875,0.5192915797233582,0.050000000745058,0.0485180392861366,293.19097900390625,297.1499938964844,293.1499938964844,0.1778912991285324,-2825.82275390625,304.1546936035156,0.9113083481788636,0.2561637461185455,0.1799036264419555,293.10565185546875,297.1499938964844,293.1499938964844,0.2522796988487243,-5049.67919921875,304.15399169921875,0.9990000128746032,0.3960190415382385,0.3215049505233764,293.201416015625,297.1499938964844,293.1499938964844,0.0117540266364812,-3339.8115234375,303.1681823730469,0.5192915797233582,0.050000000745058,0.2301486879587173,291.1590576171875,291.1499938964844,261.2416076660156,259.6890563964844,279.6796569824219,293.201416015625,291.1583251953125,1.0,0.2199717164039611,0.8006385564804077,0.8006385564804077,1.0,1.0,-0.9914536476135254,0.419722706079483,0.57173091173172,0.1704207956790924,0.0,0.0,0.5505988001823425,35.35114288330078,40.0,-2.264984369277954,-11452.609375,114.93872833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85992431640625,307.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.33203125,18000.0,0.0,0.0,0.2602463364601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382779836654663,0.5382838249206543,-5.835301180923125e-06,0.0,0.0002641169412527,0.0,0.0,34.137054443359375,0.0,0.0,0.0,0.3829027414321899,4.0,0.0,1.0
487620,294.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5166524648666382,0.050000000745058,0.046102687716484,293.1474609375,297.1499938964844,293.1499938964844,0.0049092690460383,-383.7437133789063,297.68951416015625,0.5166524648666382,0.050000000745058,0.0485483519732952,293.1904296875,297.1499938964844,293.1499938964844,0.1772427707910537,-2817.80322265625,304.1542053222656,0.9056105613708496,0.255238801240921,0.1792802214622497,293.108642578125,297.1499938964844,293.1499938964844,0.2565100789070129,-5119.52392578125,304.1455993652344,0.9990000128746032,0.3965514898300171,0.325946033000946,293.20147705078125,297.1499938964844,293.1499938964844,0.0117370979860425,-3339.05810546875,303.14947509765625,0.5166524648666382,0.050000000745058,0.2302924692630767,291.1506652832031,291.1499938964844,261.2268371582031,259.67987060546875,279.67352294921875,293.20147705078125,291.1494140625,1.0,0.2218549847602844,0.8005275726318359,0.8005275726318359,1.0,1.0,-0.9962782859802246,0.421764075756073,0.5745142102241516,0.171672374010086,0.0,0.0,0.5510263442993164,36.17870330810547,43.0,-11.01175308227539,-11495.4912109375,117.4428482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,307.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.2609739899635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379552841186523,0.5379610657691956,-5.828344455949264e-06,0.0,0.0002648554218467,0.0,0.0,34.07587432861328,0.0,0.0,0.0,0.3827376961708069,4.0,0.0,1.0
487680,294.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5166524648666382,0.050000000745058,0.046102687716484,293.1474609375,297.1499938964844,293.1499938964844,0.0049092690460383,-383.7437133789063,297.68951416015625,0.5166524648666382,0.050000000745058,0.0485483519732952,293.1904296875,297.1499938964844,293.1499938964844,0.1772427707910537,-2817.80322265625,304.1542053222656,0.9056105613708496,0.255238801240921,0.1792802214622497,293.108642578125,297.1499938964844,293.1499938964844,0.2565100789070129,-5119.52392578125,304.1455993652344,0.9990000128746032,0.3965514898300171,0.325946033000946,293.20147705078125,297.1499938964844,293.1499938964844,0.0117370979860425,-3339.05810546875,303.14947509765625,0.5166524648666382,0.050000000745058,0.2302924692630767,291.1506652832031,291.1499938964844,261.2268371582031,259.67987060546875,279.67352294921875,293.20147705078125,291.1494140625,1.0,0.2218549847602844,0.8005275726318359,0.8005275726318359,1.0,1.0,-0.9962782859802246,0.421764075756073,0.5745142102241516,0.171672374010086,0.0,0.0,0.5510263442993164,36.17870330810547,43.0,-11.01175308227539,-11495.4912109375,117.4428482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,307.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.2609739899635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379552841186523,0.5379610657691956,-5.828344455949264e-06,0.0,0.0002648554218467,0.0,0.0,34.07587432861328,0.0,0.0,0.0,0.3827376961708069,4.0,0.0,1.0
487740,294.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5129652619361877,0.050000000745058,0.0461451672017574,293.1446838378906,297.1499938964844,293.1499938964844,0.0049238484352827,-384.9402160644531,297.6924133300781,0.5129652619361877,0.050000000745058,0.0485930815339088,293.1899108886719,297.1499938964844,293.1499938964844,0.1766594797372818,-2810.62939453125,304.1537780761719,0.8984386324882507,0.2543207705020904,0.178672581911087,293.1188659667969,297.1499938964844,293.1499938964844,0.2627946436405182,-5221.74853515625,304.1365966796875,0.9990000128746032,0.3955387473106384,0.3323921263217926,293.20184326171875,297.1499938964844,293.1499938964844,0.0117266038432717,-3339.750244140625,303.12969970703125,0.5129652619361877,0.050000000745058,0.2305046617984771,291.1393737792969,291.1499938964844,261.2120056152344,259.6707458496094,279.66680908203125,293.2018127441406,291.137939453125,1.0,0.2246013730764389,0.8004166483879089,0.8004166483879089,1.0,1.0,-1.003644347190857,0.4249046444892883,0.5787397623062134,0.1735489517450332,0.0,0.0,0.5531867146492004,37.40277099609375,46.0,-15.375619888305664,-11571.5419921875,121.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92059326171875,307.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.767578125,18000.0,0.0,0.0,0.2616879642009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407113432884216,0.5407171845436096,-5.840435278514633e-06,0.0,0.0002655800199136,0.0,0.0,34.368106842041016,0.0,0.0,0.0,0.3836472332477569,4.0,0.0,1.0
487800,294.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5129652619361877,0.050000000745058,0.0461451672017574,293.1446838378906,297.1499938964844,293.1499938964844,0.0049238484352827,-384.9402160644531,297.6924133300781,0.5129652619361877,0.050000000745058,0.0485930815339088,293.1899108886719,297.1499938964844,293.1499938964844,0.1766594797372818,-2810.62939453125,304.1537780761719,0.8984386324882507,0.2543207705020904,0.178672581911087,293.1188659667969,297.1499938964844,293.1499938964844,0.2627946436405182,-5221.74853515625,304.1365966796875,0.9990000128746032,0.3955387473106384,0.3323921263217926,293.20184326171875,297.1499938964844,293.1499938964844,0.0117266038432717,-3339.750244140625,303.12969970703125,0.5129652619361877,0.050000000745058,0.2305046617984771,291.1393737792969,291.1499938964844,261.2120056152344,259.6707458496094,279.66680908203125,293.2018127441406,291.137939453125,1.0,0.2246013730764389,0.8004166483879089,0.8004166483879089,1.0,1.0,-1.003644347190857,0.4249046444892883,0.5787397623062134,0.1735489517450332,0.0,0.0,0.5531867146492004,37.40277099609375,46.0,-15.375619888305664,-11571.5419921875,121.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92059326171875,307.80572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.767578125,18000.0,0.0,0.0,0.2616879642009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407113432884216,0.5407171845436096,-5.840435278514633e-06,0.0,0.0002655800199136,0.0,0.0,34.368106842041016,0.0,0.0,0.0,0.3836472332477569,4.0,0.0,1.0
487860,294.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5085880160331726,0.050000000745058,0.0461993739008903,293.1419372558594,297.1499938964844,293.1499938964844,0.0049408483318984,-386.3203125,297.69586181640625,0.5085880160331726,0.050000000745058,0.0486501641571521,293.1894226074219,297.1499938964844,293.1499938964844,0.176106721162796,-2803.83056640625,304.1534423828125,0.8900669813156128,0.2534081637859344,0.1780779808759689,293.1357727050781,297.1499938964844,293.1499938964844,0.2707505822181701,-5349.61279296875,304.1278076171875,0.9990000128746032,0.3929100632667541,0.3404412269592285,293.2025756835937,297.1499938964844,293.1499938964844,0.0117192594334483,-3341.161865234375,303.1086730957031,0.5085880160331726,0.050000000745058,0.2307754456996917,291.1272277832031,291.1499938964844,261.1970520019531,259.6616516113281,279.6597900390625,293.2025146484375,291.1257629394531,1.0,0.228044793009758,0.8001948595046997,0.8001948595046997,1.0,1.0,-1.0130494832992554,0.4289217591285705,0.5841277241706848,0.175917848944664,0.0,0.0,0.5570351481437683,38.96534729003906,34.0,-16.805395126342773,-11674.1279296875,126.1595230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,307.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.791015625,18000.0,0.0,0.0,0.2625681161880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466130375862122,0.5466189384460449,-5.873198006156599e-06,0.0,0.0002664732746779,0.0,0.0,35.032981872558594,0.0,0.0,0.0,0.385678082704544,4.0,0.0,1.0
487920,294.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5085880160331726,0.050000000745058,0.0461993739008903,293.1419372558594,297.1499938964844,293.1499938964844,0.0049408483318984,-386.3203125,297.69586181640625,0.5085880160331726,0.050000000745058,0.0486501641571521,293.1894226074219,297.1499938964844,293.1499938964844,0.176106721162796,-2803.83056640625,304.1534423828125,0.8900669813156128,0.2534081637859344,0.1780779808759689,293.1357727050781,297.1499938964844,293.1499938964844,0.2707505822181701,-5349.61279296875,304.1278076171875,0.9990000128746032,0.3929100632667541,0.3404412269592285,293.2025756835937,297.1499938964844,293.1499938964844,0.0117192594334483,-3341.161865234375,303.1086730957031,0.5085880160331726,0.050000000745058,0.2307754456996917,291.1272277832031,291.1499938964844,261.1970520019531,259.6616516113281,279.6597900390625,293.2025146484375,291.1257629394531,1.0,0.228044793009758,0.8001948595046997,0.8001948595046997,1.0,1.0,-1.0130494832992554,0.4289217591285705,0.5841277241706848,0.175917848944664,0.0,0.0,0.5570351481437683,38.96534729003906,34.0,-16.805395126342773,-11674.1279296875,126.1595230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,307.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.791015625,18000.0,0.0,0.0,0.2625681161880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466130375862122,0.5466189384460449,-5.873198006156599e-06,0.0,0.0002664732746779,0.0,0.0,35.032981872558594,0.0,0.0,0.0,0.385678082704544,4.0,0.0,1.0
487980,294.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5105303525924683,0.050000000745058,0.0461747720837593,293.1390380859375,297.1499938964844,293.1499938964844,0.0049482686445117,-386.7865295410156,297.707275390625,0.5105303525924683,0.050000000745058,0.0486242584884166,293.188720703125,297.1499938964844,293.1499938964844,0.1752834916114807,-2793.28466796875,304.1537170410156,0.8922565579414368,0.2525502145290375,0.1774469017982483,293.149169921875,297.1499938964844,293.1499938964844,0.2676942348480224,-5296.9658203125,304.14093017578125,0.9990000128746032,0.3905194699764251,0.336814135313034,293.203369140625,297.1499938964844,293.1499938964844,0.0116658080369234,-3332.998779296875,303.08837890625,0.5105303525924683,0.050000000745058,0.2306525558233261,291.1283569335937,291.1499938964844,261.18194580078125,259.6524963378906,279.6574401855469,293.20330810546875,291.1314392089844,1.0,0.2258626818656921,0.7999730706214905,0.7999730706214905,1.0,1.0,-1.0077385902404783,0.4265501499176025,0.581188440322876,0.1747402101755142,0.0,0.0,0.5602946877479553,38.247535705566406,25.0,11.823769569396973,-11687.513671875,123.65292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,307.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.697265625,18000.0,0.0,0.0,0.2636104524135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540868043899536,0.5540927052497864,-5.922364380239742e-06,0.0,0.0002675311116036,0.0,0.0,35.92450714111328,0.0,0.0,0.0,0.3882917165756225,4.0,0.0,1.0
488040,294.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5105303525924683,0.050000000745058,0.0461747720837593,293.1390380859375,297.1499938964844,293.1499938964844,0.0049482686445117,-386.7865295410156,297.707275390625,0.5105303525924683,0.050000000745058,0.0486242584884166,293.188720703125,297.1499938964844,293.1499938964844,0.1752834916114807,-2793.28466796875,304.1537170410156,0.8922565579414368,0.2525502145290375,0.1774469017982483,293.149169921875,297.1499938964844,293.1499938964844,0.2676942348480224,-5296.9658203125,304.14093017578125,0.9990000128746032,0.3905194699764251,0.336814135313034,293.203369140625,297.1499938964844,293.1499938964844,0.0116658080369234,-3332.998779296875,303.08837890625,0.5105303525924683,0.050000000745058,0.2306525558233261,291.1283569335937,291.1499938964844,261.18194580078125,259.6524963378906,279.6574401855469,293.20330810546875,291.1314392089844,1.0,0.2258626818656921,0.7999730706214905,0.7999730706214905,1.0,1.0,-1.0077385902404783,0.4265501499176025,0.581188440322876,0.1747402101755142,0.0,0.0,0.5602946877479553,38.247535705566406,25.0,11.823769569396973,-11687.513671875,123.65292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,307.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.697265625,18000.0,0.0,0.0,0.2636104524135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540868043899536,0.5540927052497864,-5.922364380239742e-06,0.0,0.0002675311116036,0.0,0.0,35.92450714111328,0.0,0.0,0.0,0.3882917165756225,4.0,0.0,1.0
488100,294.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5133539438247681,0.050000000745058,0.046140544116497,293.1376037597656,297.1499938964844,293.1499938964844,0.0049461196176707,-386.3836975097656,297.7210388183594,0.5133539438247681,0.050000000745058,0.048588216304779,293.1883239746094,297.1499938964844,293.1499938964844,0.1746411919593811,-2784.81787109375,304.1542053222656,0.8964123725891113,0.2521367967128753,0.177132248878479,293.1484069824219,297.1499938964844,293.1499938964844,0.2626605033874511,-5214.080078125,304.1517333984375,0.9990000128746032,0.3906768560409546,0.3316987454891205,293.2036437988281,297.1499938964844,293.1499938964844,0.0116162933409214,-3323.486572265625,303.0797424316406,0.5133539438247681,0.050000000745058,0.2304815798997879,291.1445007324219,291.1499938964844,261.17431640625,259.6478881835937,279.6571350097656,293.20361328125,291.1491394042969,1.0,0.2235378473997116,0.7998621463775635,0.7998621463775635,1.0,1.0,-1.000932693481445,0.4235827326774597,0.5773499608039856,0.1731049418449401,0.0,0.0,0.5590779781341553,37.25253677368164,25.0,31.580516815185547,-11648.1513671875,120.34705352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164733886719,307.8946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.177734375,18000.0,0.0,0.0,0.2640400826931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544551610946655,0.5544610619544983,-5.934221007919405e-06,0.0,0.0002679671160876,0.0,0.0,36.016204833984375,0.0,0.0,0.0,0.388492077589035,4.0,0.0,1.0
488160,294.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5172587633132935,0.050000000745058,0.0460959523916244,293.1361694335937,297.1499938964844,293.1499938964844,0.0049418308772146,-385.7858581542969,297.73681640625,0.5172587633132935,0.050000000745058,0.0485412590205669,293.1879577636719,297.1499938964844,293.1499938964844,0.1739432364702224,-2775.598876953125,304.1546936035156,0.9022361040115356,0.2517257928848266,0.176809474825859,293.1423034667969,297.1499938964844,293.1499938964844,0.2559606730937958,-5104.2890625,304.1636047363281,0.9990000128746032,0.3918925523757934,0.3249135613441467,293.20379638671875,297.1499938964844,293.1499938964844,0.0115607157349586,-3312.56591796875,303.0717468261719,0.5172587633132935,0.050000000745058,0.230258822441101,291.16424560546875,291.1499938964844,261.1666259765625,259.64324951171875,279.6571655273437,293.2037658691406,291.1692199707031,1.0,0.220464676618576,0.7997788190841675,0.7997788190841675,1.0,1.0,-0.9920257925987244,0.4197138845920563,0.5723118782043457,0.1709625273942947,0.0,0.0,0.5561537146568298,35.95627212524414,28.0,44.20151519775391,-11577.21875,116.08924102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,307.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.642578125,18000.0,0.0,0.0,0.264308363199234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5513790249824524,0.5513849258422852,-5.925459390709875e-06,0.0,0.0002682394115254,0.0,0.0,35.7044563293457,0.0,0.0,0.0,0.387519359588623,4.0,0.0,1.0
488220,294.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5219210386276245,0.050000000745058,0.0460464768111705,293.13336181640625,297.1499938964844,293.1499938964844,0.0049387752078473,-385.1111450195313,297.76544189453125,0.5219210386276245,0.050000000745058,0.0484891571104526,293.18719482421875,297.1499938964844,293.1499938964844,0.1727195531129837,-2759.546630859375,304.1551513671875,0.908840000629425,0.2509170472621918,0.1762048602104187,293.1218566894531,297.1499938964844,293.1499938964844,0.247948870062828,-4974.35693359375,304.1719970703125,0.9990000128746032,0.3962264657020569,0.3172131478786468,293.20367431640625,297.1499938964844,293.1499938964844,0.0114754829555749,-3295.979736328125,303.05621337890625,0.5219210386276245,0.050000000745058,0.2300116866827011,291.1968078613281,291.1499938964844,261.15106201171875,259.63385009765625,279.6542663574219,293.2037048339844,291.19873046875,1.0,0.2173369377851486,0.7996121644973755,0.7996121644973755,1.0,1.0,-0.981634795665741,0.4152105450630188,0.5664242506027222,0.1684373915195465,0.0,0.0,0.5474503040313721,34.51215744018555,31.0,35.365020751953125,-11449.615234375,111.32001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,307.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.9296875,18000.0,0.0,0.0,0.2642070949077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377447605133057,0.5377506017684937,-5.853675247635692e-06,0.0,0.0002681366167962,0.0,0.0,34.18159103393555,0.0,0.0,0.0,0.3829267621040344,4.0,0.0,1.0
488280,294.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5219210386276245,0.050000000745058,0.0460464768111705,293.13336181640625,297.1499938964844,293.1499938964844,0.0049387752078473,-385.1111450195313,297.76544189453125,0.5219210386276245,0.050000000745058,0.0484891571104526,293.18719482421875,297.1499938964844,293.1499938964844,0.1727195531129837,-2759.546630859375,304.1551513671875,0.908840000629425,0.2509170472621918,0.1762048602104187,293.1218566894531,297.1499938964844,293.1499938964844,0.247948870062828,-4974.35693359375,304.1719970703125,0.9990000128746032,0.3962264657020569,0.3172131478786468,293.20367431640625,297.1499938964844,293.1499938964844,0.0114754829555749,-3295.979736328125,303.05621337890625,0.5219210386276245,0.050000000745058,0.2300116866827011,291.1968078613281,291.1499938964844,261.15106201171875,259.63385009765625,279.6542663574219,293.2037048339844,291.19873046875,1.0,0.2173369377851486,0.7996121644973755,0.7996121644973755,1.0,1.0,-0.981634795665741,0.4152105450630188,0.5664242506027222,0.1684373915195465,0.0,0.0,0.5474503040313721,34.51215744018555,31.0,35.365020751953125,-11449.615234375,111.32001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,307.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.9296875,18000.0,0.0,0.0,0.2642070949077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377447605133057,0.5377506017684937,-5.853675247635692e-06,0.0,0.0002681366167962,0.0,0.0,34.18159103393555,0.0,0.0,0.0,0.3829267621040344,4.0,0.0,1.0
