time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488340,294.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5239726305007935,0.050000000745058,0.04602587595582,293.1304626464844,297.1499938964844,293.1499938964844,0.0049465554766356,-385.6007080078125,297.7813720703125,0.5239726305007935,0.050000000745058,0.0484674647450447,293.1864013671875,297.1499938964844,293.1499938964844,0.1719599664211273,-2749.9013671875,304.1546936035156,0.9112364053726196,0.2501357495784759,0.1756393611431121,293.1031494140625,297.1499938964844,293.1499938964844,0.2445694953203201,-4921.19091796875,304.17010498046875,0.9990000128746032,0.4007427990436554,0.3139508068561554,293.203125,297.1499938964844,293.1499938964844,0.0114308604970574,-3288.94775390625,303.0395812988281,0.5239726305007935,0.050000000745058,0.2299087941646576,291.20123291015625,291.1499938964844,261.1352233886719,259.624267578125,279.64959716796875,293.2031555175781,291.20068359375,1.0,0.2159516513347625,0.7994455099105835,0.7994455099105835,1.0,1.0,-0.9768646359443665,0.4131243228912353,0.5637403130531311,0.1673076748847961,0.0,0.0,0.5401049256324768,33.90663146972656,34.0,8.094498634338379,-11363.6640625,109.25520324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,307.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18114.80078125,18000.0,0.0,0.0,0.2633192241191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233917832374573,0.5233975648880005,-5.760939075116767e-06,0.0,0.0002672355622053,0.0,0.0,32.53969955444336,0.0,0.0,0.0,0.3779312074184418,4.0,0.0,1.0
488400,294.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5239726305007935,0.050000000745058,0.04602587595582,293.1304626464844,297.1499938964844,293.1499938964844,0.0049465554766356,-385.6007080078125,297.7813720703125,0.5239726305007935,0.050000000745058,0.0484674647450447,293.1864013671875,297.1499938964844,293.1499938964844,0.1719599664211273,-2749.9013671875,304.1546936035156,0.9112364053726196,0.2501357495784759,0.1756393611431121,293.1031494140625,297.1499938964844,293.1499938964844,0.2445694953203201,-4921.19091796875,304.17010498046875,0.9990000128746032,0.4007427990436554,0.3139508068561554,293.203125,297.1499938964844,293.1499938964844,0.0114308604970574,-3288.94775390625,303.0395812988281,0.5239726305007935,0.050000000745058,0.2299087941646576,291.20123291015625,291.1499938964844,261.1352233886719,259.624267578125,279.64959716796875,293.2031555175781,291.20068359375,1.0,0.2159516513347625,0.7994455099105835,0.7994455099105835,1.0,1.0,-0.9768646359443665,0.4131243228912353,0.5637403130531311,0.1673076748847961,0.0,0.0,0.5401049256324768,33.90663146972656,34.0,8.094498634338379,-11363.6640625,109.25520324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,307.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18114.80078125,18000.0,0.0,0.0,0.2633192241191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233917832374573,0.5233975648880005,-5.760939075116767e-06,0.0,0.0002672355622053,0.0,0.0,32.53969955444336,0.0,0.0,0.0,0.3779312074184418,4.0,0.0,1.0
488460,294.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.5238915085792542,0.050000000745058,0.0460266843438148,293.1273803710937,297.1499938964844,293.1499938964844,0.0049614668823778,-386.7821960449219,297.79205322265625,0.5238915085792542,0.050000000745058,0.048468317836523,293.185546875,297.1499938964844,293.1499938964844,0.1714456230401992,-2743.58642578125,304.15399169921875,0.9100797176361084,0.2493831366300583,0.1751107424497604,293.0910949707031,297.1499938964844,293.1499938964844,0.2446172833442688,-4924.3388671875,304.1632385253906,0.9990000128746032,0.4043874144554138,0.3140784204006195,293.20233154296875,297.1499938964844,293.1499938964844,0.011408619582653,-3287.02294921875,303.02252197265625,0.5238915085792542,0.050000000745058,0.2299128323793411,291.1918640136719,291.1499938964844,261.1190185546875,259.6144104003906,279.6431884765625,293.202392578125,291.1900634765625,1.0,0.2160114198923111,0.7994142174720764,0.7994142174720764,1.0,1.0,-0.9763888716697692,0.4128993451595306,0.563489556312561,0.1672344803810119,0.0,0.0,0.5350462198257446,33.923343658447266,37.0,-11.36453914642334,-11329.994140625,109.17841339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,307.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.798828125,18000.0,0.0,0.0,0.2618900239467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127946138381958,0.5128003358840942,-5.687761131412117e-06,0.0,0.0002657850563991,0.0,0.0,31.336164474487305,0.0,0.0,0.0,0.3741849064826965,4.0,0.0,1.0
488520,294.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.5238915085792542,0.050000000745058,0.0460266843438148,293.1273803710937,297.1499938964844,293.1499938964844,0.0049614668823778,-386.7821960449219,297.79205322265625,0.5238915085792542,0.050000000745058,0.048468317836523,293.185546875,297.1499938964844,293.1499938964844,0.1714456230401992,-2743.58642578125,304.15399169921875,0.9100797176361084,0.2493831366300583,0.1751107424497604,293.0910949707031,297.1499938964844,293.1499938964844,0.2446172833442688,-4924.3388671875,304.1632385253906,0.9990000128746032,0.4043874144554138,0.3140784204006195,293.20233154296875,297.1499938964844,293.1499938964844,0.011408619582653,-3287.02294921875,303.02252197265625,0.5238915085792542,0.050000000745058,0.2299128323793411,291.1918640136719,291.1499938964844,261.1190185546875,259.6144104003906,279.6431884765625,293.202392578125,291.1900634765625,1.0,0.2160114198923111,0.7994142174720764,0.7994142174720764,1.0,1.0,-0.9763888716697692,0.4128993451595306,0.563489556312561,0.1672344803810119,0.0,0.0,0.5350462198257446,33.923343658447266,37.0,-11.36453914642334,-11329.994140625,109.17841339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,307.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.798828125,18000.0,0.0,0.0,0.2618900239467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127946138381958,0.5128003358840942,-5.687761131412117e-06,0.0,0.0002657850563991,0.0,0.0,31.336164474487305,0.0,0.0,0.0,0.3741849064826965,4.0,0.0,1.0
488580,294.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5220397710800171,0.050000000745058,0.046045284718275,293.12408447265625,297.1499938964844,293.1499938964844,0.0049817455001175,-388.4483947753906,297.8005676269531,0.5220397710800171,0.050000000745058,0.0484879054129123,293.1846923828125,297.1499938964844,293.1499938964844,0.1710852831602096,-2739.330078125,304.1532592773437,0.9060594439506532,0.2486565858125686,0.1746145188808441,293.0871276855469,297.1499938964844,293.1499938964844,0.2475046515464782,-4973.6015625,304.15399169921875,0.9990000128746032,0.4066961407661438,0.3170223832130432,293.2015991210937,297.1499938964844,293.1499938964844,0.0114001929759979,-3288.2431640625,303.0048828125,0.5220397710800171,0.050000000745058,0.2300057411193847,291.1748046875,291.1499938964844,261.1024475097656,259.6042785644531,279.6356506347656,293.20166015625,291.1723937988281,1.0,0.2172722369432449,0.7993829846382141,0.7993829846382141,1.0,1.0,-0.9794830083847046,0.4142124652862549,0.5652705430984497,0.1680274754762649,0.0,0.0,0.5328314900398254,34.45705795288086,40.0,-22.76220703125,-11343.7119140625,110.75012969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36004638671875,308.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.453125,18000.0,0.0,0.0,0.260230153799057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069885849952698,0.5069941878318787,-5.643034000968328e-06,0.0,0.0002641005266923,0.0,0.0,30.666767120361328,0.0,0.0,0.0,0.3720813691616058,4.0,0.0,1.0
488640,294.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5220397710800171,0.050000000745058,0.046045284718275,293.12408447265625,297.1499938964844,293.1499938964844,0.0049817455001175,-388.4483947753906,297.8005676269531,0.5220397710800171,0.050000000745058,0.0484879054129123,293.1846923828125,297.1499938964844,293.1499938964844,0.1710852831602096,-2739.330078125,304.1532592773437,0.9060594439506532,0.2486565858125686,0.1746145188808441,293.0871276855469,297.1499938964844,293.1499938964844,0.2475046515464782,-4973.6015625,304.15399169921875,0.9990000128746032,0.4066961407661438,0.3170223832130432,293.2015991210937,297.1499938964844,293.1499938964844,0.0114001929759979,-3288.2431640625,303.0048828125,0.5220397710800171,0.050000000745058,0.2300057411193847,291.1748046875,291.1499938964844,261.1024475097656,259.6042785644531,279.6356506347656,293.20166015625,291.1723937988281,1.0,0.2172722369432449,0.7993829846382141,0.7993829846382141,1.0,1.0,-0.9794830083847046,0.4142124652862549,0.5652705430984497,0.1680274754762649,0.0,0.0,0.5328314900398254,34.45705795288086,40.0,-22.76220703125,-11343.7119140625,110.75012969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36004638671875,308.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.453125,18000.0,0.0,0.0,0.260230153799057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069885849952698,0.5069941878318787,-5.643034000968328e-06,0.0,0.0002641005266923,0.0,0.0,30.666767120361328,0.0,0.0,0.0,0.3720813691616058,4.0,0.0,1.0
488700,294.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5205784440040588,0.050000000745058,0.0460603609681129,293.12237548828125,297.1499938964844,293.1499938964844,0.0049934359267354,-389.4083862304688,297.8047790527344,0.5205784440040588,0.050000000745058,0.0485037788748741,293.18426513671875,297.1499938964844,293.1499938964844,0.170938178896904,-2737.632080078125,304.1529235839844,0.9032608866691588,0.2483023107051849,0.1743773221969604,293.08819580078125,297.1499938964844,293.1499938964844,0.2498476058244705,-5012.63037109375,304.1490173339844,0.9990000128746032,0.4072842001914978,0.3193886578083038,293.20135498046875,297.1499938964844,293.1499938964844,0.0113989552482962,-3289.51806640625,302.9957580566406,0.5205784440040588,0.050000000745058,0.2300810366868972,291.1649475097656,291.1499938964844,261.093994140625,259.5990905761719,279.6315612792969,293.2013854980469,291.1624450683594,1.0,0.218285396695137,0.799367368221283,0.799367368221283,1.0,1.0,-0.9821653962135316,0.4153589010238647,0.5668064951896667,0.1686990559101104,0.0,0.0,0.53282231092453,34.891510009765625,40.0,-25.73373031616211,-11366.4794921875,112.07259368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955383300781,308.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.361328125,18000.0,0.0,0.0,0.2594177722930908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506022572517395,0.5060282349586487,-5.63238563699997e-06,0.0,0.0002632760442793,0.0,0.0,30.541507720947266,0.0,0.0,0.0,0.3716912567615509,4.0,0.0,1.0
488760,294.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5188301205635071,0.050000000745058,0.0460788793861866,293.12066650390625,297.1499938964844,293.1499938964844,0.0050059272907674,-390.42816162109375,297.80926513671875,0.5188301205635071,0.050000000745058,0.0485232770442962,293.183837890625,297.1499938964844,293.1499938964844,0.1708034873008728,-2736.089111328125,304.15264892578125,0.9000652432441711,0.2479536980390548,0.1741467863321304,293.0912170410156,297.1499938964844,293.1499938964844,0.2527114152908325,-5059.87841796875,304.1439819335937,0.9990000128746032,0.4074800014495849,0.322271853685379,293.201171875,297.1499938964844,293.1499938964844,0.0113988444209098,-3291.03662109375,302.98638916015625,0.5188301205635071,0.050000000745058,0.2301735430955886,291.1548156738281,291.1499938964844,261.0854187011719,259.5937805175781,279.62744140625,293.2012023925781,291.1523132324219,1.0,0.2195208668708801,0.7992873191833496,0.7992873191833496,1.0,1.0,-0.98550546169281,0.4167842268943786,0.5687212347984314,0.1695244908332824,0.0,0.0,0.5335142016410828,35.425750732421875,43.0,-27.330223083496094,-11398.3447265625,113.71690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,308.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.2586708962917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063130259513855,0.5063186287879944,-5.629455245070858e-06,0.0,0.0002625180641189,0.0,0.0,30.550996780395508,0.0,0.0,0.0,0.3717318475246429,4.0,0.0,1.0
488820,294.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5146622061729431,0.050000000745058,0.046125303953886,293.1171264648437,297.1499938964844,293.1499938964844,0.0050329673103988,-392.6082763671875,297.81939697265625,0.5146622061729431,0.050000000745058,0.0485721677541732,293.1829528808594,297.1499938964844,293.1499938964844,0.1705552786588668,-2733.249267578125,304.1521911621094,0.8925554752349854,0.2472730726003646,0.1737046688795089,293.1026306152344,297.1499938964844,293.1499938964844,0.2598131597042084,-5175.7001953125,304.1341857910156,0.9990000128746032,0.4066685736179352,0.3293894231319427,293.2011413574219,297.1499938964844,293.1499938964844,0.0114003382623195,-3294.435546875,302.96685791015625,0.5146622061729431,0.050000000745058,0.2304054498672485,291.1347961425781,291.1499938964844,261.0679016113281,259.5828857421875,279.6186828613281,293.2011413574219,291.1324157714844,1.0,0.222576692700386,0.7991272211074829,0.7991272211074829,1.0,1.0,-0.9939095377922058,0.4203819334506988,0.5735276341438293,0.1715927422046661,0.0,0.0,0.5368908643722534,36.76577758789063,46.0,-27.802000045776367,-11485.6787109375,117.8905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236755371094,308.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.810546875,18000.0,0.0,0.0,0.2575189471244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105048418045044,0.5105105042457581,-5.646077624987811e-06,0.0,0.0002613490214571,0.0,0.0,30.95989799499512,0.0,0.0,0.0,0.3730589747428894,4.0,0.0,1.0
488880,294.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5146622061729431,0.050000000745058,0.046125303953886,293.1171264648437,297.1499938964844,293.1499938964844,0.0050329673103988,-392.6082763671875,297.81939697265625,0.5146622061729431,0.050000000745058,0.0485721677541732,293.1829528808594,297.1499938964844,293.1499938964844,0.1705552786588668,-2733.249267578125,304.1521911621094,0.8925554752349854,0.2472730726003646,0.1737046688795089,293.1026306152344,297.1499938964844,293.1499938964844,0.2598131597042084,-5175.7001953125,304.1341857910156,0.9990000128746032,0.4066685736179352,0.3293894231319427,293.2011413574219,297.1499938964844,293.1499938964844,0.0114003382623195,-3294.435546875,302.96685791015625,0.5146622061729431,0.050000000745058,0.2304054498672485,291.1347961425781,291.1499938964844,261.0679016113281,259.5828857421875,279.6186828613281,293.2011413574219,291.1324157714844,1.0,0.222576692700386,0.7991272211074829,0.7991272211074829,1.0,1.0,-0.9939095377922058,0.4203819334506988,0.5735276341438293,0.1715927422046661,0.0,0.0,0.5368908643722534,36.76577758789063,46.0,-27.802000045776367,-11485.6787109375,117.8905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236755371094,308.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.810546875,18000.0,0.0,0.0,0.2575189471244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105048418045044,0.5105105042457581,-5.646077624987811e-06,0.0,0.0002613490214571,0.0,0.0,30.95989799499512,0.0,0.0,0.0,0.3730589747428894,4.0,0.0,1.0
488940,294.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5098915696144104,0.050000000745058,0.046182807534933,293.11358642578125,297.1499938964844,293.1499938964844,0.0050623123534023,-394.9329833984375,297.8314514160156,0.5098915696144104,0.050000000745058,0.0486327186226844,293.1820983886719,297.1499938964844,293.1499938964844,0.1703210026025772,-2730.549560546875,304.15185546875,0.883972704410553,0.2466142177581787,0.1732863485813141,293.1205749511719,297.1499938964844,293.1499938964844,0.2684624493122101,-5314.9521484375,304.12506103515625,0.9990000128746032,0.4042409658432007,0.3379972875118255,293.2015991210937,297.1499938964844,293.1499938964844,0.0114025343209505,-3297.972900390625,302.9461364746094,0.5098915696144104,0.050000000745058,0.2306926846504211,291.1158752441406,291.1499938964844,261.04986572265625,259.571533203125,279.60919189453125,293.2015380859375,291.1137084960937,1.0,0.2262842655181884,0.7989671230316162,0.7989671230316162,1.0,1.0,-1.0042247772216797,0.424812763929367,0.5794119834899902,0.1741255819797516,0.0,0.0,0.5427219867706299,38.42514801025391,49.0,-26.307636260986328,-11599.0341796875,123.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,308.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.05859375,18000.0,0.0,0.0,0.2570233047008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192260146141052,0.5192317366600037,-5.691610567737371e-06,0.0,0.0002608459617476,0.0,0.0,31.87248992919922,0.0,0.0,0.0,0.3759710788726806,4.0,0.0,1.0
489000,294.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5098915696144104,0.050000000745058,0.046182807534933,293.11358642578125,297.1499938964844,293.1499938964844,0.0050623123534023,-394.9329833984375,297.8314514160156,0.5098915696144104,0.050000000745058,0.0486327186226844,293.1820983886719,297.1499938964844,293.1499938964844,0.1703210026025772,-2730.549560546875,304.15185546875,0.883972704410553,0.2466142177581787,0.1732863485813141,293.1205749511719,297.1499938964844,293.1499938964844,0.2684624493122101,-5314.9521484375,304.12506103515625,0.9990000128746032,0.4042409658432007,0.3379972875118255,293.2015991210937,297.1499938964844,293.1499938964844,0.0114025343209505,-3297.972900390625,302.9461364746094,0.5098915696144104,0.050000000745058,0.2306926846504211,291.1158752441406,291.1499938964844,261.04986572265625,259.571533203125,279.60919189453125,293.2015380859375,291.1137084960937,1.0,0.2262842655181884,0.7989671230316162,0.7989671230316162,1.0,1.0,-1.0042247772216797,0.424812763929367,0.5794119834899902,0.1741255819797516,0.0,0.0,0.5427219867706299,38.42514801025391,49.0,-26.307636260986328,-11599.0341796875,123.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,308.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.05859375,18000.0,0.0,0.0,0.2570233047008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192260146141052,0.5192317366600037,-5.691610567737371e-06,0.0,0.0002608459617476,0.0,0.0,31.87248992919922,0.0,0.0,0.0,0.3759710788726806,4.0,0.0,1.0
489060,294.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.5048069357872009,0.050000000745058,0.0462498739361763,293.1100769042969,297.1499938964844,293.1499938964844,0.0050935754552483,-397.3648681640625,297.8456115722656,0.5048069357872009,0.050000000745058,0.0487033426761627,293.1811828613281,297.1499938964844,293.1499938964844,0.1700909882783889,-2727.86279296875,304.151611328125,0.8747724294662476,0.2459840327501297,0.1728921830654144,293.14434814453125,297.1499938964844,293.1499938964844,0.2783577144145965,-5472.36767578125,304.1169128417969,0.9990000128746032,0.4001792073249817,0.3477681875228882,293.2024230957031,297.1499938964844,293.1499938964844,0.011404288932681,-3301.384765625,302.9242858886719,0.5048069357872009,0.050000000745058,0.2310276925563812,291.0987243652344,291.1499938964844,261.03125,259.5596618652344,279.5992126464844,293.20233154296875,291.0968322753906,1.0,0.2305086553096771,0.7987093925476074,0.7987093925476074,1.0,1.0,-1.0160459280014038,0.4298964738845825,0.5861493945121765,0.1770172119140625,0.0,0.0,0.5507246255874634,40.3592643737793,37.0,-23.78996467590332,-11733.123046875,129.2927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,307.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.001953125,18000.0,0.0,0.0,0.2573655843734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321440100669861,0.5321497917175293,-5.765438800153788e-06,0.0,0.000261193345068,0.0,0.0,33.28412628173828,0.0,0.0,0.0,0.3803941011428833,4.0,0.0,1.0
489120,294.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.5048069357872009,0.050000000745058,0.0462498739361763,293.1100769042969,297.1499938964844,293.1499938964844,0.0050935754552483,-397.3648681640625,297.8456115722656,0.5048069357872009,0.050000000745058,0.0487033426761627,293.1811828613281,297.1499938964844,293.1499938964844,0.1700909882783889,-2727.86279296875,304.151611328125,0.8747724294662476,0.2459840327501297,0.1728921830654144,293.14434814453125,297.1499938964844,293.1499938964844,0.2783577144145965,-5472.36767578125,304.1169128417969,0.9990000128746032,0.4001792073249817,0.3477681875228882,293.2024230957031,297.1499938964844,293.1499938964844,0.011404288932681,-3301.384765625,302.9242858886719,0.5048069357872009,0.050000000745058,0.2310276925563812,291.0987243652344,291.1499938964844,261.03125,259.5596618652344,279.5992126464844,293.20233154296875,291.0968322753906,1.0,0.2305086553096771,0.7987093925476074,0.7987093925476074,1.0,1.0,-1.0160459280014038,0.4298964738845825,0.5861493945121765,0.1770172119140625,0.0,0.0,0.5507246255874634,40.3592643737793,37.0,-23.78996467590332,-11733.123046875,129.2927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,307.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.001953125,18000.0,0.0,0.0,0.2573655843734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321440100669861,0.5321497917175293,-5.765438800153788e-06,0.0,0.000261193345068,0.0,0.0,33.28412628173828,0.0,0.0,0.0,0.3803941011428833,4.0,0.0,1.0
489180,294.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5059216022491455,0.050000000745058,0.0462346076965332,293.1064453125,297.1499938964844,293.1499938964844,0.0051141916774213,-398.7756652832031,297.8687744140625,0.5059216022491455,0.050000000745058,0.0486872680485248,293.17974853515625,297.1499938964844,293.1499938964844,0.1696227192878723,-2721.8134765625,304.1518859863281,0.8759915232658386,0.2454844862222671,0.1725083142518997,293.1640014648437,297.1499938964844,293.1499938964844,0.2768666446208954,-5443.87744140625,304.13104248046875,0.9990000128746032,0.3962979912757873,0.3455708920955658,293.2032470703125,297.1499938964844,293.1499938964844,0.0113591747358441,-3294.631103515625,302.9035949707031,0.5059216022491455,0.050000000745058,0.2309514433145523,291.096923828125,291.1499938964844,261.0119934082031,259.5472412109375,279.59393310546875,293.2032165527344,291.0997314453125,1.0,0.2289724498987198,0.7984516620635986,0.7984516620635986,1.0,1.0,-1.012826919555664,0.4284487068653106,0.5843782424926758,0.1762853860855102,0.0,0.0,0.558395504951477,39.91466522216797,25.0,7.700648784637451,-11774.2431640625,127.74078369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,307.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.2421875,18000.0,0.0,0.0,0.2584998309612274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474064946174622,0.5474123358726501,-5.862728812644491e-06,0.0,0.0002623444597702,0.0,0.0,35.04915237426758,0.0,0.0,0.0,0.3857276141643524,4.0,0.0,1.0
489240,294.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5059216022491455,0.050000000745058,0.0462346076965332,293.1064453125,297.1499938964844,293.1499938964844,0.0051141916774213,-398.7756652832031,297.8687744140625,0.5059216022491455,0.050000000745058,0.0486872680485248,293.17974853515625,297.1499938964844,293.1499938964844,0.1696227192878723,-2721.8134765625,304.1518859863281,0.8759915232658386,0.2454844862222671,0.1725083142518997,293.1640014648437,297.1499938964844,293.1499938964844,0.2768666446208954,-5443.87744140625,304.13104248046875,0.9990000128746032,0.3962979912757873,0.3455708920955658,293.2032470703125,297.1499938964844,293.1499938964844,0.0113591747358441,-3294.631103515625,302.9035949707031,0.5059216022491455,0.050000000745058,0.2309514433145523,291.096923828125,291.1499938964844,261.0119934082031,259.5472412109375,279.59393310546875,293.2032165527344,291.0997314453125,1.0,0.2289724498987198,0.7984516620635986,0.7984516620635986,1.0,1.0,-1.012826919555664,0.4284487068653106,0.5843782424926758,0.1762853860855102,0.0,0.0,0.558395504951477,39.91466522216797,25.0,7.700648784637451,-11774.2431640625,127.74078369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,307.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.2421875,18000.0,0.0,0.0,0.2584998309612274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474064946174622,0.5474123358726501,-5.862728812644491e-06,0.0,0.0002623444597702,0.0,0.0,35.04915237426758,0.0,0.0,0.0,0.3857276141643524,4.0,0.0,1.0
489300,294.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5087370276451111,0.050000000745058,0.0461974665522575,293.1045837402344,297.1499938964844,293.1499938964844,0.0051174736581742,-398.7474670410156,297.8887634277344,0.5087370276451111,0.050000000745058,0.0486481562256813,293.1790466308594,297.1499938964844,293.1499938964844,0.1691486686468124,-2715.4462890625,304.15240478515625,0.880359947681427,0.2452462315559387,0.1723132133483886,293.1656799316406,297.1499938964844,293.1499938964844,0.2716208100318908,-5357.33154296875,304.1440734863281,0.9990000128746032,0.3957846462726593,0.340160071849823,293.2035217285156,297.1499938964844,293.1499938964844,0.0113114966079592,-3285.17724609375,302.8951416015625,0.5087370276451111,0.050000000745058,0.2307659089565277,291.11236572265625,291.1499938964844,261.0021057128906,259.540771484375,279.5926208496094,293.2034912109375,291.11700439453125,1.0,0.2264474183320999,0.7983227968215942,0.7983227968215942,1.0,1.0,-1.0057865381240845,0.4253836274147033,0.5804029107093811,0.1745690703392028,0.0,0.0,0.5593952536582947,38.83832931518555,25.0,29.78909683227539,-11739.341796875,124.19985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,307.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.78515625,18000.0,0.0,0.0,0.2591812312602997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518627762794495,0.5518686771392822,-5.901137228647713e-06,0.0,0.0002630359958857,0.0,0.0,35.62481689453125,0.0,0.0,0.0,0.3873842358589172,4.0,0.0,1.0
489360,294.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5130025744438171,0.050000000745058,0.0461447313427925,293.1027526855469,297.1499938964844,293.1499938964844,0.0051175840198993,-398.41748046875,297.9117736816406,0.5130025744438171,0.050000000745058,0.0485926270484924,293.17840576171875,297.1499938964844,293.1499938964844,0.1685813963413238,-2707.802490234375,304.15301513671875,0.8870266079902649,0.2450043708086013,0.1721055954694748,293.1606140136719,297.1499938964844,293.1499938964844,0.2639203667640686,-5231.3603515625,304.1591491699219,0.9990000128746032,0.396574318408966,0.3323256373405456,293.2036437988281,297.1499938964844,293.1499938964844,0.01125412248075,-3273.40234375,302.8876647949219,0.5130025744438171,0.050000000745058,0.2305024862289428,291.1335144042969,291.1499938964844,260.9920654296875,259.5341796875,279.5918273925781,293.2036437988281,291.13916015625,1.0,0.2228863984346389,0.798226535320282,0.798226535320282,1.0,1.0,-0.9956900477409364,0.4210071563720703,0.574682891368866,0.1721069514751434,0.0,0.0,0.5583943724632263,37.30944442749024,28.0,47.212440490722656,-11665.705078125,119.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,307.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.193359375,18000.0,0.0,0.0,0.2598025202751159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527344942092896,0.5527403950691223,-5.919279828958679e-06,0.0,0.0002636665303725,0.0,0.0,35.79132080078125,0.0,0.0,0.0,0.3878234028816223,4.0,0.0,1.0
489420,294.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5182200074195862,0.050000000745058,0.0460854694247245,293.09912109375,297.1499938964844,293.1499938964844,0.0051232320256531,-398.2210083007813,297.95709228515625,0.5182200074195862,0.050000000745058,0.0485302172601223,293.177490234375,297.1499938964844,293.1499938964844,0.1675198972225189,-2693.585205078125,304.1537475585937,0.8947196006774902,0.2444728016853332,0.1716956347227096,293.1387939453125,297.1499938964844,293.1499938964844,0.2545047402381897,-5078.74365234375,304.1712646484375,0.9990000128746032,0.400716096162796,0.3232918679714203,293.2034606933594,297.1499938964844,293.1499938964844,0.011163399554789,-3254.613037109375,302.8735046386719,0.5182200074195862,0.050000000745058,0.2302064597606659,291.1729736328125,291.1499938964844,260.9714050292969,259.5204772949219,279.5865783691406,293.2034912109375,291.1755676269531,1.0,0.2192426174879074,0.7980340719223022,0.7980340719223022,1.0,1.0,-0.9838488698005676,0.4159010350704193,0.5679478645324707,0.1691526621580124,0.0,0.0,0.5523949265480042,35.58488082885742,31.0,42.78610610961914,-11530.857421875,113.60946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,307.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.759765625,18000.0,0.0,0.0,0.2606165409088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449557304382324,0.5449616312980652,-5.890273314435035e-06,0.0,0.0002644926717039,0.0,0.0,34.97529983520508,0.0,0.0,0.0,0.3853468000888824,4.0,0.0,1.0
489480,294.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5182200074195862,0.050000000745058,0.0460854694247245,293.09912109375,297.1499938964844,293.1499938964844,0.0051232320256531,-398.2210083007813,297.95709228515625,0.5182200074195862,0.050000000745058,0.0485302172601223,293.177490234375,297.1499938964844,293.1499938964844,0.1675198972225189,-2693.585205078125,304.1537475585937,0.8947196006774902,0.2444728016853332,0.1716956347227096,293.1387939453125,297.1499938964844,293.1499938964844,0.2545047402381897,-5078.74365234375,304.1712646484375,0.9990000128746032,0.400716096162796,0.3232918679714203,293.2034606933594,297.1499938964844,293.1499938964844,0.011163399554789,-3254.613037109375,302.8735046386719,0.5182200074195862,0.050000000745058,0.2302064597606659,291.1729736328125,291.1499938964844,260.9714050292969,259.5204772949219,279.5865783691406,293.2034912109375,291.1755676269531,1.0,0.2192426174879074,0.7980340719223022,0.7980340719223022,1.0,1.0,-0.9838488698005676,0.4159010350704193,0.5679478645324707,0.1691526621580124,0.0,0.0,0.5523949265480042,35.58488082885742,31.0,42.78610610961914,-11530.857421875,113.60946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,307.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.759765625,18000.0,0.0,0.0,0.2606165409088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449557304382324,0.5449616312980652,-5.890273314435035e-06,0.0,0.0002644926717039,0.0,0.0,34.97529983520508,0.0,0.0,0.0,0.3853468000888824,4.0,0.0,1.0
489540,294.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5208304524421692,0.050000000745058,0.0460577458143234,293.0953369140625,297.1499938964844,293.1499938964844,0.0051415171474218,-399.34088134765625,297.9896850585937,0.5208304524421692,0.050000000745058,0.0485010221600532,293.1762390136719,297.1499938964844,293.1499938964844,0.1669551432132721,-2686.287353515625,304.1534118652344,0.8982250094413757,0.244025245308876,0.1713434010744094,293.1171264648437,297.1499938964844,293.1499938964844,0.2500284016132355,-5007.79150390625,304.1714172363281,0.9990000128746032,0.4054048657417297,0.3189779818058014,293.2027282714844,297.1499938964844,293.1499938964844,0.0111145246773958,-3246.001220703125,302.8579406738281,0.5208304524421692,0.050000000745058,0.2300679683685302,291.1824035644531,291.1499938964844,260.95001220703125,259.50604248046875,279.5790710449219,293.2027893066406,291.1824645996094,1.0,0.2174353152513504,0.7978416085243225,0.7978416085243225,1.0,1.0,-0.9780122637748718,0.4133783280849457,0.5646339058876038,0.1676920056343078,0.0,0.0,0.5472170114517212,34.77513885498047,34.0,15.334250450134276,-11439.5185546875,110.95308685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,307.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.5390625,18000.0,0.0,0.0,0.2608263194561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348531007766724,0.5348588824272156,-5.826457254443085e-06,0.0,0.0002647055662237,0.0,0.0,33.80556106567383,0.0,0.0,0.0,0.3818465769290924,4.0,0.0,1.0
489600,294.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5208304524421692,0.050000000745058,0.0460577458143234,293.0953369140625,297.1499938964844,293.1499938964844,0.0051415171474218,-399.34088134765625,297.9896850585937,0.5208304524421692,0.050000000745058,0.0485010221600532,293.1762390136719,297.1499938964844,293.1499938964844,0.1669551432132721,-2686.287353515625,304.1534118652344,0.8982250094413757,0.244025245308876,0.1713434010744094,293.1171264648437,297.1499938964844,293.1499938964844,0.2500284016132355,-5007.79150390625,304.1714172363281,0.9990000128746032,0.4054048657417297,0.3189779818058014,293.2027282714844,297.1499938964844,293.1499938964844,0.0111145246773958,-3246.001220703125,302.8579406738281,0.5208304524421692,0.050000000745058,0.2300679683685302,291.1824035644531,291.1499938964844,260.95001220703125,259.50604248046875,279.5790710449219,293.2027893066406,291.1824645996094,1.0,0.2174353152513504,0.7978416085243225,0.7978416085243225,1.0,1.0,-0.9780122637748718,0.4133783280849457,0.5646339058876038,0.1676920056343078,0.0,0.0,0.5472170114517212,34.77513885498047,34.0,15.334250450134276,-11439.5185546875,110.95308685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,307.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.5390625,18000.0,0.0,0.0,0.2608263194561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348531007766724,0.5348588824272156,-5.826457254443085e-06,0.0,0.0002647055662237,0.0,0.0,33.80556106567383,0.0,0.0,0.0,0.3818465769290924,4.0,0.0,1.0
489660,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5213045477867126,0.050000000745058,0.0460528433322906,293.09112548828125,297.1499938964844,293.1499938964844,0.0051682395860552,-401.24267578125,298.0179748535156,0.5213045477867126,0.050000000745058,0.0484958589076995,293.1746520996094,297.1499938964844,293.1499938964844,0.1666971892118454,-2683.161865234375,304.1527099609375,0.898501455783844,0.2436842769384384,0.1710830181837082,293.1016540527344,297.1499938964844,293.1499938964844,0.2491289675235748,-4995.51318359375,304.1656799316406,0.9990000128746032,0.4093871116638183,0.3182082176208496,293.20166015625,297.1499938964844,293.1499938964844,0.0110885975882411,-3242.735595703125,302.84210205078125,0.5213045477867126,0.050000000745058,0.2300434857606887,291.1777038574219,291.1499938964844,260.9239501953125,259.4876403808594,279.56787109375,293.2017517089844,291.1764221191406,1.0,0.2171526402235031,0.7978252172470093,0.7978252172470093,1.0,1.0,-0.9767329096794128,0.4128343164920807,0.5638986229896545,0.167355865240097,0.0,0.0,0.5437276363372803,34.6285400390625,37.0,-4.896149158477783,-11403.982421875,110.42594909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09600830078125,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8359375,18000.0,0.0,0.0,0.2605793476104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273327231407166,0.5273385047912598,-5.773502834927058e-06,0.0,0.0002644549240358,0.0,0.0,32.92408752441406,0.0,0.0,0.0,0.3791618943214416,4.0,0.0,1.0
489720,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5213045477867126,0.050000000745058,0.0460528433322906,293.09112548828125,297.1499938964844,293.1499938964844,0.0051682395860552,-401.24267578125,298.0179748535156,0.5213045477867126,0.050000000745058,0.0484958589076995,293.1746520996094,297.1499938964844,293.1499938964844,0.1666971892118454,-2683.161865234375,304.1527099609375,0.898501455783844,0.2436842769384384,0.1710830181837082,293.1016540527344,297.1499938964844,293.1499938964844,0.2491289675235748,-4995.51318359375,304.1656799316406,0.9990000128746032,0.4093871116638183,0.3182082176208496,293.20166015625,297.1499938964844,293.1499938964844,0.0110885975882411,-3242.735595703125,302.84210205078125,0.5213045477867126,0.050000000745058,0.2300434857606887,291.1777038574219,291.1499938964844,260.9239501953125,259.4876403808594,279.56787109375,293.2017517089844,291.1764221191406,1.0,0.2171526402235031,0.7978252172470093,0.7978252172470093,1.0,1.0,-0.9767329096794128,0.4128343164920807,0.5638986229896545,0.167355865240097,0.0,0.0,0.5437276363372803,34.6285400390625,37.0,-4.896149158477783,-11403.982421875,110.42594909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09600830078125,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8359375,18000.0,0.0,0.0,0.2605793476104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273327231407166,0.5273385047912598,-5.773502834927058e-06,0.0,0.0002644549240358,0.0,0.0,32.92408752441406,0.0,0.0,0.0,0.3791618943214416,4.0,0.0,1.0
489780,294.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5199728012084961,0.050000000745058,0.0460667349398136,293.0864562988281,297.1499938964844,293.1499938964844,0.0052019883878529,-403.7547912597656,298.0447692871094,0.5199728012084961,0.050000000745058,0.0485104881227016,293.1727600097656,297.1499938964844,293.1499938964844,0.1666713654994964,-2683.151611328125,304.15185546875,0.8960887789726257,0.2434433549642563,0.1709087193012237,293.0943298339844,297.1499938964844,293.1499938964844,0.2512122392654419,-5031.66015625,304.1569519042969,0.9990000128746032,0.4121153056621551,0.3203810155391693,293.2005310058594,297.1499938964844,293.1499938964844,0.0110781257972121,-3243.083251953125,302.82586669921875,0.5199728012084961,0.050000000745058,0.2301128655672073,291.1640625,291.1499938964844,260.8897399902344,259.4622802734375,279.5521240234375,293.2006225585937,291.1619873046875,1.0,0.2181359827518463,0.7978088855743408,0.7978088855743408,1.0,1.0,-0.9792479872703552,0.413924366235733,0.5653235912322998,0.167941465973854,0.0,0.0,0.5427010655403137,35.028419494628906,40.0,-17.992395401000977,-11419.9697265625,111.6498794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529235839844,307.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.572265625,18000.0,0.0,0.0,0.2601074278354645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237634778022766,0.5237692594528198,-5.743108431488508e-06,0.0,0.0002639759914018,0.0,0.0,32.48556137084961,0.0,0.0,0.0,0.3778299987316131,4.0,0.0,1.0
489840,294.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5199728012084961,0.050000000745058,0.0460667349398136,293.0864562988281,297.1499938964844,293.1499938964844,0.0052019883878529,-403.7547912597656,298.0447692871094,0.5199728012084961,0.050000000745058,0.0485104881227016,293.1727600097656,297.1499938964844,293.1499938964844,0.1666713654994964,-2683.151611328125,304.15185546875,0.8960887789726257,0.2434433549642563,0.1709087193012237,293.0943298339844,297.1499938964844,293.1499938964844,0.2512122392654419,-5031.66015625,304.1569519042969,0.9990000128746032,0.4121153056621551,0.3203810155391693,293.2005310058594,297.1499938964844,293.1499938964844,0.0110781257972121,-3243.083251953125,302.82586669921875,0.5199728012084961,0.050000000745058,0.2301128655672073,291.1640625,291.1499938964844,260.8897399902344,259.4622802734375,279.5521240234375,293.2006225585937,291.1619873046875,1.0,0.2181359827518463,0.7978088855743408,0.7978088855743408,1.0,1.0,-0.9792479872703552,0.413924366235733,0.5653235912322998,0.167941465973854,0.0,0.0,0.5427010655403137,35.028419494628906,40.0,-17.992395401000977,-11419.9697265625,111.6498794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529235839844,307.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.572265625,18000.0,0.0,0.0,0.2601074278354645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237634778022766,0.5237692594528198,-5.743108431488508e-06,0.0,0.0002639759914018,0.0,0.0,32.48556137084961,0.0,0.0,0.0,0.3778299987316131,4.0,0.0,1.0
489900,294.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5187525749206543,0.050000000745058,0.0460797324776649,293.083984375,297.1499938964844,293.1499938964844,0.0052210562862455,-405.185302734375,298.0583801269531,0.5187525749206543,0.050000000745058,0.0485241748392581,293.1717224121094,297.1499938964844,293.1499938964844,0.1667194217443466,-2683.94970703125,304.15142822265625,0.8940513730049133,0.2433567196130752,0.1708505600690841,293.09375,297.1499938964844,293.1499938964844,0.2531986534595489,-5064.87744140625,304.1520690917969,0.9990000128746032,0.4129340350627899,0.3224011659622192,293.2000427246094,297.1499938964844,293.1499938964844,0.0110765332356095,-3244.091796875,302.81756591796875,0.5187525749206543,0.050000000745058,0.2301778048276901,291.15545654296875,291.1499938964844,260.8697204589844,259.4471435546875,279.5427551269531,293.2001037597656,291.1532287597656,1.0,0.219030424952507,0.7978007197380066,0.7978007197380066,1.0,1.0,-0.9817121624946594,0.4149894416332245,0.5667227506637573,0.1685273051261901,0.0,0.0,0.5431976914405823,35.40420913696289,40.0,-21.809112548828125,-11445.712890625,112.82764434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,307.9511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.005859375,18000.0,0.0,0.0,0.2598720788955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237494707107544,0.5237551927566528,-5.738594609283609e-06,0.0,0.0002637371362652,0.0,0.0,32.462982177734375,0.0,0.0,0.0,0.3777729570865631,4.0,0.0,1.0
489960,294.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5172282457351685,0.050000000745058,0.046096347272396,293.0814208984375,297.1499938964844,293.1499938964844,0.0052412976510822,-406.70220947265625,298.0724182128906,0.5172282457351685,0.050000000745058,0.0485416762530803,293.170654296875,297.1499938964844,293.1499938964844,0.1667971163988113,-2685.130615234375,304.1510314941406,0.891550600528717,0.2432911843061447,0.1708102524280548,293.0951538085937,297.1499938964844,293.1499938964844,0.2557361125946045,-5106.81396484375,304.1470947265625,0.9990000128746032,0.4133701920509338,0.3249656558036804,293.1996154785156,297.1499938964844,293.1499938964844,0.0110764950513839,-3245.443603515625,302.80908203125,0.5172282457351685,0.050000000745058,0.2302608042955398,291.14630126953125,291.1499938964844,260.847900390625,259.4304504394531,279.5325622558594,293.1996765136719,291.1440124511719,1.0,0.2201606631278991,0.7977238893508911,0.7977238893508911,1.0,1.0,-0.9848819375038148,0.4163531363010406,0.5685287714004517,0.1692787557840347,0.0,0.0,0.544357180595398,35.885047912597656,43.0,-24.16238021850586,-11481.8271484375,114.34595489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,307.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.099609375,18000.0,0.0,0.0,0.2596834301948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249345898628235,0.5249403715133667,-5.741593213315355e-06,0.0,0.0002635456621646,0.0,0.0,32.574405670166016,0.0,0.0,0.0,0.3781328499317169,4.0,0.0,1.0
490020,294.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5134583115577698,0.050000000745058,0.0461393743753433,293.0761108398437,297.1499938964844,293.1499938964844,0.0052849948406219,-409.9566345214844,298.1022644042969,0.5134583115577698,0.050000000745058,0.0485869832336902,293.1684265136719,297.1499938964844,293.1499938964844,0.1670215278863906,-2688.367919921875,304.1502990722656,0.8854236602783203,0.243219792842865,0.1707798093557357,293.1035461425781,297.1499938964844,293.1499938964844,0.2622594833374023,-5213.25537109375,304.13720703125,0.9990000128746032,0.413071870803833,0.3315134942531585,293.1990051269531,297.1499938964844,293.1499938964844,0.0110793001949787,-3248.767333984375,302.79156494140625,0.5134583115577698,0.050000000745058,0.2304757237434387,291.12762451171875,291.1499938964844,260.7989807128906,259.3924865722656,279.5096435546875,293.19903564453125,291.1253662109375,1.0,0.2230393141508102,0.7975701689720154,0.7975701689720154,1.0,1.0,-0.993067502975464,0.4198786616325378,0.5731887817382812,0.1712306290864944,0.0,0.0,0.5485910177230835,37.1303939819336,46.0,-25.922292709350582,-11581.177734375,118.31253814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,307.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.541015625,18000.0,0.0,0.0,0.2595767378807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308297276496887,0.5308355093002319,-5.770234110968886e-06,0.0,0.0002634373959153,0.0,0.0,33.198055267333984,0.0,0.0,0.0,0.3800921142101288,4.0,0.0,1.0
490080,294.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5134583115577698,0.050000000745058,0.0461393743753433,293.0761108398437,297.1499938964844,293.1499938964844,0.0052849948406219,-409.9566345214844,298.1022644042969,0.5134583115577698,0.050000000745058,0.0485869832336902,293.1684265136719,297.1499938964844,293.1499938964844,0.1670215278863906,-2688.367919921875,304.1502990722656,0.8854236602783203,0.243219792842865,0.1707798093557357,293.1035461425781,297.1499938964844,293.1499938964844,0.2622594833374023,-5213.25537109375,304.13720703125,0.9990000128746032,0.413071870803833,0.3315134942531585,293.1990051269531,297.1499938964844,293.1499938964844,0.0110793001949787,-3248.767333984375,302.79156494140625,0.5134583115577698,0.050000000745058,0.2304757237434387,291.12762451171875,291.1499938964844,260.7989807128906,259.3924865722656,279.5096435546875,293.19903564453125,291.1253662109375,1.0,0.2230393141508102,0.7975701689720154,0.7975701689720154,1.0,1.0,-0.993067502975464,0.4198786616325378,0.5731887817382812,0.1712306290864944,0.0,0.0,0.5485910177230835,37.1303939819336,46.0,-25.922292709350582,-11581.177734375,118.31253814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,307.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.541015625,18000.0,0.0,0.0,0.2595767378807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308297276496887,0.5308355093002319,-5.770234110968886e-06,0.0,0.0002634373959153,0.0,0.0,33.198055267333984,0.0,0.0,0.0,0.3800921142101288,4.0,0.0,1.0
