time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490140,294.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5090166926383972,0.050000000745058,0.0461939163506031,293.0705871582031,297.1499938964844,293.1499938964844,0.0053324638865888,-413.4541015625,298.1347961425781,0.5090166926383972,0.050000000745058,0.0486444197595119,293.1661071777344,297.1499938964844,293.1499938964844,0.1673176288604736,-2692.5,304.14971923828125,0.878204345703125,0.243220567703247,0.1708102822303772,293.11865234375,297.1499938964844,293.1499938964844,0.2704198658466339,-5344.6376953125,304.1278991699219,0.9990000128746032,0.4112024307250976,0.3396332859992981,293.19879150390625,297.1499938964844,293.1499938964844,0.0110842576250433,-3252.537353515625,302.773193359375,0.5090166926383972,0.050000000745058,0.230748176574707,291.1093444824219,291.1499938964844,260.74346923828125,259.348876953125,279.4833679199219,293.19879150390625,291.107177734375,1.0,0.2266091257333755,0.7974165081977844,0.7974165081977844,1.0,1.0,-1.0033104419708252,0.4242985546588897,0.5790119171142578,0.1736857593059539,0.0,0.0,0.5552477240562439,38.70873260498047,49.0,-25.47513198852539,-11710.9443359375,123.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,307.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.353515625,18000.0,0.0,0.0,0.2600173950195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412882566452026,0.5412940382957458,-5.8291943787480704e-06,0.0,0.0002638846053741,0.0,0.0,34.36189651489258,0.0,0.0,0.0,0.383685827255249,4.0,0.0,1.0
490200,294.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5090166926383972,0.050000000745058,0.0461939163506031,293.0705871582031,297.1499938964844,293.1499938964844,0.0053324638865888,-413.4541015625,298.1347961425781,0.5090166926383972,0.050000000745058,0.0486444197595119,293.1661071777344,297.1499938964844,293.1499938964844,0.1673176288604736,-2692.5,304.14971923828125,0.878204345703125,0.243220567703247,0.1708102822303772,293.11865234375,297.1499938964844,293.1499938964844,0.2704198658466339,-5344.6376953125,304.1278991699219,0.9990000128746032,0.4112024307250976,0.3396332859992981,293.19879150390625,297.1499938964844,293.1499938964844,0.0110842576250433,-3252.537353515625,302.773193359375,0.5090166926383972,0.050000000745058,0.230748176574707,291.1093444824219,291.1499938964844,260.74346923828125,259.348876953125,279.4833679199219,293.19879150390625,291.107177734375,1.0,0.2266091257333755,0.7974165081977844,0.7974165081977844,1.0,1.0,-1.0033104419708252,0.4242985546588897,0.5790119171142578,0.1736857593059539,0.0,0.0,0.5552477240562439,38.70873260498047,49.0,-25.47513198852539,-11710.9443359375,123.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,307.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.353515625,18000.0,0.0,0.0,0.2600173950195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412882566452026,0.5412940382957458,-5.8291943787480704e-06,0.0,0.0002638846053741,0.0,0.0,34.36189651489258,0.0,0.0,0.0,0.383685827255249,4.0,0.0,1.0
490260,294.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.5041946172714233,0.050000000745058,0.0462583974003791,293.0649719238281,297.1499938964844,293.1499938964844,0.0053832116536796,-417.146728515625,298.1701354980469,0.5041946172714233,0.050000000745058,0.048712320625782,293.1637878417969,297.1499938964844,293.1499938964844,0.1676642298698425,-2697.2451171875,304.14923095703125,0.8703222870826721,0.2432845383882522,0.1708931475877761,293.1396179199219,297.1499938964844,293.1499938964844,0.2799064815044403,-5495.544921875,304.1194763183594,0.9990000128746032,0.4077532291412353,0.3489886820316314,293.1989440917969,297.1499938964844,293.1499938964844,0.0110900811851024,-3256.451171875,302.7539367675781,0.5041946172714233,0.050000000745058,0.2310702800750732,291.0921630859375,291.1499938964844,260.6819152832031,259.3000183105469,279.4543151855469,293.19891357421875,291.0902099609375,1.0,0.2307295650243759,0.7971616983413696,0.7971616983413696,1.0,1.0,-1.0151835680007937,0.4294227957725525,0.585760772228241,0.1765329390764236,0.0,0.0,0.5641202926635742,40.573238372802734,37.0,-23.83842658996582,-11865.400390625,129.4518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408935546875,307.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17868.447265625,18000.0,0.0,0.0,0.261183500289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561294555664062,0.5561354160308838,-5.919100203755079e-06,0.0,0.000265068054432,0.0,0.0,36.086307525634766,0.0,0.0,0.0,0.3888999819755554,4.0,0.0,1.0
490320,294.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.5041946172714233,0.050000000745058,0.0462583974003791,293.0649719238281,297.1499938964844,293.1499938964844,0.0053832116536796,-417.146728515625,298.1701354980469,0.5041946172714233,0.050000000745058,0.048712320625782,293.1637878417969,297.1499938964844,293.1499938964844,0.1676642298698425,-2697.2451171875,304.14923095703125,0.8703222870826721,0.2432845383882522,0.1708931475877761,293.1396179199219,297.1499938964844,293.1499938964844,0.2799064815044403,-5495.544921875,304.1194763183594,0.9990000128746032,0.4077532291412353,0.3489886820316314,293.1989440917969,297.1499938964844,293.1499938964844,0.0110900811851024,-3256.451171875,302.7539367675781,0.5041946172714233,0.050000000745058,0.2310702800750732,291.0921630859375,291.1499938964844,260.6819152832031,259.3000183105469,279.4543151855469,293.19891357421875,291.0902099609375,1.0,0.2307295650243759,0.7971616983413696,0.7971616983413696,1.0,1.0,-1.0151835680007937,0.4294227957725525,0.585760772228241,0.1765329390764236,0.0,0.0,0.5641202926635742,40.573238372802734,37.0,-23.83842658996582,-11865.400390625,129.4518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408935546875,307.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17868.447265625,18000.0,0.0,0.0,0.261183500289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561294555664062,0.5561354160308838,-5.919100203755079e-06,0.0,0.000265068054432,0.0,0.0,36.086307525634766,0.0,0.0,0.0,0.3888999819755554,4.0,0.0,1.0
490380,294.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883178710937,0.5054717063903809,0.050000000745058,0.0462407357990741,293.0591735839844,297.1499938964844,293.1499938964844,0.0054234731942415,-419.8309020996094,298.2147827148437,0.5054717063903809,0.050000000745058,0.048693723976612,293.1610107421875,297.1499938964844,293.1499938964844,0.1678028255701065,-2699.01025390625,304.1492919921875,0.8726418018341064,0.2434971183538437,0.170999214053154,293.1565246582031,297.1499938964844,293.1499938964844,0.2780735194683075,-5461.87353515625,304.1333312988281,0.9990000128746032,0.4045509696006775,0.3464540541172027,293.1990966796875,297.1499938964844,293.1499938964844,0.0110523654147982,-3250.58984375,302.7362670898437,0.5054717063903809,0.050000000745058,0.2309820502996444,291.0897521972656,291.1499938964844,260.6148376464844,259.2463073730469,279.4279479980469,293.1990966796875,291.09246826171875,1.0,0.2291199564933776,0.7969068884849548,0.7969068884849548,1.0,1.0,-1.01212739944458,0.4280631840229034,0.584064245223999,0.1757946461439132,0.0,0.0,0.5727808475494385,40.0657958984375,25.0,6.88692045211792,-11928.068359375,127.83158111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,307.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17854.544921875,18000.0,0.0,0.0,0.2630322575569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736178159713745,0.5736238360404968,-6.035874321241863e-06,0.0,0.0002669443201739,0.0,0.0,38.23997497558594,0.0,0.0,0.0,0.395165741443634,4.0,0.0,1.0
490440,294.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883178710937,0.5054717063903809,0.050000000745058,0.0462407357990741,293.0591735839844,297.1499938964844,293.1499938964844,0.0054234731942415,-419.8309020996094,298.2147827148437,0.5054717063903809,0.050000000745058,0.048693723976612,293.1610107421875,297.1499938964844,293.1499938964844,0.1678028255701065,-2699.01025390625,304.1492919921875,0.8726418018341064,0.2434971183538437,0.170999214053154,293.1565246582031,297.1499938964844,293.1499938964844,0.2780735194683075,-5461.87353515625,304.1333312988281,0.9990000128746032,0.4045509696006775,0.3464540541172027,293.1990966796875,297.1499938964844,293.1499938964844,0.0110523654147982,-3250.58984375,302.7362670898437,0.5054717063903809,0.050000000745058,0.2309820502996444,291.0897521972656,291.1499938964844,260.6148376464844,259.2463073730469,279.4279479980469,293.1990966796875,291.09246826171875,1.0,0.2291199564933776,0.7969068884849548,0.7969068884849548,1.0,1.0,-1.01212739944458,0.4280631840229034,0.584064245223999,0.1757946461439132,0.0,0.0,0.5727808475494385,40.0657958984375,25.0,6.88692045211792,-11928.068359375,127.83158111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,307.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17854.544921875,18000.0,0.0,0.0,0.2630322575569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736178159713745,0.5736238360404968,-6.035874321241863e-06,0.0,0.0002669443201739,0.0,0.0,38.23997497558594,0.0,0.0,0.0,0.395165741443634,4.0,0.0,1.0
490500,294.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.5083473324775696,0.050000000745058,0.046202503144741,293.0562438964844,297.1499938964844,293.1499938964844,0.0054363356903195,-420.4201965332031,298.2453918457031,0.5083473324775696,0.050000000745058,0.0486534610390663,293.1596374511719,297.1499938964844,293.1499938964844,0.1676440089941024,-2696.695068359375,304.14971923828125,0.8775268793106079,0.2436252832412719,0.1710567027330398,293.1568603515625,297.1499938964844,293.1499938964844,0.2726718485355377,-5373.03369140625,304.1462097167969,0.9990000128746032,0.4043972492218017,0.3408974111080169,293.19903564453125,297.1499938964844,293.1499938964844,0.0110097657889127,-3241.697265625,302.7296142578125,0.5083473324775696,0.050000000745058,0.2307910770177841,291.1048583984375,291.1499938964844,260.5793762207031,259.2178039550781,279.4154357910156,293.19903564453125,291.1094665527344,1.0,0.2265684008598327,0.7967795133590698,0.7967795133590698,1.0,1.0,-1.0052058696746826,0.4250580668449402,0.5801478624343872,0.174088567495346,0.0,0.0,0.5743151903152466,38.9614486694336,25.0,29.08772087097168,-11905.2470703125,124.2722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,307.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.578125,18000.0,0.0,0.0,0.2640323042869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792475342750549,0.579253613948822,-6.084113465476548e-06,0.0,0.0002679592289496,0.0,0.0,39.00513458251953,0.0,0.0,0.0,0.3972863554954529,4.0,0.0,1.0
490560,294.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5126654505729675,0.050000000745058,0.0461487621068954,293.0532531738281,297.1499938964844,293.1499938964844,0.0054459264501929,-420.6956176757813,298.2792358398437,0.5126654505729675,0.050000000745058,0.0485968701541423,293.15838623046875,297.1499938964844,293.1499938964844,0.1673904657363891,-2693.077392578125,304.1502380371094,0.8847079873085022,0.2437515407800674,0.1711041033267974,293.1504821777344,297.1499938964844,293.1499938964844,0.2648180723190307,-5244.8125,304.16119384765625,0.9990000128746032,0.405558705329895,0.3329295814037323,293.19879150390625,297.1499938964844,293.1499938964844,0.0109577570110559,-3230.460693359375,302.7240905761719,0.5126654505729675,0.050000000745058,0.2305226176977157,291.1259765625,291.1499938964844,260.5427551269531,259.188232421875,279.403076171875,293.1988220214844,291.13165283203125,1.0,0.2229865938425064,0.7966828346252441,0.7966828346252441,1.0,1.0,-0.9952468276023864,0.4207489490509033,0.5744978785514832,0.171643927693367,0.0,0.0,0.5738219618797302,37.40714263916016,28.0,47.02239990234375,-11844.2275390625,119.28421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84088134765625,307.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.2649502754211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581211507320404,0.5812176465988159,-6.11081031820504e-06,0.0,0.0002688908716663,0.0,0.0,39.32615280151367,0.0,0.0,0.0,0.3981314301490783,4.0,0.0,1.0
490620,294.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5180061459541321,0.050000000745058,0.0460878014564514,293.04736328125,297.1499938964844,293.1499938964844,0.0054716425947844,-421.7596740722656,298.3472595214844,0.5180061459541321,0.050000000745058,0.0485326722264289,293.1561584472656,297.1499938964844,293.1499938964844,0.1669616252183914,-2686.976806640625,304.1508178710937,0.8935297727584839,0.2439926862716674,0.1712217330932617,293.1262512207031,297.1499938964844,293.1499938964844,0.2551127672195434,-5087.80810546875,304.1731262207031,0.9990000128746032,0.4104484021663666,0.3236511349678039,293.1978759765625,297.1499938964844,293.1499938964844,0.0108762755990028,-3212.5380859375,302.71417236328125,0.5180061459541321,0.050000000745058,0.2302180975675583,291.1662292480469,291.1499938964844,260.4661865234375,259.1261291503906,279.3734130859375,293.1979675292969,291.1689758300781,1.0,0.219316229224205,0.7964895367622375,0.7964895367622375,1.0,1.0,-0.9837308526039124,0.4157970249652862,0.5679337978363037,0.1687365621328354,0.0,0.0,0.5686796307563782,35.640625,31.0,43.81266021728516,-11737.564453125,113.6763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8327331542969,307.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.400390625,18000.0,0.0,0.0,0.2663071453571319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750876069068909,0.575093686580658,-6.092454441386508e-06,0.0,0.0002702678903006,0.0,0.0,38.66817092895508,0.0,0.0,0.0,0.3961918950080871,4.0,0.0,1.0
490680,294.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5180061459541321,0.050000000745058,0.0460878014564514,293.04736328125,297.1499938964844,293.1499938964844,0.0054716425947844,-421.7596740722656,298.3472595214844,0.5180061459541321,0.050000000745058,0.0485326722264289,293.1561584472656,297.1499938964844,293.1499938964844,0.1669616252183914,-2686.976806640625,304.1508178710937,0.8935297727584839,0.2439926862716674,0.1712217330932617,293.1262512207031,297.1499938964844,293.1499938964844,0.2551127672195434,-5087.80810546875,304.1731262207031,0.9990000128746032,0.4104484021663666,0.3236511349678039,293.1978759765625,297.1499938964844,293.1499938964844,0.0108762755990028,-3212.5380859375,302.71417236328125,0.5180061459541321,0.050000000745058,0.2302180975675583,291.1662292480469,291.1499938964844,260.4661865234375,259.1261291503906,279.3734130859375,293.1979675292969,291.1689758300781,1.0,0.219316229224205,0.7964895367622375,0.7964895367622375,1.0,1.0,-0.9837308526039124,0.4157970249652862,0.5679337978363037,0.1687365621328354,0.0,0.0,0.5686796307563782,35.640625,31.0,43.81266021728516,-11737.564453125,113.6763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8327331542969,307.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.400390625,18000.0,0.0,0.0,0.2663071453571319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750876069068909,0.575093686580658,-6.092454441386508e-06,0.0,0.0002702678903006,0.0,0.0,38.66817092895508,0.0,0.0,0.0,0.3961918950080871,4.0,0.0,1.0
490740,294.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5207427740097046,0.050000000745058,0.0460586585104465,293.0412902832031,297.1499938964844,293.1499938964844,0.0055116317234933,-424.2393798828125,298.4040832519531,0.5207427740097046,0.050000000745058,0.0485019870102405,293.1537475585937,297.1499938964844,293.1499938964844,0.1670497357845306,-2688.071533203125,304.150390625,0.8982140421867371,0.2443234473466873,0.1714140325784683,293.1023254394531,297.1499938964844,293.1499938964844,0.2503917217254638,-5013.08984375,304.1730651855469,0.9990000128746032,0.4159062206745147,0.3191207647323608,293.1964111328125,297.1499938964844,293.1499938964844,0.010835563763976,-3204.8427734375,302.7027587890625,0.5207427740097046,0.050000000745058,0.2300725430250167,291.17633056640625,291.1499938964844,260.3856506347656,259.0604858398437,279.3401184082031,293.196533203125,291.1763916015625,1.0,0.2174988090991974,0.796296238899231,0.796296238899231,1.0,1.0,-0.9782759547233582,0.4134506583213806,0.5648252964019775,0.1673380732536316,0.0,0.0,0.5642538070678711,34.79705810546875,34.0,15.8309907913208,-11673.751953125,111.04826354980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807678222656,307.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.994140625,18000.0,0.0,0.0,0.2670127153396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660907626152039,0.5660967826843262,-6.0331931308610365e-06,0.0,0.0002709839609451,0.0,0.0,37.54801177978516,0.0,0.0,0.0,0.3930049836635589,4.0,0.0,1.0
490800,294.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5207427740097046,0.050000000745058,0.0460586585104465,293.0412902832031,297.1499938964844,293.1499938964844,0.0055116317234933,-424.2393798828125,298.4040832519531,0.5207427740097046,0.050000000745058,0.0485019870102405,293.1537475585937,297.1499938964844,293.1499938964844,0.1670497357845306,-2688.071533203125,304.150390625,0.8982140421867371,0.2443234473466873,0.1714140325784683,293.1023254394531,297.1499938964844,293.1499938964844,0.2503917217254638,-5013.08984375,304.1730651855469,0.9990000128746032,0.4159062206745147,0.3191207647323608,293.1964111328125,297.1499938964844,293.1499938964844,0.010835563763976,-3204.8427734375,302.7027587890625,0.5207427740097046,0.050000000745058,0.2300725430250167,291.17633056640625,291.1499938964844,260.3856506347656,259.0604858398437,279.3401184082031,293.196533203125,291.1763916015625,1.0,0.2174988090991974,0.796296238899231,0.796296238899231,1.0,1.0,-0.9782759547233582,0.4134506583213806,0.5648252964019775,0.1673380732536316,0.0,0.0,0.5642538070678711,34.79705810546875,34.0,15.8309907913208,-11673.751953125,111.04826354980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807678222656,307.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.994140625,18000.0,0.0,0.0,0.2670127153396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660907626152039,0.5660967826843262,-6.0331931308610365e-06,0.0,0.0002709839609451,0.0,0.0,37.54801177978516,0.0,0.0,0.0,0.3930049836635589,4.0,0.0,1.0
490860,294.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5213281512260437,0.050000000745058,0.0460525974631309,293.0349426269531,297.1499938964844,293.1499938964844,0.0055615417659282,-427.5961608886719,298.4569396972656,0.5213281512260437,0.050000000745058,0.0484956018626689,293.1513061523437,297.1499938964844,293.1499938964844,0.1674373298883438,-2693.2529296875,304.14959716796875,0.8996105194091797,0.2447255402803421,0.1716775894165039,293.0847473144531,297.1499938964844,293.1499938964844,0.2493122667074203,-4998.05419921875,304.1670837402344,0.9990000128746032,0.420695424079895,0.3181699514389038,293.1946105957031,297.1499938964844,293.1499938964844,0.0108182169497013,-3202.78955078125,302.6910705566406,0.5213281512260437,0.050000000745058,0.2300422638654709,291.1711730957031,291.1499938964844,260.3016967773437,258.99169921875,279.3034973144531,293.1947631835937,291.1697998046875,1.0,0.2172186225652694,0.7962760329246521,0.7962760329246521,1.0,1.0,-0.97739839553833,0.4130897521972656,0.5643086433410645,0.167070984840393,0.0,0.0,0.5616617202758789,34.62379837036133,37.0,-5.391626358032227,-11666.0498046875,110.56555938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,307.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.119140625,18000.0,0.0,0.0,0.2672306001186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598399043083191,0.5598458647727966,-5.985305961075937e-06,0.0,0.0002712050918489,0.0,0.0,36.74724960327149,0.0,0.0,0.0,0.3906988501548767,4.0,0.0,1.0
490920,294.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5213281512260437,0.050000000745058,0.0460525974631309,293.0349426269531,297.1499938964844,293.1499938964844,0.0055615417659282,-427.5961608886719,298.4569396972656,0.5213281512260437,0.050000000745058,0.0484956018626689,293.1513061523437,297.1499938964844,293.1499938964844,0.1674373298883438,-2693.2529296875,304.14959716796875,0.8996105194091797,0.2447255402803421,0.1716775894165039,293.0847473144531,297.1499938964844,293.1499938964844,0.2493122667074203,-4998.05419921875,304.1670837402344,0.9990000128746032,0.420695424079895,0.3181699514389038,293.1946105957031,297.1499938964844,293.1499938964844,0.0108182169497013,-3202.78955078125,302.6910705566406,0.5213281512260437,0.050000000745058,0.2300422638654709,291.1711730957031,291.1499938964844,260.3016967773437,258.99169921875,279.3034973144531,293.1947631835937,291.1697998046875,1.0,0.2172186225652694,0.7962760329246521,0.7962760329246521,1.0,1.0,-0.97739839553833,0.4130897521972656,0.5643086433410645,0.167070984840393,0.0,0.0,0.5616617202758789,34.62379837036133,37.0,-5.391626358032227,-11666.0498046875,110.56555938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,307.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.119140625,18000.0,0.0,0.0,0.2672306001186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598399043083191,0.5598458647727966,-5.985305961075937e-06,0.0,0.0002712050918489,0.0,0.0,36.74724960327149,0.0,0.0,0.0,0.3906988501548767,4.0,0.0,1.0
490980,294.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5200858116149902,0.050000000745058,0.0460655391216278,293.02838134765625,297.1499938964844,293.1499938964844,0.0056195510551333,-431.6114196777344,298.5086975097656,0.5200858116149902,0.050000000745058,0.048509232699871,293.1488647460937,297.1499938964844,293.1499938964844,0.1680274158716201,-2701.153564453125,304.1487731933594,0.8982272744178772,0.2451861649751663,0.1719985753297805,293.0753173828125,297.1499938964844,293.1499938964844,0.2512544989585876,-5032.044921875,304.1581115722656,0.9990000128746032,0.4242725670337677,0.3201952874660492,293.1927490234375,297.1499938964844,293.1499938964844,0.0108162378892302,-3204.412841796875,302.6790771484375,0.5200858116149902,0.050000000745058,0.2301069051027298,291.15692138671875,291.1499938964844,260.21484375,258.92022705078125,279.2645568847656,293.1929016113281,291.15478515625,1.0,0.2182141691446304,0.7962557673454285,0.7962557673454285,1.0,1.0,-0.9803228378295898,0.4143648445606231,0.5659579634666443,0.167729839682579,0.0,0.0,0.5616301894187927,35.00273132324219,40.0,-18.75506401062012,-11709.583984375,111.8469009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.2672097384929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578806400299072,0.5578866004943848,-5.963406692899298e-06,0.0,0.0002711839333642,0.0,0.0,36.46352767944336,0.0,0.0,0.0,0.3899030089378357,4.0,0.0,1.0
491040,294.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5200858116149902,0.050000000745058,0.0460655391216278,293.02838134765625,297.1499938964844,293.1499938964844,0.0056195510551333,-431.6114196777344,298.5086975097656,0.5200858116149902,0.050000000745058,0.048509232699871,293.1488647460937,297.1499938964844,293.1499938964844,0.1680274158716201,-2701.153564453125,304.1487731933594,0.8982272744178772,0.2451861649751663,0.1719985753297805,293.0753173828125,297.1499938964844,293.1499938964844,0.2512544989585876,-5032.044921875,304.1581115722656,0.9990000128746032,0.4242725670337677,0.3201952874660492,293.1927490234375,297.1499938964844,293.1499938964844,0.0108162378892302,-3204.412841796875,302.6790771484375,0.5200858116149902,0.050000000745058,0.2301069051027298,291.15692138671875,291.1499938964844,260.21484375,258.92022705078125,279.2645568847656,293.1929016113281,291.15478515625,1.0,0.2182141691446304,0.7962557673454285,0.7962557673454285,1.0,1.0,-0.9803228378295898,0.4143648445606231,0.5659579634666443,0.167729839682579,0.0,0.0,0.5616301894187927,35.00273132324219,40.0,-18.75506401062012,-11709.583984375,111.8469009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.2672097384929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578806400299072,0.5578866004943848,-5.963406692899298e-06,0.0,0.0002711839333642,0.0,0.0,36.46352767944336,0.0,0.0,0.0,0.3899030089378357,4.0,0.0,1.0
491100,294.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5189006924629211,0.050000000745058,0.0460781343281269,293.0250549316406,297.1499938964844,293.1499938964844,0.0056510330177843,-433.80181884765625,298.5348815917969,0.5189006924629211,0.050000000745058,0.0485224947333335,293.1476745605469,297.1499938964844,293.1499938964844,0.1683723032474517,-2705.758056640625,304.1483459472656,0.8966670632362366,0.2454357147216797,0.1721777468919754,293.0737609863281,297.1499938964844,293.1499938964844,0.2531839311122894,-5064.3974609375,304.15313720703125,0.9990000128746032,0.4255305230617523,0.3221544325351715,293.19189453125,297.1499938964844,293.1499938964844,0.0108189061284065,-3206.076416015625,302.6729431152344,0.5189006924629211,0.050000000745058,0.2301698178052902,291.1479797363281,291.1499938964844,260.17047119140625,258.88360595703125,279.244384765625,293.1920166015625,291.14569091796875,1.0,0.2191183120012283,0.7962456941604614,0.7962456941604614,1.0,1.0,-0.9829952716827391,0.4155235886573791,0.5674716830253601,0.1683540493249893,0.0,0.0,0.5626546740531921,35.37007141113281,40.0,-22.62970924377441,-11748.7421875,113.05877685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,308.0194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.330078125,18000.0,0.0,0.0,0.2671985626220703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587987899780273,0.5588047504425049,-5.964718184259255e-06,0.0,0.0002711725537665,0.0,0.0,36.55099105834961,0.0,0.0,0.0,0.3901802897453308,4.0,0.0,1.0
491160,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5174059867858887,0.050000000745058,0.0460943803191185,293.0216979980469,297.1499938964844,293.1499938964844,0.0056838602758944,-436.0829162597656,298.5614929199219,0.5174059867858887,0.050000000745058,0.0485396049916744,293.146484375,297.1499938964844,293.1499938964844,0.1687398105859756,-2710.651123046875,304.1479797363281,0.8946192860603333,0.245696872472763,0.1723681539297104,293.0741577148437,297.1499938964844,293.1499938964844,0.2556713223457336,-5105.57861328125,304.1480407714844,0.9990000128746032,0.4264163076877594,0.3246641159057617,293.19110107421875,297.1499938964844,293.1499938964844,0.0108231520280241,-3208.09423828125,302.66668701171875,0.5174059867858887,0.050000000745058,0.2302509844303131,291.1385498046875,291.1499938964844,260.1255798339844,258.84649658203125,279.2239990234375,293.19122314453125,291.1361694335937,1.0,0.2202596664428711,0.7961658835411072,0.7961658835411072,1.0,1.0,-0.986373007297516,0.416980504989624,0.5693925023078918,0.1691442131996154,0.0,0.0,0.5643635988235474,35.84333038330078,43.0,-25.021774291992188,-11798.005859375,114.61371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06005859375,308.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.09765625,18000.0,0.0,0.0,0.2672346234321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610092878341675,0.561015248298645,-5.974709893052932e-06,0.0,0.000271209195489,0.0,0.0,36.796836853027344,0.0,0.0,0.0,0.3909231722354889,4.0,0.0,1.0
491220,294.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5136791467666626,0.050000000745058,0.0461367629468441,293.01495361328125,297.1499938964844,293.1499938964844,0.0057531469501554,-440.8697814941406,298.6164855957031,0.5136791467666626,0.050000000745058,0.04858423396945,293.1441955566406,297.1499938964844,293.1499938964844,0.1695218533277511,-2721.01953125,304.1473693847656,0.8893195986747742,0.2462496906518936,0.1727791428565979,293.0805969238281,297.1499938964844,293.1499938964844,0.2621147334575653,-5210.83447265625,304.1379699707031,0.9990000128746032,0.427046924829483,0.3311213850975036,293.1898498535156,297.1499938964844,293.1499938964844,0.0108346305787563,-3212.776123046875,302.6537170410156,0.5136791467666626,0.050000000745058,0.2304626852273941,291.1192321777344,291.1499938964844,260.0344543457031,258.7709350585937,279.1823425292969,293.1899108886719,291.11688232421875,1.0,0.223164901137352,0.7960063815116882,0.7960063815116882,1.0,1.0,-0.9949742555618286,0.4206918776035309,0.5742823481559753,0.1711752265691757,0.0,0.0,0.5697594881057739,37.07624435424805,46.0,-26.78784942626953,-11922.8662109375,118.6622085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,308.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.501953125,18000.0,0.0,0.0,0.2675819993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692549347877502,0.5692609548568726,-6.021194167260546e-06,0.0,0.0002715617010835,0.0,0.0,37.770263671875,0.0,0.0,0.0,0.3938068151473999,4.0,0.0,1.0
491280,294.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5136791467666626,0.050000000745058,0.0461367629468441,293.01495361328125,297.1499938964844,293.1499938964844,0.0057531469501554,-440.8697814941406,298.6164855957031,0.5136791467666626,0.050000000745058,0.04858423396945,293.1441955566406,297.1499938964844,293.1499938964844,0.1695218533277511,-2721.01953125,304.1473693847656,0.8893195986747742,0.2462496906518936,0.1727791428565979,293.0805969238281,297.1499938964844,293.1499938964844,0.2621147334575653,-5210.83447265625,304.1379699707031,0.9990000128746032,0.427046924829483,0.3311213850975036,293.1898498535156,297.1499938964844,293.1499938964844,0.0108346305787563,-3212.776123046875,302.6537170410156,0.5136791467666626,0.050000000745058,0.2304626852273941,291.1192321777344,291.1499938964844,260.0344543457031,258.7709350585937,279.1823425292969,293.1899108886719,291.11688232421875,1.0,0.223164901137352,0.7960063815116882,0.7960063815116882,1.0,1.0,-0.9949742555618286,0.4206918776035309,0.5742823481559753,0.1711752265691757,0.0,0.0,0.5697594881057739,37.07624435424805,46.0,-26.78784942626953,-11922.8662109375,118.6622085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,308.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.501953125,18000.0,0.0,0.0,0.2675819993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692549347877502,0.5692609548568726,-6.021194167260546e-06,0.0,0.0002715617010835,0.0,0.0,37.770263671875,0.0,0.0,0.0,0.3938068151473999,4.0,0.0,1.0
491340,294.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.5092607736587524,0.050000000745058,0.0461907908320426,293.00830078125,297.1499938964844,293.1499938964844,0.0058267302811145,-445.9007568359375,298.6739807128906,0.5092607736587524,0.050000000745058,0.0486411266028881,293.1420288085937,297.1499938964844,293.1499938964844,0.1703433841466903,-2731.85302734375,304.1468811035156,0.8828129768371582,0.2468342185020446,0.1732226759195327,293.0937805175781,297.1499938964844,293.1499938964844,0.2702201604843139,-5341.431640625,304.1285095214844,0.9990000128746032,0.4261471629142761,0.3391748964786529,293.18902587890625,297.1499938964844,293.1499938964844,0.0108483433723449,-3217.919921875,302.63995361328125,0.5092607736587524,0.050000000745058,0.230732575058937,291.100341796875,291.1499938964844,259.9419860839844,258.6939697265625,279.1396179199219,293.1890563964844,291.09814453125,1.0,0.2267663180828094,0.7958468794822693,0.7958468794822693,1.0,1.0,-1.005629062652588,0.4252955317497253,0.5803335309028625,0.1737109720706939,0.0,0.0,0.577656090259552,38.64561462402344,49.0,-26.29587173461914,-12076.91796875,123.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,308.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17878.93359375,18000.0,0.0,0.0,0.2684844434261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582467794418335,0.582473874092102,-6.103518899180926e-06,0.0,0.0002724775695241,0.0,0.0,39.40359115600586,0.0,0.0,0.0,0.3985465466976166,4.0,0.0,1.0
491400,294.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.5092607736587524,0.050000000745058,0.0461907908320426,293.00830078125,297.1499938964844,293.1499938964844,0.0058267302811145,-445.9007568359375,298.6739807128906,0.5092607736587524,0.050000000745058,0.0486411266028881,293.1420288085937,297.1499938964844,293.1499938964844,0.1703433841466903,-2731.85302734375,304.1468811035156,0.8828129768371582,0.2468342185020446,0.1732226759195327,293.0937805175781,297.1499938964844,293.1499938964844,0.2702201604843139,-5341.431640625,304.1285095214844,0.9990000128746032,0.4261471629142761,0.3391748964786529,293.18902587890625,297.1499938964844,293.1499938964844,0.0108483433723449,-3217.919921875,302.63995361328125,0.5092607736587524,0.050000000745058,0.230732575058937,291.100341796875,291.1499938964844,259.9419860839844,258.6939697265625,279.1396179199219,293.1890563964844,291.09814453125,1.0,0.2267663180828094,0.7958468794822693,0.7958468794822693,1.0,1.0,-1.005629062652588,0.4252955317497253,0.5803335309028625,0.1737109720706939,0.0,0.0,0.577656090259552,38.64561462402344,49.0,-26.29587173461914,-12076.91796875,123.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,308.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17878.93359375,18000.0,0.0,0.0,0.2684844434261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582467794418335,0.582473874092102,-6.103518899180926e-06,0.0,0.0002724775695241,0.0,0.0,39.40359115600586,0.0,0.0,0.0,0.3985465466976166,4.0,0.0,1.0
491460,294.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.5044492483139038,0.050000000745058,0.0462548322975635,293.001708984375,297.1499938964844,293.1499938964844,0.0059042563661932,-451.1345520019531,298.7342529296875,0.5044492483139038,0.050000000745058,0.0487085692584514,293.1399230957031,297.1499938964844,293.1499938964844,0.1711964309215545,-2743.045166015625,304.146484375,0.8755508065223694,0.2474662512540817,0.1737021207809448,293.11285400390625,297.1499938964844,293.1499938964844,0.2796688377857208,-5491.82275390625,304.11993408203125,0.9990000128746032,0.4237146377563476,0.3484799563884735,293.1886291503906,297.1499938964844,293.1499938964844,0.0108629092574119,-3223.203369140625,302.6253356933594,0.5044492483139038,0.050000000745058,0.2310524731874466,291.0826110839844,291.1499938964844,259.8487243652344,258.6160583496094,279.0963439941406,293.18865966796875,291.0805969238281,1.0,0.2309217751026153,0.7955822944641113,0.7955822944641113,1.0,1.0,-1.0179139375686646,0.4306028187274933,0.5873111486434937,0.1766407340764999,0.0,0.0,0.5878414511680603,40.50336456298828,52.0,-24.612064361572266,-12254.283203125,129.9998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.4453125,18000.0,0.0,0.0,0.2701212465763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004663109779358,0.6004725694656372,-6.222747742867796e-06,0.0,0.0002741386997513,0.0,0.0,41.73456573486328,0.0,0.0,0.0,0.4051379263401031,4.0,0.0,1.0
491520,294.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.5044492483139038,0.050000000745058,0.0462548322975635,293.001708984375,297.1499938964844,293.1499938964844,0.0059042563661932,-451.1345520019531,298.7342529296875,0.5044492483139038,0.050000000745058,0.0487085692584514,293.1399230957031,297.1499938964844,293.1499938964844,0.1711964309215545,-2743.045166015625,304.146484375,0.8755508065223694,0.2474662512540817,0.1737021207809448,293.11285400390625,297.1499938964844,293.1499938964844,0.2796688377857208,-5491.82275390625,304.11993408203125,0.9990000128746032,0.4237146377563476,0.3484799563884735,293.1886291503906,297.1499938964844,293.1499938964844,0.0108629092574119,-3223.203369140625,302.6253356933594,0.5044492483139038,0.050000000745058,0.2310524731874466,291.0826110839844,291.1499938964844,259.8487243652344,258.6160583496094,279.0963439941406,293.18865966796875,291.0805969238281,1.0,0.2309217751026153,0.7955822944641113,0.7955822944641113,1.0,1.0,-1.0179139375686646,0.4306028187274933,0.5873111486434937,0.1766407340764999,0.0,0.0,0.5878414511680603,40.50336456298828,52.0,-24.612064361572266,-12254.283203125,129.9998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,308.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.4453125,18000.0,0.0,0.0,0.2701212465763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004663109779358,0.6004725694656372,-6.222747742867796e-06,0.0,0.0002741386997513,0.0,0.0,41.73456573486328,0.0,0.0,0.0,0.4051379263401031,4.0,0.0,1.0
491580,294.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.4994654953479767,0.050000000745058,0.0463274493813514,292.9951477050781,297.1499938964844,293.1499938964844,0.0059857014566659,-456.5566101074219,298.797607421875,0.4994654953479767,0.050000000745058,0.0487850345671176,293.1374816894531,297.1499938964844,293.1499938964844,0.1721128672361374,-2755.0126953125,304.1461486816406,0.8679614067077637,0.2482114732265472,0.1742498129606247,293.1372985839844,297.1499938964844,293.1499938964844,0.2901844382286072,-5657.2529296875,304.1124572753906,0.9990000128746032,0.4197124540805816,0.3587386310100555,293.1885986328125,297.1499938964844,293.1499938964844,0.0108776940032839,-3228.46484375,302.61004638671875,0.4994654953479767,0.050000000745058,0.2314151972532272,291.06640625,291.1499938964844,259.755126953125,258.5376281738281,279.0524597167969,293.1885986328125,291.06463623046875,1.0,0.2355119287967682,0.7953177094459534,0.7953177094459534,1.0,1.0,-1.0314980745315552,0.4364835619926452,0.5950145125389099,0.1798949539661407,0.0,0.0,0.6000820398330688,42.607608795166016,40.0,-22.444862365722656,-12450.6650390625,137.0567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78924560546875,308.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17790.15625,18000.0,0.0,0.0,0.2726117372512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230235695838928,0.6230299472808838,-6.380323611665517e-06,0.0,0.0002766662510111,0.0,0.0,44.81689834594727,0.0,0.0,0.0,0.4135750532150268,4.0,0.0,1.0
491640,294.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.4994654953479767,0.050000000745058,0.0463274493813514,292.9951477050781,297.1499938964844,293.1499938964844,0.0059857014566659,-456.5566101074219,298.797607421875,0.4994654953479767,0.050000000745058,0.0487850345671176,293.1374816894531,297.1499938964844,293.1499938964844,0.1721128672361374,-2755.0126953125,304.1461486816406,0.8679614067077637,0.2482114732265472,0.1742498129606247,293.1372985839844,297.1499938964844,293.1499938964844,0.2901844382286072,-5657.2529296875,304.1124572753906,0.9990000128746032,0.4197124540805816,0.3587386310100555,293.1885986328125,297.1499938964844,293.1499938964844,0.0108776940032839,-3228.46484375,302.61004638671875,0.4994654953479767,0.050000000745058,0.2314151972532272,291.06640625,291.1499938964844,259.755126953125,258.5376281738281,279.0524597167969,293.1885986328125,291.06463623046875,1.0,0.2355119287967682,0.7953177094459534,0.7953177094459534,1.0,1.0,-1.0314980745315552,0.4364835619926452,0.5950145125389099,0.1798949539661407,0.0,0.0,0.6000820398330688,42.607608795166016,40.0,-22.444862365722656,-12450.6650390625,137.0567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78924560546875,308.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17790.15625,18000.0,0.0,0.0,0.2726117372512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230235695838928,0.6230299472808838,-6.380323611665517e-06,0.0,0.0002766662510111,0.0,0.0,44.81689834594727,0.0,0.0,0.0,0.4135750532150268,4.0,0.0,1.0
491700,294.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.4991053342819214,0.050000000745058,0.0463329404592514,292.9917907714844,297.1499938964844,293.1499938964844,0.0060229897499084,-458.9747009277344,298.8312072753906,0.4991053342819214,0.050000000745058,0.0487908162176609,293.135986328125,297.1499938964844,293.1499938964844,0.1725681126117706,-2760.90771484375,304.1460266113281,0.8678436279296875,0.2486645728349685,0.1745509803295135,293.1495361328125,297.1499938964844,293.1499938964844,0.2913957834243774,-5673.9970703125,304.1172180175781,0.9990000128746032,0.4174646139144897,0.3595044910907745,293.1885986328125,297.1499938964844,293.1499938964844,0.0108723705634474,-3228.381591796875,302.60260009765625,0.4991053342819214,0.050000000745058,0.2314426302909851,291.0603332519531,291.1499938964844,259.7084045410156,258.49835205078125,279.0326843261719,293.1886291503906,291.0600280761719,1.0,0.2355254590511322,0.7951854467391968,0.7951854467391968,1.0,1.0,-1.032831072807312,0.4370383024215698,0.595792829990387,0.1802389919757843,0.0,0.0,0.6066951155662537,42.77169799804688,40.0,-13.469775199890137,-12514.142578125,137.6826629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7131652832031,308.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17769.60546875,18000.0,0.0,0.0,0.2741701304912567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358765363693237,0.6358829736709595,-6.473932899098145e-06,0.0,0.0002782478404697,0.0,0.0,46.65479278564453,0.0,0.0,0.0,0.4184567630290985,4.0,0.0,1.0
491760,294.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.5003141760826111,0.050000000745058,0.0463145896792411,292.9883728027344,297.1499938964844,293.1499938964844,0.0060547939501702,-460.8260803222656,298.8699951171875,0.5003141760826111,0.050000000745058,0.0487714931368827,293.1344909667969,297.1499938964844,293.1499938964844,0.172858640551567,-2764.491455078125,304.1462097167969,0.8704385757446289,0.2491363584995269,0.1748595535755157,293.1571655273437,297.1499938964844,293.1499938964844,0.2891367971897125,-5635.3251953125,304.1273498535156,0.9990000128746032,0.4159655272960663,0.3569466769695282,293.18853759765625,297.1499938964844,293.1499938964844,0.0108495540916919,-3223.844482421875,302.5967102050781,0.5003141760826111,0.050000000745058,0.2313509583473205,291.06524658203125,291.1499938964844,259.66180419921875,258.4591369628906,279.0143737792969,293.18853759765625,291.0680847167969,1.0,0.2342966943979263,0.7950252890586853,0.7950252890586853,1.0,1.0,-1.029978632926941,0.4357833862304687,0.5941953063011169,0.1795279681682586,0.0,0.0,0.611923336982727,42.2469367980957,28.0,8.465327262878418,-12545.0615234375,136.03872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412658691406,308.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.828125,18000.0,0.0,0.0,0.2758360803127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482974886894226,0.6483040452003479,-6.571747690031771e-06,0.0,0.0002799385692924,0.0,0.0,48.51659393310547,0.0,0.0,0.0,0.4232214391231537,4.0,0.0,1.0
491820,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.5066540241241455,0.050000000745058,0.0462247356772422,292.9814758300781,297.1499938964844,293.1499938964844,0.0061029852367937,-463.0408325195313,298.9612121582031,0.5066540241241455,0.050000000745058,0.0486768744885921,293.1316223144531,297.1499938964844,293.1499938964844,0.1730026453733444,-2765.62646484375,304.1472473144531,0.8822996616363525,0.250112384557724,0.1754611730575561,293.1537780761719,297.1499938964844,293.1499938964844,0.2764701843261719,-5428.44677734375,304.1562194824219,0.9990000128746032,0.416420042514801,0.3441442251205444,293.18798828125,297.1499938964844,293.1499938964844,0.0107642682269215,-3204.53125,302.5895690917969,0.5066540241241455,0.050000000745058,0.2309021353721618,291.1042175292969,291.1499938964844,259.5692138671875,258.3810729980469,278.9811096191406,293.18804931640625,291.1103820800781,1.0,0.2285321205854416,0.7947050333023071,0.7947050333023071,1.0,1.0,-1.0145788192749023,0.4290752410888672,0.5855035781860352,0.1757369339466095,0.0,0.0,0.615727961063385,39.66036224365234,31.0,51.43674850463867,-12491.287109375,127.7271499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54071044921875,308.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17885.42578125,18000.0,0.0,0.0,0.2791032493114471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629208326339722,0.6629275679588318,-6.713421953463694e-06,0.0,0.0002832543104887,0.0,0.0,50.924049377441406,0.0,0.0,0.0,0.4290923476219177,4.0,0.0,1.0
491880,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.5066540241241455,0.050000000745058,0.0462247356772422,292.9814758300781,297.1499938964844,293.1499938964844,0.0061029852367937,-463.0408325195313,298.9612121582031,0.5066540241241455,0.050000000745058,0.0486768744885921,293.1316223144531,297.1499938964844,293.1499938964844,0.1730026453733444,-2765.62646484375,304.1472473144531,0.8822996616363525,0.250112384557724,0.1754611730575561,293.1537780761719,297.1499938964844,293.1499938964844,0.2764701843261719,-5428.44677734375,304.1562194824219,0.9990000128746032,0.416420042514801,0.3441442251205444,293.18798828125,297.1499938964844,293.1499938964844,0.0107642682269215,-3204.53125,302.5895690917969,0.5066540241241455,0.050000000745058,0.2309021353721618,291.1042175292969,291.1499938964844,259.5692138671875,258.3810729980469,278.9811096191406,293.18804931640625,291.1103820800781,1.0,0.2285321205854416,0.7947050333023071,0.7947050333023071,1.0,1.0,-1.0145788192749023,0.4290752410888672,0.5855035781860352,0.1757369339466095,0.0,0.0,0.615727961063385,39.66036224365234,31.0,51.43674850463867,-12491.287109375,127.7271499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54071044921875,308.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17885.42578125,18000.0,0.0,0.0,0.2791032493114471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629208326339722,0.6629275679588318,-6.713421953463694e-06,0.0,0.0002832543104887,0.0,0.0,50.924049377441406,0.0,0.0,0.0,0.4290923476219177,4.0,0.0,1.0
