time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491940,294.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5112543702125549,0.050000000745058,0.0461658425629138,292.9745483398437,297.1499938964844,293.1499938964844,0.006154557224363,-465.3687438964844,299.057373046875,0.5112543702125549,0.050000000745058,0.0486148558557033,293.12908935546875,297.1499938964844,293.1499938964844,0.1731030941009521,-2766.205322265625,304.1479797363281,0.8911396265029907,0.2510932683944702,0.1761027425527572,293.1316223144531,297.1499938964844,293.1499938964844,0.267154723405838,-5278.4111328125,304.1691589355469,0.9990000128746032,0.420799970626831,0.3354850709438324,293.1868896484375,297.1499938964844,293.1499938964844,0.0106883058324456,-3186.4697265625,302.5850524902344,0.5112543702125549,0.050000000745058,0.2306079417467117,291.1507568359375,291.1499938964844,259.4778747558594,258.3038024902344,278.9456787109375,293.1869812011719,291.1543884277344,1.0,0.225192442536354,0.7943847179412842,0.7943847179412842,1.0,1.0,-1.0044524669647217,0.4246900081634521,0.5797624588012695,0.1731662154197693,0.0,0.0,0.6122608780860901,37.9639892578125,34.0,52.60174179077149,-12417.2763671875,122.3890151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5254211425781,308.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84765625,18000.0,0.0,0.0,0.281749963760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611403822898865,0.6611471176147461,-6.7313158069737256e-06,0.0,0.000285940390313,0.0,0.0,50.83789443969727,0.0,0.0,0.0,0.428720623254776,4.0,0.0,1.0
492000,294.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5112543702125549,0.050000000745058,0.0461658425629138,292.9745483398437,297.1499938964844,293.1499938964844,0.006154557224363,-465.3687438964844,299.057373046875,0.5112543702125549,0.050000000745058,0.0486148558557033,293.12908935546875,297.1499938964844,293.1499938964844,0.1731030941009521,-2766.205322265625,304.1479797363281,0.8911396265029907,0.2510932683944702,0.1761027425527572,293.1316223144531,297.1499938964844,293.1499938964844,0.267154723405838,-5278.4111328125,304.1691589355469,0.9990000128746032,0.420799970626831,0.3354850709438324,293.1868896484375,297.1499938964844,293.1499938964844,0.0106883058324456,-3186.4697265625,302.5850524902344,0.5112543702125549,0.050000000745058,0.2306079417467117,291.1507568359375,291.1499938964844,259.4778747558594,258.3038024902344,278.9456787109375,293.1869812011719,291.1543884277344,1.0,0.225192442536354,0.7943847179412842,0.7943847179412842,1.0,1.0,-1.0044524669647217,0.4246900081634521,0.5797624588012695,0.1731662154197693,0.0,0.0,0.6122608780860901,37.9639892578125,34.0,52.60174179077149,-12417.2763671875,122.3890151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5254211425781,308.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84765625,18000.0,0.0,0.0,0.281749963760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611403822898865,0.6611471176147461,-6.7313158069737256e-06,0.0,0.000285940390313,0.0,0.0,50.83789443969727,0.0,0.0,0.0,0.428720623254776,4.0,0.0,1.0
492060,294.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5134819746017456,0.050000000745058,0.0461390502750873,292.967529296875,297.1499938964844,293.1499938964844,0.0062226266600191,-469.1807861328125,299.1446533203125,0.5134819746017456,0.050000000745058,0.0485866405069828,293.1265563964844,297.1499938964844,293.1499938964844,0.1736732572317123,-2773.307373046875,304.1476745605469,0.8960235118865967,0.2521330714225769,0.176787331700325,293.1091613769531,297.1499938964844,293.1499938964844,0.2627334892749786,-5208.7626953125,304.169921875,0.9990000128746032,0.4258257150650024,0.331471174955368,293.1853332519531,297.1499938964844,293.1499938964844,0.0106502678245306,-3178.14990234375,302.57879638671875,0.5134819746017456,0.050000000745058,0.2304740995168686,291.1687927246094,291.1499938964844,259.38836669921875,258.2278747558594,278.9081115722656,293.1854553222656,291.16973876953125,1.0,0.2236635535955429,0.7943315505981445,0.7943315505981445,1.0,1.0,-1.0002280473709106,0.4228734076023102,0.5773546695709229,0.1720926463603973,0.0,0.0,0.6083069443702698,37.19713973999024,37.0,26.042972564697266,-12378.8349609375,120.08905029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57598876953125,308.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.59765625,18000.0,0.0,0.0,0.2836580276489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653443455696106,0.6534501314163208,-6.679087618977064e-06,0.0,0.0002878768427763,0.0,0.0,49.69649887084961,0.0,0.0,0.0,0.4258669316768646,4.0,0.0,1.0
492120,294.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5134819746017456,0.050000000745058,0.0461390502750873,292.967529296875,297.1499938964844,293.1499938964844,0.0062226266600191,-469.1807861328125,299.1446533203125,0.5134819746017456,0.050000000745058,0.0485866405069828,293.1265563964844,297.1499938964844,293.1499938964844,0.1736732572317123,-2773.307373046875,304.1476745605469,0.8960235118865967,0.2521330714225769,0.176787331700325,293.1091613769531,297.1499938964844,293.1499938964844,0.2627334892749786,-5208.7626953125,304.169921875,0.9990000128746032,0.4258257150650024,0.331471174955368,293.1853332519531,297.1499938964844,293.1499938964844,0.0106502678245306,-3178.14990234375,302.57879638671875,0.5134819746017456,0.050000000745058,0.2304740995168686,291.1687927246094,291.1499938964844,259.38836669921875,258.2278747558594,278.9081115722656,293.1854553222656,291.16973876953125,1.0,0.2236635535955429,0.7943315505981445,0.7943315505981445,1.0,1.0,-1.0002280473709106,0.4228734076023102,0.5773546695709229,0.1720926463603973,0.0,0.0,0.6083069443702698,37.19713973999024,37.0,26.042972564697266,-12378.8349609375,120.08905029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57598876953125,308.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.59765625,18000.0,0.0,0.0,0.2836580276489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653443455696106,0.6534501314163208,-6.679087618977064e-06,0.0,0.0002878768427763,0.0,0.0,49.69649887084961,0.0,0.0,0.0,0.4258669316768646,4.0,0.0,1.0
492180,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5137835741043091,0.050000000745058,0.0461355037987232,292.9603576660156,297.1499938964844,293.1499938964844,0.0063031716272234,-474.0051879882813,299.2279968261719,0.5137835741043091,0.050000000745058,0.0485829040408134,293.1239013671875,297.1499938964844,293.1499938964844,0.1745991706848144,-2785.223876953125,304.1469116210937,0.8978654146194458,0.253265231847763,0.1775599420070648,293.0927734375,297.1499938964844,293.1499938964844,0.261932760477066,-5198.0810546875,304.1644897460937,0.9990000128746032,0.4301994740962982,0.3309362530708313,293.1834411621094,297.1499938964844,293.1499938964844,0.0106363743543624,-3175.897216796875,302.57183837890625,0.5137835741043091,0.050000000745058,0.2304563820362091,291.16973876953125,291.1499938964844,259.3011779785156,258.1536865234375,278.869873046875,293.18359375,291.1690368652344,1.0,0.2236371636390686,0.7942783832550049,0.7942783832550049,1.0,1.0,-1.0004819631576538,0.4229911863803863,0.5774907469749451,0.1721131801605224,0.0,0.0,0.6054721474647522,37.10480499267578,40.0,3.1072518825531006,-12389.578125,119.99137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614990234375,308.0835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.134765625,18000.0,0.0,0.0,0.2849338054656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466533541679382,0.6466599702835083,-6.623341050726594e-06,0.0,0.0002891715848818,0.0,0.0,48.64595413208008,0.0,0.0,0.0,0.4232347011566162,4.0,0.0,1.0
492240,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5137835741043091,0.050000000745058,0.0461355037987232,292.9603576660156,297.1499938964844,293.1499938964844,0.0063031716272234,-474.0051879882813,299.2279968261719,0.5137835741043091,0.050000000745058,0.0485829040408134,293.1239013671875,297.1499938964844,293.1499938964844,0.1745991706848144,-2785.223876953125,304.1469116210937,0.8978654146194458,0.253265231847763,0.1775599420070648,293.0927734375,297.1499938964844,293.1499938964844,0.261932760477066,-5198.0810546875,304.1644897460937,0.9990000128746032,0.4301994740962982,0.3309362530708313,293.1834411621094,297.1499938964844,293.1499938964844,0.0106363743543624,-3175.897216796875,302.57183837890625,0.5137835741043091,0.050000000745058,0.2304563820362091,291.16973876953125,291.1499938964844,259.3011779785156,258.1536865234375,278.869873046875,293.18359375,291.1690368652344,1.0,0.2236371636390686,0.7942783832550049,0.7942783832550049,1.0,1.0,-1.0004819631576538,0.4229911863803863,0.5774907469749451,0.1721131801605224,0.0,0.0,0.6054721474647522,37.10480499267578,40.0,3.1072518825531006,-12389.578125,119.99137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614990234375,308.0835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.134765625,18000.0,0.0,0.0,0.2849338054656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466533541679382,0.6466599702835083,-6.623341050726594e-06,0.0,0.0002891715848818,0.0,0.0,48.64595413208008,0.0,0.0,0.0,0.4232347011566162,4.0,0.0,1.0
492300,294.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5133078694343567,0.050000000745058,0.0461411029100418,292.95672607421875,297.1499938964844,293.1499938964844,0.0063474462367594,-476.71868896484375,299.2689819335937,0.5133078694343567,0.050000000745058,0.0485888049006462,293.12261962890625,297.1499938964844,293.1499938964844,0.175156757235527,-2792.44580078125,304.1464538574219,0.8977877497673035,0.253851056098938,0.1779682785272598,293.0875549316406,297.1499938964844,293.1499938964844,0.262690931558609,-5211.4267578125,304.1604919433594,0.9990000128746032,0.4319514036178589,0.3317807614803314,293.1824645996094,297.1499938964844,293.1499938964844,0.010636038146913,-3176.42431640625,302.5681457519531,0.5133078694343567,0.050000000745058,0.2304843664169311,291.1657409667969,291.1499938964844,259.25860595703125,258.11737060546875,278.8507080078125,293.1826171875,291.1644897460937,1.0,0.2241025567054748,0.7942517995834351,0.7942517995834351,1.0,1.0,-1.0020323991775513,0.4236647188663482,0.5783677101135254,0.1724704653024673,0.0,0.0,0.6048097014427185,37.27262878417969,40.0,-5.743874549865723,-12412.6865234375,120.63999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080383300781,308.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.318359375,18000.0,0.0,0.0,0.2853984832763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444427371025085,0.6444493532180786,-6.602659141208278e-06,0.0,0.0002896431833505,0.0,0.0,48.29202651977539,0.0,0.0,0.0,0.4223559498786926,4.0,0.0,1.0
492360,294.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5124739408493042,0.050000000745058,0.0461510382592678,292.953125,297.1499938964844,293.1499938964844,0.0063939318060874,-479.5869445800781,299.30987548828125,0.5124739408493042,0.050000000745058,0.0485992655158042,293.121337890625,297.1499938964844,293.1499938964844,0.1757589131593704,-2800.254150390625,304.14599609375,0.8971278667449951,0.2544448971748352,0.1783868968486786,293.0844116210937,297.1499938964844,293.1499938964844,0.2641238272190094,-5235.54638671875,304.1559753417969,0.9990000128746032,0.4333617389202118,0.3332735300064087,293.1815185546875,297.1499938964844,293.1499938964844,0.0106389541178941,-3177.75390625,302.5643005371094,0.5124739408493042,0.050000000745058,0.2305339872837066,291.15972900390625,291.1499938964844,259.2168273925781,258.0816955566406,278.8317565917969,293.181640625,291.1580810546875,1.0,0.2248466908931732,0.7941756248474121,0.7941756248474121,1.0,1.0,-1.0044100284576416,0.4246912896633148,0.5797187089920044,0.173024907708168,0.0,0.0,0.6047558188438416,37.56614303588867,43.0,-12.610767364501951,-12446.951171875,121.69972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752685546875,308.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.130859375,18000.0,0.0,0.0,0.285790205001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433446407318115,0.6433512568473816,-6.589732493011979e-06,0.0,0.0002900407416746,0.0,0.0,48.1013069152832,0.0,0.0,0.0,0.4218960404396057,4.0,0.0,1.0
492420,294.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5099142789840698,0.050000000745058,0.0461824834346771,292.94598388671875,297.1499938964844,293.1499938964844,0.006492702756077,-485.6889953613281,299.3921203613281,0.5099142789840698,0.050000000745058,0.0486323796212673,293.1190185546875,297.1499938964844,293.1499938964844,0.1770469844341278,-2816.94482421875,304.14520263671875,0.8943082690238953,0.2556407451629638,0.179242804646492,293.08416748046875,297.1499938964844,293.1499938964844,0.2687516510486603,-5311.58203125,304.1462707519531,0.9990000128746032,0.4350866675376892,0.3379548192024231,293.1797790527344,297.1499938964844,293.1499938964844,0.010651527903974,-3182.043212890625,302.5561828613281,0.5099142789840698,0.050000000745058,0.2306910753250122,291.14410400390625,291.1499938964844,259.1358337402344,258.01239013671875,278.7943725585937,293.1799011230469,291.1420593261719,1.0,0.2270646393299102,0.794023334980011,0.794023334980011,1.0,1.0,-1.0113210678100586,0.4276773333549499,0.5836436748504639,0.1746594309806823,0.0,0.0,0.6065490245819092,38.4885139465332,46.0,-21.08441162109375,-12545.48046875,124.92349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,308.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.05859375,18000.0,0.0,0.0,0.2864910960197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448752284049988,0.6448818445205688,-6.5915128288907e-06,0.0,0.0002907520392909,0.0,0.0,48.272342681884766,0.0,0.0,0.0,0.4223975539207458,4.0,0.0,1.0
492480,294.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5099142789840698,0.050000000745058,0.0461824834346771,292.94598388671875,297.1499938964844,293.1499938964844,0.006492702756077,-485.6889953613281,299.3921203613281,0.5099142789840698,0.050000000745058,0.0486323796212673,293.1190185546875,297.1499938964844,293.1499938964844,0.1770469844341278,-2816.94482421875,304.14520263671875,0.8943082690238953,0.2556407451629638,0.179242804646492,293.08416748046875,297.1499938964844,293.1499938964844,0.2687516510486603,-5311.58203125,304.1462707519531,0.9990000128746032,0.4350866675376892,0.3379548192024231,293.1797790527344,297.1499938964844,293.1499938964844,0.010651527903974,-3182.043212890625,302.5561828613281,0.5099142789840698,0.050000000745058,0.2306910753250122,291.14410400390625,291.1499938964844,259.1358337402344,258.01239013671875,278.7943725585937,293.1799011230469,291.1420593261719,1.0,0.2270646393299102,0.794023334980011,0.794023334980011,1.0,1.0,-1.0113210678100586,0.4276773333549499,0.5836436748504639,0.1746594309806823,0.0,0.0,0.6065490245819092,38.4885139465332,46.0,-21.08441162109375,-12545.48046875,124.92349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,308.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.05859375,18000.0,0.0,0.0,0.2864910960197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448752284049988,0.6448818445205688,-6.5915128288907e-06,0.0,0.0002907520392909,0.0,0.0,48.272342681884766,0.0,0.0,0.0,0.4223975539207458,4.0,0.0,1.0
492540,294.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5064523220062256,0.050000000745058,0.0462274327874183,292.9390869140625,297.1499938964844,293.1499938964844,0.0065945880487561,-491.7286071777344,299.4796142578125,0.5064523220062256,0.050000000745058,0.0486797131597995,293.1170349121094,297.1499938964844,293.1499938964844,0.1782009154558181,-2831.68115234375,304.1448974609375,0.8898794054985046,0.2568318247795105,0.180108904838562,293.0914611816406,297.1499938964844,293.1499938964844,0.2750732898712158,-5413.4384765625,304.13702392578125,0.9990000128746032,0.4352898597717285,0.3445355594158172,293.1784362792969,297.1499938964844,293.1499938964844,0.0106602534651756,-3184.69384765625,302.5487670898437,0.5064523220062256,0.050000000745058,0.2309156060218811,291.1373291015625,291.1499938964844,259.0587463378906,257.9462280273437,278.8470764160156,293.17852783203125,291.1383361816406,1.0,0.2301034033298492,0.7673714756965637,0.7673714756965637,1.0,1.0,-1.0206384658813477,0.4288795590400696,0.5917589068412781,0.1740604192018509,0.0,0.0,0.609035849571228,39.80080032348633,49.0,-3.526561975479126,-12637.0576171875,129.45167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,308.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.7109375,18000.0,0.0,0.0,0.2872336506843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502039432525635,0.6502105593681335,-6.627913080592407e-06,0.0,0.0002915056247729,0.0,0.0,49.04876327514648,0.0,0.0,0.0,0.4243610203266144,4.0,0.0,1.0
492600,294.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5064523220062256,0.050000000745058,0.0462274327874183,292.9390869140625,297.1499938964844,293.1499938964844,0.0065945880487561,-491.7286071777344,299.4796142578125,0.5064523220062256,0.050000000745058,0.0486797131597995,293.1170349121094,297.1499938964844,293.1499938964844,0.1782009154558181,-2831.68115234375,304.1448974609375,0.8898794054985046,0.2568318247795105,0.180108904838562,293.0914611816406,297.1499938964844,293.1499938964844,0.2750732898712158,-5413.4384765625,304.13702392578125,0.9990000128746032,0.4352898597717285,0.3445355594158172,293.1784362792969,297.1499938964844,293.1499938964844,0.0106602534651756,-3184.69384765625,302.5487670898437,0.5064523220062256,0.050000000745058,0.2309156060218811,291.1373291015625,291.1499938964844,259.0587463378906,257.9462280273437,278.8470764160156,293.17852783203125,291.1383361816406,1.0,0.2301034033298492,0.7673714756965637,0.7673714756965637,1.0,1.0,-1.0206384658813477,0.4288795590400696,0.5917589068412781,0.1740604192018509,0.0,0.0,0.609035849571228,39.80080032348633,49.0,-3.526561975479126,-12637.0576171875,129.45167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,308.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.7109375,18000.0,0.0,0.0,0.2872336506843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502039432525635,0.6502105593681335,-6.627913080592407e-06,0.0,0.0002915056247729,0.0,0.0,49.04876327514648,0.0,0.0,0.0,0.4243610203266144,4.0,0.0,1.0
492660,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5023937225341797,0.050000000745058,0.0462839379906654,292.9325256347656,297.1499938964844,293.1499938964844,0.0066962805576622,-497.49505615234375,299.57305908203125,0.5023937225341797,0.050000000745058,0.0487392134964466,293.1153564453125,297.1499938964844,293.1499938964844,0.1791882961988449,-2844.09521484375,304.1449584960937,0.8842801451683044,0.258007287979126,0.1809742301702499,293.10552978515625,297.1499938964844,293.1499938964844,0.2827089130878448,-5534.7646484375,304.1286315917969,0.9990000128746032,0.4339327812194824,0.3526334464550018,293.17755126953125,297.1499938964844,293.1499938964844,0.010661912150681,-3185.110107421875,302.5421142578125,0.5023937225341797,0.050000000745058,0.2311978489160537,291.14324951171875,291.1499938964844,258.986083984375,257.8836669921875,278.9075012207031,293.1776123046875,291.14337158203125,1.0,0.2338008731603622,0.7461960911750793,0.7461960911750793,1.0,1.0,-1.0318738222122192,0.4308508038520813,0.6010230779647827,0.1738646626472473,0.0,0.0,0.609452486038208,41.44606399536133,52.0,1.8573075532913208,-12713.720703125,135.11744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,308.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.2880515158176422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519997119903564,0.6520063877105713,-6.648603175563039e-06,0.0,0.0002923356951214,0.0,0.0,49.36189651489258,0.0,0.0,0.0,0.4251282215118408,4.0,0.0,1.0
492720,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5023937225341797,0.050000000745058,0.0462839379906654,292.9325256347656,297.1499938964844,293.1499938964844,0.0066962805576622,-497.49505615234375,299.57305908203125,0.5023937225341797,0.050000000745058,0.0487392134964466,293.1153564453125,297.1499938964844,293.1499938964844,0.1791882961988449,-2844.09521484375,304.1449584960937,0.8842801451683044,0.258007287979126,0.1809742301702499,293.10552978515625,297.1499938964844,293.1499938964844,0.2827089130878448,-5534.7646484375,304.1286315917969,0.9990000128746032,0.4339327812194824,0.3526334464550018,293.17755126953125,297.1499938964844,293.1499938964844,0.010661912150681,-3185.110107421875,302.5421142578125,0.5023937225341797,0.050000000745058,0.2311978489160537,291.14324951171875,291.1499938964844,258.986083984375,257.8836669921875,278.9075012207031,293.1776123046875,291.14337158203125,1.0,0.2338008731603622,0.7461960911750793,0.7461960911750793,1.0,1.0,-1.0318738222122192,0.4308508038520813,0.6010230779647827,0.1738646626472473,0.0,0.0,0.609452486038208,41.44606399536133,52.0,1.8573075532913208,-12713.720703125,135.11744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,308.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.2880515158176422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519997119903564,0.6520063877105713,-6.648603175563039e-06,0.0,0.0002923356951214,0.0,0.0,49.36189651489258,0.0,0.0,0.0,0.4251282215118408,4.0,0.0,1.0
492780,294.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4979816973209381,0.050000000745058,0.0463503077626228,292.9263610839844,297.1499938964844,293.1499938964844,0.0068058841861784,-503.8165588378906,299.66436767578125,0.4979816973209381,0.050000000745058,0.0488091073930263,293.1138000488281,297.1499938964844,293.1499938964844,0.1803307831287384,-2858.622802734375,304.14471435546875,0.8779258728027344,0.259197860956192,0.1818460673093795,293.1257019042969,297.1499938964844,293.1499938964844,0.291848212480545,-5678.64892578125,304.1205444335937,0.9990000128746032,0.4309853613376617,0.3619143068790436,293.1770935058594,297.1499938964844,293.1499938964844,0.0106729455292224,-3188.257080078125,302.5333557128906,0.4979816973209381,0.050000000745058,0.2315293848514557,291.1397399902344,291.1499938964844,258.9183349609375,257.8251647949219,278.9601745605469,293.1771240234375,291.1389465332031,1.0,0.2380186915397644,0.7299231886863708,0.7299231886863708,1.0,1.0,-1.0446206331253052,0.4337149560451507,0.610905647277832,0.174271211028099,0.0,0.0,0.6109721660614014,43.375030517578125,55.0,-5.265308856964111,-12799.3955078125,141.78575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,308.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.228515625,18000.0,0.0,0.0,0.2889764010906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542151570320129,0.654221773147583,-6.664100510533899e-06,0.0,0.0002932743227574,0.0,0.0,49.6902961730957,0.0,0.0,0.0,0.4259974062442779,4.0,0.0,1.0
492840,294.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4979816973209381,0.050000000745058,0.0463503077626228,292.9263610839844,297.1499938964844,293.1499938964844,0.0068058841861784,-503.8165588378906,299.66436767578125,0.4979816973209381,0.050000000745058,0.0488091073930263,293.1138000488281,297.1499938964844,293.1499938964844,0.1803307831287384,-2858.622802734375,304.14471435546875,0.8779258728027344,0.259197860956192,0.1818460673093795,293.1257019042969,297.1499938964844,293.1499938964844,0.291848212480545,-5678.64892578125,304.1205444335937,0.9990000128746032,0.4309853613376617,0.3619143068790436,293.1770935058594,297.1499938964844,293.1499938964844,0.0106729455292224,-3188.257080078125,302.5333557128906,0.4979816973209381,0.050000000745058,0.2315293848514557,291.1397399902344,291.1499938964844,258.9183349609375,257.8251647949219,278.9601745605469,293.1771240234375,291.1389465332031,1.0,0.2380186915397644,0.7299231886863708,0.7299231886863708,1.0,1.0,-1.0446206331253052,0.4337149560451507,0.610905647277832,0.174271211028099,0.0,0.0,0.6109721660614014,43.375030517578125,55.0,-5.265308856964111,-12799.3955078125,141.78575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,308.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.228515625,18000.0,0.0,0.0,0.2889764010906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542151570320129,0.654221773147583,-6.664100510533899e-06,0.0,0.0002932743227574,0.0,0.0,49.6902961730957,0.0,0.0,0.0,0.4259974062442779,4.0,0.0,1.0
492900,294.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4956991076469421,0.050000000745058,0.0463867038488388,292.92340087890625,297.1499938964844,293.1499938964844,0.0068632885813713,-507.1384887695313,299.7096862792969,0.4956991076469421,0.050000000745058,0.0488474331796169,293.11297607421875,297.1499938964844,293.1499938964844,0.180964857339859,-2866.716064453125,304.14453125,0.8746064305305481,0.2598200142383575,0.182303175330162,293.137939453125,297.1499938964844,293.1499938964844,0.296873927116394,-5757.18408203125,304.11676025390625,0.9990000128746032,0.4288893342018127,0.3669040203094482,293.177001953125,297.1499938964844,293.1499938964844,0.0106809539720416,-3190.54150390625,302.5283508300781,0.4956991076469421,0.050000000745058,0.2317111939191818,291.1355895996094,291.1499938964844,258.886474609375,257.7975769042969,278.9827880859375,293.1770324707031,291.134521484375,1.0,0.2402859777212143,0.7232735753059387,0.7232735753059387,1.0,1.0,-1.05146586894989,0.4354654848575592,0.6160003542900085,0.1747016012668609,0.0,0.0,0.6123421788215637,44.43183135986328,55.0,-9.08382511138916,-12849.7490234375,145.46238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89898681640625,308.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.61328125,18000.0,0.0,0.0,0.2895129024982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563674807548523,0.6563741564750671,-6.678376394120278e-06,0.0,0.0002938187972176,0.0,0.0,50.00597381591797,0.0,0.0,0.0,0.4268166720867157,4.0,0.0,1.0
492960,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4933819770812988,0.050000000745058,0.0464250482618808,292.9205322265625,297.1499938964844,293.1499938964844,0.0069222608581185,-510.5484008789063,299.7548828125,0.4933819770812988,0.050000000745058,0.0488878116011619,293.1122436523437,297.1499938964844,293.1499938964844,0.1816213876008987,-2875.10107421875,304.1443176269531,0.8712180852890015,0.2604299187660217,0.182763010263443,293.1514587402344,297.1499938964844,293.1499938964844,0.3021602928638458,-5839.37060546875,304.1131896972656,0.9990000128746032,0.4263859689235687,0.3720881044864654,293.1769714355469,297.1499938964844,293.1499938964844,0.0106903007254004,-3193.194580078125,302.5230712890625,0.4933819770812988,0.050000000745058,0.2319027334451675,291.1303100585937,291.1499938964844,258.8560791015625,257.77117919921875,279.0028991699219,293.1769714355469,291.1290283203125,1.0,0.2426409125328064,0.717440664768219,0.717440664768219,1.0,1.0,-1.0585641860961914,0.4374051392078399,0.6211590766906738,0.1752719283103943,0.0,0.0,0.6141804456710815,45.5443115234375,43.0,-12.436070442199709,-12905.421875,149.34852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,308.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.064453125,18000.0,0.0,0.0,0.2901202738285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659392237663269,0.6593989133834839,-6.699027835566085e-06,0.0,0.0002944352163467,0.0,0.0,50.45518493652344,0.0,0.0,0.0,0.4279717206954956,4.0,0.0,1.0
493020,294.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4941737651824951,0.050000000745058,0.0464117676019668,292.9148864746094,297.1499938964844,293.1499938964844,0.0070234611630439,-516.0338745117188,299.8505554199219,0.4941737651824951,0.050000000745058,0.0488738231360912,293.111328125,297.1499938964844,293.1499938964844,0.1825961023569107,-2887.283447265625,304.1446533203125,0.8739250302314758,0.2615759670734405,0.1835685521364212,293.1724548339844,297.1499938964844,293.1499938964844,0.3010892570018768,-5817.0830078125,304.1278686523437,0.9990000128746032,0.422057181596756,0.3703039884567261,293.1767578125,297.1499938964844,293.1499938964844,0.0106692472472786,-3189.38916015625,302.5144348144531,0.4941737651824951,0.050000000745058,0.2318363785743713,291.131103515625,291.1499938964844,258.7997741699219,257.7221984863281,279.04058837890625,293.1767883300781,291.13385009765625,1.0,0.2414589375257492,0.7084339261054993,0.7084339261054993,1.0,1.0,-1.0572857856750488,0.4350050687789917,0.6222807765007019,0.1732016056776046,0.0,0.0,0.6170763969421387,45.17535018920898,31.0,11.309743881225586,-12915.4697265625,148.34249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,308.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.30078125,18000.0,0.0,0.0,0.2914318144321441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667455434799194,0.666752278804779,-6.756488346582046e-06,0.0,0.000295766221825,0.0,0.0,51.60131072998047,0.0,0.0,0.0,0.4307780563831329,4.0,0.0,1.0
493080,294.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4941737651824951,0.050000000745058,0.0464117676019668,292.9148864746094,297.1499938964844,293.1499938964844,0.0070234611630439,-516.0338745117188,299.8505554199219,0.4941737651824951,0.050000000745058,0.0488738231360912,293.111328125,297.1499938964844,293.1499938964844,0.1825961023569107,-2887.283447265625,304.1446533203125,0.8739250302314758,0.2615759670734405,0.1835685521364212,293.1724548339844,297.1499938964844,293.1499938964844,0.3010892570018768,-5817.0830078125,304.1278686523437,0.9990000128746032,0.422057181596756,0.3703039884567261,293.1767578125,297.1499938964844,293.1499938964844,0.0106692472472786,-3189.38916015625,302.5144348144531,0.4941737651824951,0.050000000745058,0.2318363785743713,291.131103515625,291.1499938964844,258.7997741699219,257.7221984863281,279.04058837890625,293.1767883300781,291.13385009765625,1.0,0.2414589375257492,0.7084339261054993,0.7084339261054993,1.0,1.0,-1.0572857856750488,0.4350050687789917,0.6222807765007019,0.1732016056776046,0.0,0.0,0.6170763969421387,45.17535018920898,31.0,11.309743881225586,-12915.4697265625,148.34249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,308.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.30078125,18000.0,0.0,0.0,0.2914318144321441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667455434799194,0.666752278804779,-6.756488346582046e-06,0.0,0.000295766221825,0.0,0.0,51.60131072998047,0.0,0.0,0.0,0.4307780563831329,4.0,0.0,1.0
493140,294.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.499983549118042,0.050000000745058,0.0463194958865642,292.9093017578125,297.1499938964844,293.1499938964844,0.0070989034138619,-519.2810668945312,299.9596252441406,0.499983549118042,0.050000000745058,0.0487766601145267,293.1105041503906,297.1499938964844,293.1499938964844,0.1828949451446533,-2890.3173828125,304.1459350585937,0.8854939937591553,0.2627213895320892,0.1842828094959259,293.1701965332031,297.1499938964844,293.1499938964844,0.2885682880878448,-5614.091796875,304.1563415527344,0.9990000128746032,0.421889990568161,0.3576421439647674,293.1761474609375,297.1499938964844,293.1499938964844,0.0105945765972137,-3171.795166015625,302.5115966796875,0.499983549118042,0.050000000745058,0.2313754707574844,291.1679382324219,291.1499938964844,258.75,257.6786804199219,279.0719299316406,293.1762084960937,291.1734313964844,1.0,0.2357585132122039,0.7022473812103271,0.7022473812103271,1.0,1.0,-1.0421695709228516,0.4272172152996063,0.6149523258209229,0.1683489084243774,0.0,0.0,0.61247318983078,42.52398300170898,34.0,47.94229888916016,-12787.3076171875,139.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,308.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.181640625,18000.0,0.0,0.0,0.2923446297645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635518670082092,0.6635586619377136,-6.755990852980176e-06,0.0,0.0002966926549561,0.0,0.0,51.24874114990234,0.0,0.0,0.0,0.4296820759773254,4.0,0.0,1.0
493200,294.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.499983549118042,0.050000000745058,0.0463194958865642,292.9093017578125,297.1499938964844,293.1499938964844,0.0070989034138619,-519.2810668945312,299.9596252441406,0.499983549118042,0.050000000745058,0.0487766601145267,293.1105041503906,297.1499938964844,293.1499938964844,0.1828949451446533,-2890.3173828125,304.1459350585937,0.8854939937591553,0.2627213895320892,0.1842828094959259,293.1701965332031,297.1499938964844,293.1499938964844,0.2885682880878448,-5614.091796875,304.1563415527344,0.9990000128746032,0.421889990568161,0.3576421439647674,293.1761474609375,297.1499938964844,293.1499938964844,0.0105945765972137,-3171.795166015625,302.5115966796875,0.499983549118042,0.050000000745058,0.2313754707574844,291.1679382324219,291.1499938964844,258.75,257.6786804199219,279.0719299316406,293.1762084960937,291.1734313964844,1.0,0.2357585132122039,0.7022473812103271,0.7022473812103271,1.0,1.0,-1.0421695709228516,0.4272172152996063,0.6149523258209229,0.1683489084243774,0.0,0.0,0.61247318983078,42.52398300170898,34.0,47.94229888916016,-12787.3076171875,139.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,308.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.181640625,18000.0,0.0,0.0,0.2923446297645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635518670082092,0.6635586619377136,-6.755990852980176e-06,0.0,0.0002966926549561,0.0,0.0,51.24874114990234,0.0,0.0,0.0,0.4296820759773254,4.0,0.0,1.0
493260,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.5041211247444153,0.050000000745058,0.0462593212723732,292.9034423828125,297.1499938964844,293.1499938964844,0.0071816872805356,-522.8991088867188,300.0716247558594,0.5041211247444153,0.050000000745058,0.0487132929265499,293.10894775390625,297.1499938964844,293.1499938964844,0.1833188235759735,-2895.060302734375,304.14654541015625,0.8942200541496277,0.2640376985073089,0.1851194053888321,293.14892578125,297.1499938964844,293.1499938964844,0.2795070707798004,-5469.52880859375,304.1687927246094,0.9990000128746032,0.425679475069046,0.349135160446167,293.1747436523437,297.1499938964844,293.1499938964844,0.0105350250378251,-3157.025390625,302.5114440917969,0.5041211247444153,0.050000000745058,0.2310748845338821,291.20733642578125,291.1499938964844,258.7042236328125,257.6383972167969,279.09210205078125,293.1748962402344,291.2096862792969,1.0,0.2325021475553512,0.6975467205047607,0.6975467205047607,1.0,1.0,-1.032448649406433,0.4220625162124634,0.6103861331939697,0.1649871915578842,0.0,0.0,0.601880669593811,40.79608154296875,37.0,42.32240676879883,-12645.521484375,134.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,308.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.16796875,18000.0,0.0,0.0,0.2923451960086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457628607749939,0.645769476890564,-6.641914751526201e-06,0.0,0.0002966932370327,0.0,0.0,48.660682678222656,0.0,0.0,0.0,0.4230596721172333,4.0,0.0,1.0
493320,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.5041211247444153,0.050000000745058,0.0462593212723732,292.9034423828125,297.1499938964844,293.1499938964844,0.0071816872805356,-522.8991088867188,300.0716247558594,0.5041211247444153,0.050000000745058,0.0487132929265499,293.10894775390625,297.1499938964844,293.1499938964844,0.1833188235759735,-2895.060302734375,304.14654541015625,0.8942200541496277,0.2640376985073089,0.1851194053888321,293.14892578125,297.1499938964844,293.1499938964844,0.2795070707798004,-5469.52880859375,304.1687927246094,0.9990000128746032,0.425679475069046,0.349135160446167,293.1747436523437,297.1499938964844,293.1499938964844,0.0105350250378251,-3157.025390625,302.5114440917969,0.5041211247444153,0.050000000745058,0.2310748845338821,291.20733642578125,291.1499938964844,258.7042236328125,257.6383972167969,279.09210205078125,293.1748962402344,291.2096862792969,1.0,0.2325021475553512,0.6975467205047607,0.6975467205047607,1.0,1.0,-1.032448649406433,0.4220625162124634,0.6103861331939697,0.1649871915578842,0.0,0.0,0.601880669593811,40.79608154296875,37.0,42.32240676879883,-12645.521484375,134.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,308.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.16796875,18000.0,0.0,0.0,0.2923451960086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457628607749939,0.645769476890564,-6.641914751526201e-06,0.0,0.0002966932370327,0.0,0.0,48.660682678222656,0.0,0.0,0.0,0.4230596721172333,4.0,0.0,1.0
493380,294.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.5060896873474121,0.050000000745058,0.0462322607636451,292.8969116210937,297.1499938964844,293.1499938964844,0.0072893304750323,-528.4274291992188,300.17681884765625,0.5060896873474121,0.050000000745058,0.0486847981810569,293.107177734375,297.1499938964844,293.1499938964844,0.1843820959329605,-2908.474365234375,304.1459045410156,0.8992488980293274,0.2654369175434112,0.1860671043395996,293.1263122558594,297.1499938964844,293.1499938964844,0.275429219007492,-5406.248046875,304.1690979003906,0.9990000128746032,0.4302967488765716,0.3452416956424713,293.1722412109375,297.1499938964844,293.1499938964844,0.0105187147855758,-3153.38916015625,302.5106201171875,0.5060896873474121,0.050000000745058,0.2309397161006927,291.2142639160156,291.1499938964844,258.6595764160156,257.5987548828125,279.1043701171875,293.1724548339844,291.2138061523437,1.0,0.2310594916343689,0.6936492919921875,0.6936492919921875,1.0,1.0,-1.0286823511123655,0.4195795655250549,0.6091027855873108,0.1632008254528045,0.0,0.0,0.5925905704498291,40.026947021484375,40.0,11.504708290100098,-12547.74609375,131.83917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,308.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18176.537109375,18000.0,0.0,0.0,0.2914575338363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257175803184509,0.6257240772247314,-6.4881328398769256e-06,0.0,0.0002957923570647,0.0,0.0,45.69863510131836,0.0,0.0,0.0,0.415448784828186,4.0,0.0,1.0
493440,294.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.5060896873474121,0.050000000745058,0.0462322607636451,292.8969116210937,297.1499938964844,293.1499938964844,0.0072893304750323,-528.4274291992188,300.17681884765625,0.5060896873474121,0.050000000745058,0.0486847981810569,293.107177734375,297.1499938964844,293.1499938964844,0.1843820959329605,-2908.474365234375,304.1459045410156,0.8992488980293274,0.2654369175434112,0.1860671043395996,293.1263122558594,297.1499938964844,293.1499938964844,0.275429219007492,-5406.248046875,304.1690979003906,0.9990000128746032,0.4302967488765716,0.3452416956424713,293.1722412109375,297.1499938964844,293.1499938964844,0.0105187147855758,-3153.38916015625,302.5106201171875,0.5060896873474121,0.050000000745058,0.2309397161006927,291.2142639160156,291.1499938964844,258.6595764160156,257.5987548828125,279.1043701171875,293.1724548339844,291.2138061523437,1.0,0.2310594916343689,0.6936492919921875,0.6936492919921875,1.0,1.0,-1.0286823511123655,0.4195795655250549,0.6091027855873108,0.1632008254528045,0.0,0.0,0.5925905704498291,40.026947021484375,40.0,11.504708290100098,-12547.74609375,131.83917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,308.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18176.537109375,18000.0,0.0,0.0,0.2914575338363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257175803184509,0.6257240772247314,-6.4881328398769256e-06,0.0,0.0002957923570647,0.0,0.0,45.69863510131836,0.0,0.0,0.0,0.415448784828186,4.0,0.0,1.0
493500,294.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115783691406,0.5063978433609009,0.050000000745058,0.0462281145155429,292.8934631347656,297.1499938964844,293.1499938964844,0.0073499274440109,-531.6554565429688,300.22857666015625,0.5063978433609009,0.050000000745058,0.0486804284155368,293.1063842773437,297.1499938964844,293.1499938964844,0.1850363761186599,-2916.8251953125,304.1454467773437,0.9005900025367737,0.266135036945343,0.1865506470203399,293.11676025390625,297.1499938964844,293.1499938964844,0.2748054563999176,-5397.48876953125,304.166748046875,0.9990000128746032,0.4324723780155182,0.3446411490440368,293.1706848144531,297.1499938964844,293.1499938964844,0.010521225631237,-3154.1953125,302.5104675292969,0.5063978433609009,0.050000000745058,0.2309190034866333,291.210693359375,291.1499938964844,258.6376342773437,257.57916259765625,279.1084899902344,293.1709289550781,291.2094116210937,1.0,0.2309179008007049,0.6918889880180359,0.6918889880180359,1.0,1.0,-1.02850604057312,0.4190947115421295,0.609411358833313,0.162739485502243,0.0,0.0,0.5888868570327759,39.913875579833984,40.0,-1.283060908317566,-12520.6494140625,131.5979766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800842285156,308.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.26953125,18000.0,0.0,0.0,0.2907549142837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172596216201782,0.6172659993171692,-6.420160843845224e-06,0.0,0.0002950792550109,0.0,0.0,44.46486282348633,0.0,0.0,0.0,0.412208080291748,4.0,0.0,1.0
493560,294.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.5063065886497498,0.050000000745058,0.0462293364107608,292.8899230957031,297.1499938964844,293.1499938964844,0.0074143800884485,-535.123046875,300.2803039550781,0.5063065886497498,0.050000000745058,0.0486817173659801,293.1055603027344,297.1499938964844,293.1499938964844,0.1857504546642303,-2925.963623046875,304.1449890136719,0.9012437462806702,0.2668466567993164,0.1870413422584533,293.1090393066406,297.1499938964844,293.1499938964844,0.2749935388565063,-5401.73974609375,304.1633605957031,0.9990000128746032,0.4344121515750885,0.3448187708854675,293.1689758300781,297.1499938964844,293.1499938964844,0.0105290822684764,-3156.280517578125,302.5106201171875,0.5063065886497498,0.050000000745058,0.2309251129627227,291.2040405273437,291.1499938964844,258.615966796875,257.5597229003906,279.1116638183594,293.1692199707031,291.2021179199219,1.0,0.2311111241579055,0.6902127265930176,0.6902127265930176,1.0,1.0,-1.029317855834961,0.4190410673618316,0.6102768182754517,0.1625211685895919,0.0,0.0,0.5859395861625671,39.95636749267578,43.0,-11.739459037780762,-12507.09765625,131.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,308.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18134.41796875,18000.0,0.0,0.0,0.2899351119995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101728677749634,0.6101792454719543,-6.361944997479441e-06,0.0,0.0002942472638096,0.0,0.0,43.43956756591797,0.0,0.0,0.0,0.4094864130020141,4.0,0.0,1.0
493620,294.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.5050892233848572,0.050000000745058,0.0462458841502666,292.8826599121094,297.1499938964844,293.1499938964844,0.007553291041404,-542.6180419921875,300.38446044921875,0.5050892233848572,0.050000000745058,0.048699140548706,293.1038513183594,297.1499938964844,293.1499938964844,0.1873393803834915,-2946.312744140625,304.1440124511719,0.9008027911186218,0.2683192491531372,0.1880692839622497,293.0997619628906,297.1499938964844,293.1499938964844,0.277485728263855,-5443.81103515625,304.1547241210937,0.9990000128746032,0.4373488426208496,0.3472079634666443,293.1653137207031,297.1499938964844,293.1499938964844,0.0105570144951343,-3163.27392578125,302.5116882324219,0.5050892233848572,0.050000000745058,0.2310077548027038,291.18463134765625,291.1499938964844,258.57330322265625,257.5212707519531,279.1158752441406,293.16558837890625,291.1820068359375,1.0,0.2323768883943557,0.6870317459106445,0.6870317459106445,1.0,1.0,-1.0335581302642822,0.4200612604618072,0.6134968400001526,0.1627138555049896,0.0,0.0,0.5825609564781189,40.44994735717773,46.0,-25.47916984558105,-12518.51953125,133.7991485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,308.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.416015625,18000.0,0.0,0.0,0.2881236374378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008027791976929,0.6008090972900391,-6.280150046222843e-06,0.0,0.000292408891255,0.0,0.0,42.079383850097656,0.0,0.0,0.0,0.4058456718921661,4.0,0.0,1.0
493680,294.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.5050892233848572,0.050000000745058,0.0462458841502666,292.8826599121094,297.1499938964844,293.1499938964844,0.007553291041404,-542.6180419921875,300.38446044921875,0.5050892233848572,0.050000000745058,0.048699140548706,293.1038513183594,297.1499938964844,293.1499938964844,0.1873393803834915,-2946.312744140625,304.1440124511719,0.9008027911186218,0.2683192491531372,0.1880692839622497,293.0997619628906,297.1499938964844,293.1499938964844,0.277485728263855,-5443.81103515625,304.1547241210937,0.9990000128746032,0.4373488426208496,0.3472079634666443,293.1653137207031,297.1499938964844,293.1499938964844,0.0105570144951343,-3163.27392578125,302.5116882324219,0.5050892233848572,0.050000000745058,0.2310077548027038,291.18463134765625,291.1499938964844,258.57330322265625,257.5212707519531,279.1158752441406,293.16558837890625,291.1820068359375,1.0,0.2323768883943557,0.6870317459106445,0.6870317459106445,1.0,1.0,-1.0335581302642822,0.4200612604618072,0.6134968400001526,0.1627138555049896,0.0,0.0,0.5825609564781189,40.44994735717773,46.0,-25.47916984558105,-12518.51953125,133.7991485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,308.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.416015625,18000.0,0.0,0.0,0.2881236374378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008027791976929,0.6008090972900391,-6.280150046222843e-06,0.0,0.000292408891255,0.0,0.0,42.079383850097656,0.0,0.0,0.0,0.4058456718921661,4.0,0.0,1.0
