time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493740,294.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5027586817741394,0.050000000745058,0.0462786220014095,292.87530517578125,297.1499938964844,293.1499938964844,0.007703483570367,-550.6397705078125,300.49072265625,0.5027586817741394,0.050000000745058,0.0487336181104183,293.10223388671875,297.1499938964844,293.1499938964844,0.1890429705381393,-2968.07470703125,304.1431884765625,0.8984114527702332,0.2698182165622711,0.1891354471445083,293.09869384765625,297.1499938964844,293.1499938964844,0.2823430001735687,-5522.83251953125,304.1450500488281,0.9990000128746032,0.438852846622467,0.3518875539302826,293.1615295410156,297.1499938964844,293.1499938964844,0.0105958012863993,-3172.586669921875,302.51385498046875,0.5027586817741394,0.050000000745058,0.2311712950468063,291.1617431640625,291.1499938964844,258.5315246582031,257.4833374023437,279.1183166503906,293.16180419921875,291.1590270996094,1.0,0.2346325814723968,0.6839936375617981,0.6839936375617981,1.0,1.0,-1.0407304763793943,0.4223290681838989,0.6184014081954956,0.1635967344045639,0.0,0.0,0.5825141668319702,41.41245269775391,49.0,-31.08662223815918,-12574.5458984375,137.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43756103515625,308.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.279296875,18000.0,0.0,0.0,0.2863836288452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980721116065979,0.5980783700942993,-6.246896646189271e-06,0.0,0.0002906429872382,0.0,0.0,41.6367301940918,0.0,0.0,0.0,0.4046851992607116,4.0,0.0,1.0
493800,294.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5027586817741394,0.050000000745058,0.0462786220014095,292.87530517578125,297.1499938964844,293.1499938964844,0.007703483570367,-550.6397705078125,300.49072265625,0.5027586817741394,0.050000000745058,0.0487336181104183,293.10223388671875,297.1499938964844,293.1499938964844,0.1890429705381393,-2968.07470703125,304.1431884765625,0.8984114527702332,0.2698182165622711,0.1891354471445083,293.09869384765625,297.1499938964844,293.1499938964844,0.2823430001735687,-5522.83251953125,304.1450500488281,0.9990000128746032,0.438852846622467,0.3518875539302826,293.1615295410156,297.1499938964844,293.1499938964844,0.0105958012863993,-3172.586669921875,302.51385498046875,0.5027586817741394,0.050000000745058,0.2311712950468063,291.1617431640625,291.1499938964844,258.5315246582031,257.4833374023437,279.1183166503906,293.16180419921875,291.1590270996094,1.0,0.2346325814723968,0.6839936375617981,0.6839936375617981,1.0,1.0,-1.0407304763793943,0.4223290681838989,0.6184014081954956,0.1635967344045639,0.0,0.0,0.5825141668319702,41.41245269775391,49.0,-31.08662223815918,-12574.5458984375,137.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43756103515625,308.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.279296875,18000.0,0.0,0.0,0.2863836288452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980721116065979,0.5980783700942993,-6.246896646189271e-06,0.0,0.0002906429872382,0.0,0.0,41.6367301940918,0.0,0.0,0.0,0.4046851992607116,4.0,0.0,1.0
493860,294.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4996214509010315,0.050000000745058,0.0463249683380126,292.8680114746094,297.1499938964844,293.1499938964844,0.0078629795461893,-558.9957885742188,300.5997619628906,0.4996214509010315,0.050000000745058,0.0487824231386184,293.1007385253906,297.1499938964844,293.1499938964844,0.1907838732004165,-2990.2197265625,304.1425476074219,0.8945186138153076,0.2713310122489929,0.1902204155921936,293.1053161621094,297.1499938964844,293.1499938964844,0.2891035377979278,-5630.9130859375,304.13543701171875,0.9990000128746032,0.4388237297534942,0.3584071695804596,293.15789794921875,297.1499938964844,293.1499938964844,0.0106410533189773,-3183.088134765625,302.5170288085937,0.4996214509010315,0.050000000745058,0.2314027994871139,291.1388244628906,291.1499938964844,258.49053955078125,257.4458923339844,279.11968994140625,293.1581420898437,291.1362609863281,1.0,0.2376856952905655,0.6810365915298462,0.6810365915298462,1.0,1.0,-1.0502492189407349,0.4255827665328979,0.6246664524078369,0.16502046585083,0.0,0.0,0.5855432152748108,42.76813507080078,52.0,-31.70265007019043,-12665.5322265625,142.17630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.662109375,18000.0,0.0,0.0,0.2850483655929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015951037406921,0.6016013622283936,-6.259983365453081e-06,0.0,0.0002892878546845,0.0,0.0,42.04572296142578,0.0,0.0,0.0,0.4058690965175628,4.0,0.0,1.0
493920,294.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4996214509010315,0.050000000745058,0.0463249683380126,292.8680114746094,297.1499938964844,293.1499938964844,0.0078629795461893,-558.9957885742188,300.5997619628906,0.4996214509010315,0.050000000745058,0.0487824231386184,293.1007385253906,297.1499938964844,293.1499938964844,0.1907838732004165,-2990.2197265625,304.1425476074219,0.8945186138153076,0.2713310122489929,0.1902204155921936,293.1053161621094,297.1499938964844,293.1499938964844,0.2891035377979278,-5630.9130859375,304.13543701171875,0.9990000128746032,0.4388237297534942,0.3584071695804596,293.15789794921875,297.1499938964844,293.1499938964844,0.0106410533189773,-3183.088134765625,302.5170288085937,0.4996214509010315,0.050000000745058,0.2314027994871139,291.1388244628906,291.1499938964844,258.49053955078125,257.4458923339844,279.11968994140625,293.1581420898437,291.1362609863281,1.0,0.2376856952905655,0.6810365915298462,0.6810365915298462,1.0,1.0,-1.0502492189407349,0.4255827665328979,0.6246664524078369,0.16502046585083,0.0,0.0,0.5855432152748108,42.76813507080078,52.0,-31.70265007019043,-12665.5322265625,142.17630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.662109375,18000.0,0.0,0.0,0.2850483655929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015951037406921,0.6016013622283936,-6.259983365453081e-06,0.0,0.0002892878546845,0.0,0.0,42.04572296142578,0.0,0.0,0.0,0.4058690965175628,4.0,0.0,1.0
493980,294.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.495934396982193,0.050000000745058,0.0463828258216381,292.8609313964844,297.1499938964844,293.1499938964844,0.0080308364704251,-567.5867309570312,300.7115783691406,0.495934396982193,0.050000000745058,0.0488433502614498,293.0992126464844,297.1499938964844,293.1499938964844,0.1925587505102157,-3012.697509765625,304.14208984375,0.8895801901817322,0.2728866040706634,0.1913423836231231,293.1190490722656,297.1499938964844,293.1499938964844,0.2973978519439697,-5761.755859375,304.1264953613281,0.9990000128746032,0.4371806681156158,0.3663835525512695,293.15447998046875,297.1499938964844,293.1499938964844,0.0106905018910765,-3194.21875,302.52105712890625,0.495934396982193,0.050000000745058,0.2316918224096298,291.1173400878906,291.1499938964844,258.4502868652344,257.40887451171875,279.1204833984375,293.1547241210937,291.1150207519531,1.0,0.2413783520460128,0.6781269311904907,0.6781269311904907,1.0,1.0,-1.0616583824157717,0.4296223521232605,0.632036030292511,0.1668728590011596,0.0,0.0,0.59135502576828,44.45618438720703,55.0,-29.89338111877441,-12783.625,148.22219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404296875,308.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.0234375,18000.0,0.0,0.0,0.2843912243843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108660101890564,0.6108723282814026,-6.316564395092428e-06,0.0,0.0002886209404096,0.0,0.0,43.25641632080078,0.0,0.0,0.0,0.4092348515987396,4.0,0.0,1.0
494040,294.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.495934396982193,0.050000000745058,0.0463828258216381,292.8609313964844,297.1499938964844,293.1499938964844,0.0080308364704251,-567.5867309570312,300.7115783691406,0.495934396982193,0.050000000745058,0.0488433502614498,293.0992126464844,297.1499938964844,293.1499938964844,0.1925587505102157,-3012.697509765625,304.14208984375,0.8895801901817322,0.2728866040706634,0.1913423836231231,293.1190490722656,297.1499938964844,293.1499938964844,0.2973978519439697,-5761.755859375,304.1264953613281,0.9990000128746032,0.4371806681156158,0.3663835525512695,293.15447998046875,297.1499938964844,293.1499938964844,0.0106905018910765,-3194.21875,302.52105712890625,0.495934396982193,0.050000000745058,0.2316918224096298,291.1173400878906,291.1499938964844,258.4502868652344,257.40887451171875,279.1204833984375,293.1547241210937,291.1150207519531,1.0,0.2413783520460128,0.6781269311904907,0.6781269311904907,1.0,1.0,-1.0616583824157717,0.4296223521232605,0.632036030292511,0.1668728590011596,0.0,0.0,0.59135502576828,44.45618438720703,55.0,-29.89338111877441,-12783.625,148.22219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404296875,308.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.0234375,18000.0,0.0,0.0,0.2843912243843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108660101890564,0.6108723282814026,-6.316564395092428e-06,0.0,0.0002886209404096,0.0,0.0,43.25641632080078,0.0,0.0,0.0,0.4092348515987396,4.0,0.0,1.0
494100,294.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4939451515674591,0.050000000745058,0.0464155375957489,292.8574523925781,297.1499938964844,293.1499938964844,0.0081177512183785,-571.9517211914062,300.7685241699219,0.4939451515674591,0.050000000745058,0.0488777980208396,293.0985717773437,297.1499938964844,293.1499938964844,0.1934435367584228,-3023.863525390625,304.14190673828125,0.8868172764778137,0.2736552059650421,0.1919074058532714,293.1283264160156,297.1499938964844,293.1499938964844,0.3020247519016266,-5834.095703125,304.12237548828125,0.9990000128746032,0.4357518851757049,0.3708173632621765,293.1528625488281,297.1499938964844,293.1499938964844,0.0107164485380053,-3199.931640625,302.5233764648437,0.4939451515674591,0.050000000745058,0.2318552285432815,291.1073608398437,291.1499938964844,258.430419921875,257.3905029296875,279.1207275390625,293.153076171875,291.10516357421875,1.0,0.24342080950737,0.6766840815544128,0.6766840815544128,1.0,1.0,-1.06793475151062,0.4318777322769165,0.6360569596290588,0.1679271459579467,0.0,0.0,0.5952070951461792,45.40906524658203,55.0,-28.54206085205078,-12850.814453125,151.6401824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,308.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.4453125,18000.0,0.0,0.0,0.2843829095363617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175025701522827,0.6175089478492737,-6.360509814840043e-06,0.0,0.0002886125002987,0.0,0.0,44.15521240234375,0.0,0.0,0.0,0.411691814661026,4.0,0.0,1.0
494160,294.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4918807744979858,0.050000000745058,0.0464505366981029,292.85406494140625,297.1499938964844,293.1499938964844,0.0082065844908356,-576.3543090820312,300.8261413574219,0.4918807744979858,0.050000000745058,0.0489146523177623,293.09814453125,297.1499938964844,293.1499938964844,0.1943066120147705,-3034.72802734375,304.1418151855469,0.8838865160942078,0.2743918299674988,0.1924598515033722,293.1390686035156,297.1499938964844,293.1499938964844,0.3069275915622711,-5910.3095703125,304.1184997558594,0.9990000128746032,0.4339220821857452,0.3755027055740356,293.1512756347656,297.1499938964844,293.1499938964844,0.0107431337237358,-3205.71826171875,302.52593994140625,0.4918807744979858,0.050000000745058,0.2320300489664077,291.0979309082031,291.1499938964844,258.41070556640625,257.3722229003906,279.1209411621094,293.1514892578125,291.09588623046875,1.0,0.2455726414918899,0.6752474904060364,0.6752474904060364,1.0,1.0,-1.0745172500610352,0.4342581927776336,0.6402590274810791,0.1690493077039718,0.0,0.0,0.5996308922767639,46.42730712890625,43.0,-27.0002498626709,-12922.484375,155.2966766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,308.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.638671875,18000.0,0.0,0.0,0.284612625837326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253867745399475,0.6253932118415833,-6.414631116058445e-06,0.0,0.0002888456510845,0.0,0.0,45.24840545654297,0.0,0.0,0.0,0.4146420359611511,4.0,0.0,1.0
494220,294.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.4930377602577209,0.050000000745058,0.046430766582489,292.8472595214844,297.1499938964844,293.1499938964844,0.008361735381186,-583.467529296875,300.947265625,0.4930377602577209,0.050000000745058,0.0488938316702842,293.0976257324219,297.1499938964844,293.1499938964844,0.1955981403589248,-3050.647705078125,304.1424255371094,0.8875597715377808,0.2758108377456665,0.1934403926134109,293.1548767089844,297.1499938964844,293.1499938964844,0.3050586879253387,-5876.12109375,304.1327209472656,0.9990000128746032,0.4309526681900024,0.3728668987751007,293.14794921875,297.1499938964844,293.1499938964844,0.0107548469677567,-3207.41455078125,302.534423828125,0.4930377602577209,0.050000000745058,0.2319312840700149,291.0946044921875,291.1499938964844,258.3717041015625,257.3359069824219,279.125732421875,293.148193359375,291.0970764160156,1.0,0.2440501451492309,0.6730354428291321,0.6730354428291321,1.0,1.0,-1.0723718404769895,0.4326886832714081,0.639683187007904,0.1680086404085159,0.0,0.0,0.6077207922935486,45.87466049194336,31.0,4.543468475341797,-12962.0166015625,153.69732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,308.3417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17845.984375,18000.0,0.0,0.0,0.2856537699699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429595351219177,0.6429660320281982,-6.54621044304804e-06,0.0,0.0002899022656492,0.0,0.0,47.80728530883789,0.0,0.0,0.0,0.4212996363639831,4.0,0.0,1.0
494280,294.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.4930377602577209,0.050000000745058,0.046430766582489,292.8472595214844,297.1499938964844,293.1499938964844,0.008361735381186,-583.467529296875,300.947265625,0.4930377602577209,0.050000000745058,0.0488938316702842,293.0976257324219,297.1499938964844,293.1499938964844,0.1955981403589248,-3050.647705078125,304.1424255371094,0.8875597715377808,0.2758108377456665,0.1934403926134109,293.1548767089844,297.1499938964844,293.1499938964844,0.3050586879253387,-5876.12109375,304.1327209472656,0.9990000128746032,0.4309526681900024,0.3728668987751007,293.14794921875,297.1499938964844,293.1499938964844,0.0107548469677567,-3207.41455078125,302.534423828125,0.4930377602577209,0.050000000745058,0.2319312840700149,291.0946044921875,291.1499938964844,258.3717041015625,257.3359069824219,279.125732421875,293.148193359375,291.0970764160156,1.0,0.2440501451492309,0.6730354428291321,0.6730354428291321,1.0,1.0,-1.0723718404769895,0.4326886832714081,0.639683187007904,0.1680086404085159,0.0,0.0,0.6077207922935486,45.87466049194336,31.0,4.543468475341797,-12962.0166015625,153.69732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,308.3417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17845.984375,18000.0,0.0,0.0,0.2856537699699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429595351219177,0.6429660320281982,-6.54621044304804e-06,0.0,0.0002899022656492,0.0,0.0,47.80728530883789,0.0,0.0,0.0,0.4212996363639831,4.0,0.0,1.0
494340,294.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4991040527820587,0.050000000745058,0.0463328100740909,292.8404541015625,297.1499938964844,293.1499938964844,0.0084841027855873,-588.007568359375,301.0799560546875,0.4991040527820587,0.050000000745058,0.0487906783819198,293.0968933105469,297.1499938964844,293.1499938964844,0.1961909383535385,-3057.236572265625,304.1439819335937,0.9002346992492676,0.277283102273941,0.194373607635498,293.14801025390625,297.1499938964844,293.1499938964844,0.2917745411396026,-5662.1640625,304.1608581542969,0.9990000128746032,0.4321721792221069,0.3595061898231506,293.1442565917969,297.1499938964844,293.1499938964844,0.0107123060151934,-3195.08203125,302.5498046875,0.4991040527820587,0.050000000745058,0.2314419746398925,291.1294250488281,291.1499938964844,258.33319091796875,257.29986572265625,279.1319885253906,293.14453125,291.1346130371094,1.0,0.2380883991718292,0.6715426445007324,0.6715426445007324,1.0,1.0,-1.056631326675415,0.4256090521812439,0.6310223340988159,0.1640132814645767,0.0,0.0,0.6083891987800598,43.06171417236328,34.0,44.37150192260742,-12855.59765625,144.37484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,308.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.478515625,18000.0,0.0,0.0,0.2868812978267669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503990888595581,0.6504057049751282,-6.6282714215049054e-06,0.0,0.0002911480260081,0.0,0.0,49.07159423828125,0.0,0.0,0.0,0.424342930316925,4.0,0.0,1.0
494400,294.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4991040527820587,0.050000000745058,0.0463328100740909,292.8404541015625,297.1499938964844,293.1499938964844,0.0084841027855873,-588.007568359375,301.0799560546875,0.4991040527820587,0.050000000745058,0.0487906783819198,293.0968933105469,297.1499938964844,293.1499938964844,0.1961909383535385,-3057.236572265625,304.1439819335937,0.9002346992492676,0.277283102273941,0.194373607635498,293.14801025390625,297.1499938964844,293.1499938964844,0.2917745411396026,-5662.1640625,304.1608581542969,0.9990000128746032,0.4321721792221069,0.3595061898231506,293.1442565917969,297.1499938964844,293.1499938964844,0.0107123060151934,-3195.08203125,302.5498046875,0.4991040527820587,0.050000000745058,0.2314419746398925,291.1294250488281,291.1499938964844,258.33319091796875,257.29986572265625,279.1319885253906,293.14453125,291.1346130371094,1.0,0.2380883991718292,0.6715426445007324,0.6715426445007324,1.0,1.0,-1.056631326675415,0.4256090521812439,0.6310223340988159,0.1640132814645767,0.0,0.0,0.6083891987800598,43.06171417236328,34.0,44.37150192260742,-12855.59765625,144.37484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,308.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.478515625,18000.0,0.0,0.0,0.2868812978267669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503990888595581,0.6504057049751282,-6.6282714215049054e-06,0.0,0.0002911480260081,0.0,0.0,49.07159423828125,0.0,0.0,0.0,0.424342930316925,4.0,0.0,1.0
494460,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5034677982330322,0.050000000745058,0.0462684519588947,292.8337097167969,297.1499938964844,293.1499938964844,0.0086160060018301,-592.884765625,301.2148132324219,0.5034677982330322,0.050000000745058,0.0487229079008102,293.0958557128906,297.1499938964844,293.1499938964844,0.1968443691730499,-3064.693359375,304.14483642578125,0.9100899696350098,0.2788383662700653,0.1953944861888885,293.1228942871094,297.1499938964844,293.1499938964844,0.2820903956890106,-5508.5634765625,304.1728515625,0.9990000128746032,0.4373003840446472,0.3504486680030823,293.14031982421875,297.1499938964844,293.1499938964844,0.010682538151741,-3185.100830078125,302.5674133300781,0.5034677982330322,0.050000000745058,0.2311204969882965,291.1678771972656,291.1499938964844,258.2950744628906,257.2640686035156,279.1340026855469,293.140625,291.1702880859375,1.0,0.2346293181180954,0.6700707077980042,0.6700707077980042,1.0,1.0,-1.0464353561401367,0.4209194779396057,0.6255158185958862,0.1612311005592346,0.0,0.0,0.6031425595283508,41.21509552001953,37.0,41.77155685424805,-12733.15625,138.42185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.66796875,18000.0,0.0,0.0,0.2876762449741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437293887138367,0.6437360048294067,-6.602585017390084e-06,0.0,0.0002919548132922,0.0,0.0,48.216644287109375,0.0,0.0,0.0,0.4220523834228515,4.0,0.0,1.0
494520,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5034677982330322,0.050000000745058,0.0462684519588947,292.8337097167969,297.1499938964844,293.1499938964844,0.0086160060018301,-592.884765625,301.2148132324219,0.5034677982330322,0.050000000745058,0.0487229079008102,293.0958557128906,297.1499938964844,293.1499938964844,0.1968443691730499,-3064.693359375,304.14483642578125,0.9100899696350098,0.2788383662700653,0.1953944861888885,293.1228942871094,297.1499938964844,293.1499938964844,0.2820903956890106,-5508.5634765625,304.1728515625,0.9990000128746032,0.4373003840446472,0.3504486680030823,293.14031982421875,297.1499938964844,293.1499938964844,0.010682538151741,-3185.100830078125,302.5674133300781,0.5034677982330322,0.050000000745058,0.2311204969882965,291.1678771972656,291.1499938964844,258.2950744628906,257.2640686035156,279.1340026855469,293.140625,291.1702880859375,1.0,0.2346293181180954,0.6700707077980042,0.6700707077980042,1.0,1.0,-1.0464353561401367,0.4209194779396057,0.6255158185958862,0.1612311005592346,0.0,0.0,0.6031425595283508,41.21509552001953,37.0,41.77155685424805,-12733.15625,138.42185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.66796875,18000.0,0.0,0.0,0.2876762449741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437293887138367,0.6437360048294067,-6.602585017390084e-06,0.0,0.0002919548132922,0.0,0.0,48.216644287109375,0.0,0.0,0.0,0.4220523834228515,4.0,0.0,1.0
494580,294.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5056359171867371,0.050000000745058,0.0462383404374122,292.8270874023437,297.1499938964844,293.1499938964844,0.0087780551984906,-599.619140625,301.3448181152344,0.5056359171867371,0.050000000745058,0.0486911982297897,293.0950012207031,297.1499938964844,293.1499938964844,0.1980222165584564,-3079.21142578125,304.14459228515625,0.9162211418151855,0.2803857922554016,0.1964579373598098,293.09747314453125,297.1499938964844,293.1499938964844,0.2774520218372345,-5436.86572265625,304.1727600097656,0.9990000128746032,0.4431464970111847,0.3461298644542694,293.1361694335937,297.1499938964844,293.1499938964844,0.0106915552169084,-3185.038818359375,302.58349609375,0.5056359171867371,0.050000000745058,0.2309700846672058,291.1777648925781,291.1499938964844,258.2573547363281,257.2284851074219,279.134033203125,293.136474609375,291.17791748046875,1.0,0.233025774359703,0.6684862971305847,0.6684862971305847,1.0,1.0,-1.0422714948654177,0.4187182784080505,0.6235532760620117,0.1598270535469055,0.0,0.0,0.5985692143440247,40.35943222045898,40.0,16.050155639648438,-12654.6982421875,135.8400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,308.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.0234375,18000.0,0.0,0.0,0.2879602611064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339642405509949,0.6339707970619202,-6.530518476211e-06,0.0,0.000292243057629,0.0,0.0,46.78373336791992,0.0,0.0,0.0,0.4183871448040008,4.0,0.0,1.0
494640,294.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5056359171867371,0.050000000745058,0.0462383404374122,292.8270874023437,297.1499938964844,293.1499938964844,0.0087780551984906,-599.619140625,301.3448181152344,0.5056359171867371,0.050000000745058,0.0486911982297897,293.0950012207031,297.1499938964844,293.1499938964844,0.1980222165584564,-3079.21142578125,304.14459228515625,0.9162211418151855,0.2803857922554016,0.1964579373598098,293.09747314453125,297.1499938964844,293.1499938964844,0.2774520218372345,-5436.86572265625,304.1727600097656,0.9990000128746032,0.4431464970111847,0.3461298644542694,293.1361694335937,297.1499938964844,293.1499938964844,0.0106915552169084,-3185.038818359375,302.58349609375,0.5056359171867371,0.050000000745058,0.2309700846672058,291.1777648925781,291.1499938964844,258.2573547363281,257.2284851074219,279.134033203125,293.136474609375,291.17791748046875,1.0,0.233025774359703,0.6684862971305847,0.6684862971305847,1.0,1.0,-1.0422714948654177,0.4187182784080505,0.6235532760620117,0.1598270535469055,0.0,0.0,0.5985692143440247,40.35943222045898,40.0,16.050155639648438,-12654.6982421875,135.8400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,308.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.0234375,18000.0,0.0,0.0,0.2879602611064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339642405509949,0.6339707970619202,-6.530518476211e-06,0.0,0.000292243057629,0.0,0.0,46.78373336791992,0.0,0.0,0.0,0.4183871448040008,4.0,0.0,1.0
494700,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.506032407283783,0.050000000745058,0.0462329611182212,292.8237609863281,297.1499938964844,293.1499938964844,0.0088671464473009,-603.4055786132812,301.40936279296875,0.506032407283783,0.050000000745058,0.048685535788536,293.09478759765625,297.1499938964844,293.1499938964844,0.1986898183822631,-3087.523681640625,304.14434814453125,0.9179380536079408,0.281124472618103,0.1969764977693557,293.0868225097656,297.1499938964844,293.1499938964844,0.2765608131885528,-5424.00537109375,304.17022705078125,0.9990000128746032,0.4459050595760345,0.3453530967235565,293.13397216796875,297.1499938964844,293.1499938964844,0.010705285705626,-3187.224853515625,302.59161376953125,0.506032407283783,0.050000000745058,0.2309432178735733,291.17706298828125,291.1499938964844,258.23858642578125,257.2107238769531,279.1336669921875,293.1343078613281,291.1765441894531,1.0,0.2328150868415832,0.667641818523407,0.667641818523407,1.0,1.0,-1.0419152975082395,0.4183232188224792,0.6235921382904053,0.1595036536455154,0.0,0.0,0.5968219041824341,40.21152114868164,40.0,5.473029613494873,-12635.76171875,135.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0638732910156,308.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.794921875,18000.0,0.0,0.0,0.2879500389099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298683881759644,0.6298748850822449,-6.497223239421146e-06,0.0,0.0002922326966654,0.0,0.0,46.17293548583984,0.0,0.0,0.0,0.4168086946010589,4.0,0.0,1.0
494760,294.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5060173273086548,0.050000000745058,0.0462331660091877,292.8204650878906,297.1499938964844,293.1499938964844,0.0089610815048217,-607.416259765625,301.4739074707031,0.5060173273086548,0.050000000745058,0.048685748130083,293.0946655273437,297.1499938964844,293.1499938964844,0.199391633272171,-3096.289306640625,304.14410400390625,0.918820321559906,0.281850516796112,0.1974854469299316,293.0781555175781,297.1499938964844,293.1499938964844,0.2765020430088043,-5424.4423828125,304.1666564941406,0.9990000128746032,0.4484113752841949,0.3453825116157532,293.1317749023437,297.1499938964844,293.1499938964844,0.0107238823547959,-3190.546142578125,302.599853515625,0.5060173273086548,0.050000000745058,0.2309442311525344,291.1737670898437,291.1499938964844,258.2198791503906,257.1930236816406,279.1331481933594,293.1321105957031,291.1726989746094,1.0,0.2329480797052383,0.666761040687561,0.666761040687561,1.0,1.0,-1.042562484741211,0.4183352291584015,0.6242272853851318,0.1593975126743316,0.0,0.0,0.5955598950386047,40.22505187988281,43.0,-3.327462911605835,-12629.1875,135.67605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086669921875,308.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.595703125,18000.0,0.0,0.0,0.2878712713718414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626568615436554,0.6265751123428345,-6.469062554970151e-06,0.0,0.0002921527193393,0.0,0.0,45.67674255371094,0.0,0.0,0.0,0.4155258536338806,4.0,0.0,1.0
494820,294.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.504927933216095,0.050000000745058,0.0462480336427688,292.81396484375,297.1499938964844,293.1499938964844,0.0091622658073902,-615.9817504882812,301.6035461425781,0.504927933216095,0.050000000745058,0.0487014055252075,293.0943908691406,297.1499938964844,293.1499938964844,0.2009034305810928,-3115.213134765625,304.1435546875,0.9184637069702148,0.283308744430542,0.1985114514827728,293.0673828125,297.1499938964844,293.1499938964844,0.2785451412200928,-5459.52783203125,304.1576538085937,0.9990000128746032,0.4524315297603607,0.3475268483161926,293.1274108886719,297.1499938964844,293.1499938964844,0.0107726035639643,-3199.790283203125,302.6168212890625,0.504927933216095,0.050000000745058,0.2310184985399246,291.16168212890625,291.1499938964844,258.1825866699219,257.1576538085937,279.1319274902344,293.1277160644531,291.15997314453125,1.0,0.234107956290245,0.6648954153060913,0.6648954153060913,1.0,1.0,-1.046492338180542,0.4194222688674927,0.6270700693130493,0.1597507745027542,0.0,0.0,0.5947518944740295,40.67121124267578,46.0,-15.455471992492676,-12650.873046875,137.46994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,308.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.685546875,18000.0,0.0,0.0,0.2876229286193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230905652046204,0.6230970025062561,-6.4343216763518285e-06,0.0,0.0002919007092714,0.0,0.0,45.12858581542969,0.0,0.0,0.0,0.4141264259815216,4.0,0.0,1.0
494880,294.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.504927933216095,0.050000000745058,0.0462480336427688,292.81396484375,297.1499938964844,293.1499938964844,0.0091622658073902,-615.9817504882812,301.6035461425781,0.504927933216095,0.050000000745058,0.0487014055252075,293.0943908691406,297.1499938964844,293.1499938964844,0.2009034305810928,-3115.213134765625,304.1435546875,0.9184637069702148,0.283308744430542,0.1985114514827728,293.0673828125,297.1499938964844,293.1499938964844,0.2785451412200928,-5459.52783203125,304.1576538085937,0.9990000128746032,0.4524315297603607,0.3475268483161926,293.1274108886719,297.1499938964844,293.1499938964844,0.0107726035639643,-3199.790283203125,302.6168212890625,0.504927933216095,0.050000000745058,0.2310184985399246,291.16168212890625,291.1499938964844,258.1825866699219,257.1576538085937,279.1319274902344,293.1277160644531,291.15997314453125,1.0,0.234107956290245,0.6648954153060913,0.6648954153060913,1.0,1.0,-1.046492338180542,0.4194222688674927,0.6270700693130493,0.1597507745027542,0.0,0.0,0.5947518944740295,40.67121124267578,46.0,-15.455471992492676,-12650.873046875,137.46994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,308.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.685546875,18000.0,0.0,0.0,0.2876229286193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230905652046204,0.6230970025062561,-6.4343216763518285e-06,0.0,0.0002919007092714,0.0,0.0,45.12858581542969,0.0,0.0,0.0,0.4141264259815216,4.0,0.0,1.0
494940,294.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5026946663856506,0.050000000745058,0.0462794713675975,292.8075866699219,297.1499938964844,293.1499938964844,0.009379044175148,-625.0656127929688,301.7345886230469,0.5026946663856506,0.050000000745058,0.0487345084547996,293.09423828125,297.1499938964844,293.1499938964844,0.202492818236351,-3135.092529296875,304.14306640625,0.9157705903053284,0.284748375415802,0.1995425075292587,293.0653381347656,297.1499938964844,293.1499938964844,0.2830177843570709,-5532.5517578125,304.14764404296875,0.9990000128746032,0.4549535810947418,0.3520175516605377,293.1231994628906,297.1499938964844,293.1499938964844,0.0108321672305464,-3211.31787109375,302.6343688964844,0.5026946663856506,0.050000000745058,0.2311755418777465,291.1459350585937,291.1499938964844,258.1454162597656,257.122314453125,279.1307067871094,293.1235046386719,291.14404296875,1.0,0.2362746596336364,0.6629053354263306,0.6629053354263306,1.0,1.0,-1.0533849000930786,0.4216974973678589,0.6316874027252197,0.1607341170310974,0.0,0.0,0.5963287949562073,41.59717178344727,49.0,-21.2261905670166,-12713.189453125,140.90061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487121582031,308.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.2874545753002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243004202842712,0.6243067979812622,-6.433842372643994e-06,0.0,0.0002917298406828,0.0,0.0,45.24772644042969,0.0,0.0,0.0,0.4144943356513977,4.0,0.0,1.0
495000,294.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5026946663856506,0.050000000745058,0.0462794713675975,292.8075866699219,297.1499938964844,293.1499938964844,0.009379044175148,-625.0656127929688,301.7345886230469,0.5026946663856506,0.050000000745058,0.0487345084547996,293.09423828125,297.1499938964844,293.1499938964844,0.202492818236351,-3135.092529296875,304.14306640625,0.9157705903053284,0.284748375415802,0.1995425075292587,293.0653381347656,297.1499938964844,293.1499938964844,0.2830177843570709,-5532.5517578125,304.14764404296875,0.9990000128746032,0.4549535810947418,0.3520175516605377,293.1231994628906,297.1499938964844,293.1499938964844,0.0108321672305464,-3211.31787109375,302.6343688964844,0.5026946663856506,0.050000000745058,0.2311755418777465,291.1459350585937,291.1499938964844,258.1454162597656,257.122314453125,279.1307067871094,293.1235046386719,291.14404296875,1.0,0.2362746596336364,0.6629053354263306,0.6629053354263306,1.0,1.0,-1.0533849000930786,0.4216974973678589,0.6316874027252197,0.1607341170310974,0.0,0.0,0.5963287949562073,41.59717178344727,49.0,-21.2261905670166,-12713.189453125,140.90061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487121582031,308.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.2874545753002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243004202842712,0.6243067979812622,-6.433842372643994e-06,0.0,0.0002917298406828,0.0,0.0,45.24772644042969,0.0,0.0,0.0,0.4144943356513977,4.0,0.0,1.0
495060,294.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5009355545043945,0.050000000745058,0.0463051609694957,292.80389404296875,297.1499938964844,293.1499938964844,0.0095159700140357,-630.6953735351562,301.81402587890625,0.5009355545043945,0.050000000745058,0.0487615652382373,293.09423828125,297.1499938964844,293.1499938964844,0.2034544199705124,-3147.09423828125,304.142822265625,0.9132784605026244,0.2855965793132782,0.2001562714576721,293.06805419921875,297.1499938964844,293.1499938964844,0.286672979593277,-5591.26904296875,304.1416320800781,0.9990000128746032,0.4557099342346191,0.3556451201438904,293.120849609375,297.1499938964844,293.1499938964844,0.0108714997768402,-3218.917724609375,302.6451416015625,0.5009355545043945,0.050000000745058,0.231303870677948,291.135986328125,291.1499938964844,258.1231384277344,257.10113525390625,279.1300354003906,293.1211242675781,291.1340637207031,1.0,0.2379756718873977,0.6616604328155518,0.6616604328155518,1.0,1.0,-1.0586923360824585,0.423530101776123,0.6351622939109802,0.1615711003541946,0.0,0.0,0.5983842611312866,42.35012435913086,49.0,-22.575550079345703,-12766.6435546875,143.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,308.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1953125,18000.0,0.0,0.0,0.2874869704246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272896528244019,0.6272960901260376,-6.450716227845987e-06,0.0,0.0002917627280112,0.0,0.0,45.64558029174805,0.0,0.0,0.0,0.4155783355236053,4.0,0.0,1.0
495120,294.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.499627411365509,0.050000000745058,0.0463248044252395,292.80145263671875,297.1499938964844,293.1499938964844,0.009609866887331,-634.5032958984375,301.86737060546875,0.499627411365509,0.050000000745058,0.0487822480499744,293.0942077636719,297.1499938964844,293.1499938964844,0.2040967494249344,-3155.098876953125,304.1427001953125,0.9113417863845824,0.2861641645431518,0.2005652040243148,293.0713806152344,297.1499938964844,293.1499938964844,0.2894576489925384,-5635.66015625,304.1377258300781,0.9990000128746032,0.4558882117271423,0.3583939373493194,293.1193542480469,297.1499938964844,293.1499938964844,0.010898845270276,-3224.177978515625,302.6524353027344,0.499627411365509,0.050000000745058,0.2314019799232483,291.1293334960937,291.1499938964844,258.1083068847656,257.0870056152344,279.129638671875,293.1195983886719,291.1274719238281,1.0,0.2392525821924209,0.6608120203018188,0.6608120203018188,1.0,1.0,-1.0626484155654907,0.4249177873134613,0.637730598449707,0.1622164249420166,0.0,0.0,0.6001937389373779,42.924747467041016,52.0,-22.891456604003903,-12807.931640625,145.72256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,308.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.1796875,18000.0,0.0,0.0,0.287591814994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301962733268738,0.6302027106285095,-6.469063009717502e-06,0.0,0.0002918691316153,0.0,0.0,46.04556655883789,0.0,0.0,0.0,0.4166533052921295,4.0,0.0,1.0
495180,294.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.4959879219532013,0.050000000745058,0.0463818870484828,292.79559326171875,297.1499938964844,293.1499938964844,0.0098539376631379,-644.1949462890625,302.001953125,0.4959879219532013,0.050000000745058,0.0488423593342304,293.09429931640625,297.1499938964844,293.1499938964844,0.2057028412818908,-3175.066162109375,304.1424560546875,0.905823051929474,0.2875587940216064,0.2015896737575531,293.0848388671875,297.1499938964844,293.1499938964844,0.2974873185157776,-5762.44287109375,304.1284484863281,0.9990000128746032,0.4551668465137481,0.3662649393081665,293.1158447265625,297.1499938964844,293.1499938964844,0.0109705552458763,-3237.848876953125,302.6709289550781,0.4959879219532013,0.050000000745058,0.2316871285438537,291.1132507324219,291.1499938964844,258.0711364746094,257.0516052246094,279.1286926269531,293.1160888671875,291.11151123046875,1.0,0.2428797334432602,0.6586336493492126,0.6586336493492126,1.0,1.0,-1.0738075971603394,0.4288890361785888,0.6449185609817505,0.1640927791595459,0.0,0.0,0.6061822175979614,44.591304779052734,55.0,-22.3496150970459,-12928.1943359375,151.7510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.720703125,18000.0,0.0,0.0,0.2882262766361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405672430992126,0.6405737996101379,-6.539717105624732e-06,0.0,0.0002925130247604,0.0,0.0,47.52025604248047,0.0,0.0,0.0,0.4205541908740997,4.0,0.0,1.0
495240,294.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.4959879219532013,0.050000000745058,0.0463818870484828,292.79559326171875,297.1499938964844,293.1499938964844,0.0098539376631379,-644.1949462890625,302.001953125,0.4959879219532013,0.050000000745058,0.0488423593342304,293.09429931640625,297.1499938964844,293.1499938964844,0.2057028412818908,-3175.066162109375,304.1424560546875,0.905823051929474,0.2875587940216064,0.2015896737575531,293.0848388671875,297.1499938964844,293.1499938964844,0.2974873185157776,-5762.44287109375,304.1284484863281,0.9990000128746032,0.4551668465137481,0.3662649393081665,293.1158447265625,297.1499938964844,293.1499938964844,0.0109705552458763,-3237.848876953125,302.6709289550781,0.4959879219532013,0.050000000745058,0.2316871285438537,291.1132507324219,291.1499938964844,258.0711364746094,257.0516052246094,279.1286926269531,293.1160888671875,291.11151123046875,1.0,0.2428797334432602,0.6586336493492126,0.6586336493492126,1.0,1.0,-1.0738075971603394,0.4288890361785888,0.6449185609817505,0.1640927791595459,0.0,0.0,0.6061822175979614,44.591304779052734,55.0,-22.3496150970459,-12928.1943359375,151.7510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.720703125,18000.0,0.0,0.0,0.2882262766361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405672430992126,0.6405737996101379,-6.539717105624732e-06,0.0,0.0002925130247604,0.0,0.0,47.52025604248047,0.0,0.0,0.0,0.4205541908740997,4.0,0.0,1.0
495300,294.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.494014173746109,0.050000000745058,0.0464143119752407,292.79278564453125,297.1499938964844,293.1499938964844,0.0099808452650904,-649.1155395507812,302.0699157714844,0.494014173746109,0.050000000745058,0.0488765090703964,293.09454345703125,297.1499938964844,293.1499938964844,0.2064784914255142,-3184.67919921875,304.1424255371094,0.902817726135254,0.288219690322876,0.2020830512046814,293.09405517578125,297.1499938964844,293.1499938964844,0.3020029962062835,-5833.09716796875,304.1241760253906,0.9990000128746032,0.4541845917701721,0.3706615567207336,293.1142272949219,297.1499938964844,293.1499938964844,0.0110079906880855,-3244.90234375,302.6803894042969,0.494014173746109,0.050000000745058,0.2318491041660308,291.1056213378906,291.1499938964844,258.0525207519531,257.03387451171875,279.1282958984375,293.11444091796875,291.10400390625,1.0,0.2448923289775848,0.6575176119804382,0.6575176119804382,1.0,1.0,-1.079950928688049,0.431096076965332,0.6488548517227173,0.1651460975408554,0.0,0.0,0.6099079847335815,45.53610229492188,55.0,-21.58588981628418,-12996.0126953125,155.1664276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487365722656,308.24908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.650390625,18000.0,0.0,0.0,0.2887767255306244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647341787815094,0.6473483443260193,-6.588160431419965e-06,0.0,0.000293071672786,0.0,0.0,48.51225662231445,0.0,0.0,0.0,0.4231362044811249,4.0,0.0,1.0
495360,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4919626414775848,0.050000000745058,0.0464490540325641,292.7900390625,297.1499938964844,293.1499938964844,0.0101109910756349,-654.0774536132812,302.1383056640625,0.4919626414775848,0.050000000745058,0.0489130914211273,293.0948181152344,297.1499938964844,293.1499938964844,0.2072340995073318,-3194.02490234375,304.1424255371094,0.8996908664703369,0.2888650000095367,0.2025643587112426,293.104736328125,297.1499938964844,293.1499938964844,0.3068033158779144,-5907.76806640625,304.1201477050781,0.9990000128746032,0.452790766954422,0.3753148317337036,293.1126403808594,297.1499938964844,293.1499938964844,0.011046371422708,-3252.067138671875,302.6900329589844,0.4919626414775848,0.050000000745058,0.2320226430892944,291.0984191894531,291.1499938964844,258.03387451171875,257.01611328125,279.1279296875,293.11285400390625,291.09686279296875,1.0,0.2470164448022842,0.6563856601715088,0.6563856601715088,1.0,1.0,-1.0864074230194092,0.4334251582622528,0.6529822945594788,0.1662620306015014,0.0,0.0,0.6140787601470947,46.54718399047852,58.0,-20.60517692565918,-13068.1455078125,158.82571411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013122558594,308.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.162109375,18000.0,0.0,0.0,0.2895012199878692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551154255867004,0.6551220417022705,-6.645236226177076e-06,0.0,0.0002938069228548,0.0,0.0,49.67470932006836,0.0,0.0,0.0,0.4261238574981689,4.0,0.0,1.0
495420,294.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.4876749217510223,0.050000000745058,0.0465246550738811,292.78472900390625,297.1499938964844,293.1499938964844,0.0103811668232083,-664.1099243164062,302.27642822265625,0.4876749217510223,0.050000000745058,0.0489927008748054,293.0954895019531,297.1499938964844,293.1499938964844,0.2087022066116333,-3212.1357421875,304.1425170898437,0.8930782079696655,0.2901277840137481,0.2035077959299087,293.1301574707031,297.1499938964844,293.1499938964844,0.3171167373657226,-6066.84130859375,304.1129455566406,0.9990000128746032,0.4487925469875335,0.3852463662624359,293.109619140625,297.1499938964844,293.1499938964844,0.0111258747056126,-3266.68408203125,302.7099914550781,0.4876749217510223,0.050000000745058,0.2324002832174301,291.08526611328125,291.1499938964844,257.99639892578125,256.98046875,279.12725830078125,293.1098022460937,291.0839538574219,1.0,0.2515406012535095,0.6540786027908325,0.6540786027908325,1.0,1.0,-1.1000995635986328,0.4383834302425384,0.661716103553772,0.1686454117298126,0.0,0.0,0.6236112117767334,48.74433517456055,46.0,-18.26141357421875,-13223.3037109375,166.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,308.1886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17823.12109375,18000.0,0.0,0.0,0.2915007770061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734250783920288,0.6734318137168884,-6.784573542972794e-06,0.0,0.0002958362456411,0.0,0.0,52.50868988037109,0.0,0.0,0.0,0.4332498908042907,4.0,0.0,1.0
495480,294.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.4876749217510223,0.050000000745058,0.0465246550738811,292.78472900390625,297.1499938964844,293.1499938964844,0.0103811668232083,-664.1099243164062,302.27642822265625,0.4876749217510223,0.050000000745058,0.0489927008748054,293.0954895019531,297.1499938964844,293.1499938964844,0.2087022066116333,-3212.1357421875,304.1425170898437,0.8930782079696655,0.2901277840137481,0.2035077959299087,293.1301574707031,297.1499938964844,293.1499938964844,0.3171167373657226,-6066.84130859375,304.1129455566406,0.9990000128746032,0.4487925469875335,0.3852463662624359,293.109619140625,297.1499938964844,293.1499938964844,0.0111258747056126,-3266.68408203125,302.7099914550781,0.4876749217510223,0.050000000745058,0.2324002832174301,291.08526611328125,291.1499938964844,257.99639892578125,256.98046875,279.12725830078125,293.1098022460937,291.0839538574219,1.0,0.2515406012535095,0.6540786027908325,0.6540786027908325,1.0,1.0,-1.1000995635986328,0.4383834302425384,0.661716103553772,0.1686454117298126,0.0,0.0,0.6236112117767334,48.74433517456055,46.0,-18.26141357421875,-13223.3037109375,166.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,308.1886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17823.12109375,18000.0,0.0,0.0,0.2915007770061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734250783920288,0.6734318137168884,-6.784573542972794e-06,0.0,0.0002958362456411,0.0,0.0,52.50868988037109,0.0,0.0,0.0,0.4332498908042907,4.0,0.0,1.0
