time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495540,294.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.4885248839855194,0.050000000745058,0.0465093590319156,292.7794189453125,297.1499938964844,293.1499938964844,0.010621684603393,-672.1478271484375,302.4188232421875,0.4885248839855194,0.050000000745058,0.0489765927195549,293.0959777832031,297.1499938964844,293.1499938964844,0.2097804099321365,-3225.09423828125,304.14324951171875,0.8959835767745972,0.2914125323295593,0.2043826580047607,293.1508178710937,297.1499938964844,293.1499938964844,0.315823346376419,-6040.9287109375,304.1280822753906,0.9990000128746032,0.4450716972351074,0.3832613229751587,293.1063842773437,297.1499938964844,293.1499938964844,0.0111617101356387,-3271.26513671875,302.7333374023437,0.4885248839855194,0.050000000745058,0.232323870062828,291.0875549316406,291.1499938964844,257.95867919921875,256.9446105957031,279.1311950683594,293.10662841796875,291.0904846191406,1.0,0.2502846419811249,0.652369499206543,0.652369499206543,1.0,1.0,-1.0986464023590088,0.4371430277824402,0.6615033745765686,0.1678273528814315,0.0,0.0,0.632253110408783,48.31999588012695,34.0,11.861416816711426,-13275.3232421875,165.59616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7578430175781,308.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17818.91015625,18000.0,0.0,0.0,0.2940836548805237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934171915054321,0.6934241056442261,-6.949558155611157e-06,0.0,0.0002984575403388,0.0,0.0,55.79288101196289,0.0,0.0,0.0,0.4411375522613525,4.0,0.0,1.0
495600,294.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.4885248839855194,0.050000000745058,0.0465093590319156,292.7794189453125,297.1499938964844,293.1499938964844,0.010621684603393,-672.1478271484375,302.4188232421875,0.4885248839855194,0.050000000745058,0.0489765927195549,293.0959777832031,297.1499938964844,293.1499938964844,0.2097804099321365,-3225.09423828125,304.14324951171875,0.8959835767745972,0.2914125323295593,0.2043826580047607,293.1508178710937,297.1499938964844,293.1499938964844,0.315823346376419,-6040.9287109375,304.1280822753906,0.9990000128746032,0.4450716972351074,0.3832613229751587,293.1063842773437,297.1499938964844,293.1499938964844,0.0111617101356387,-3271.26513671875,302.7333374023437,0.4885248839855194,0.050000000745058,0.232323870062828,291.0875549316406,291.1499938964844,257.95867919921875,256.9446105957031,279.1311950683594,293.10662841796875,291.0904846191406,1.0,0.2502846419811249,0.652369499206543,0.652369499206543,1.0,1.0,-1.0986464023590088,0.4371430277824402,0.6615033745765686,0.1678273528814315,0.0,0.0,0.632253110408783,48.31999588012695,34.0,11.861416816711426,-13275.3232421875,165.59616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7578430175781,308.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17818.91015625,18000.0,0.0,0.0,0.2940836548805237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934171915054321,0.6934241056442261,-6.949558155611157e-06,0.0,0.0002984575403388,0.0,0.0,55.79288101196289,0.0,0.0,0.0,0.4411375522613525,4.0,0.0,1.0
495660,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4940782189369201,0.050000000745058,0.0464131906628608,292.77392578125,297.1499938964844,293.1499938964844,0.0108145261183381,-677.2042236328125,302.568115234375,0.4940782189369201,0.050000000745058,0.0488753244280815,293.0962829589844,297.1499938964844,293.1499938964844,0.210125595331192,-3228.4384765625,304.1449279785156,0.9078700542449952,0.2927148640155792,0.2052128165960312,293.14813232421875,297.1499938964844,293.1499938964844,0.3029917776584625,-5834.71875,304.156982421875,0.9990000128746032,0.4455420970916748,0.3705173432826996,293.1029052734375,297.1499938964844,293.1499938964844,0.0111386226490139,-3261.411865234375,302.7626037597656,0.4940782189369201,0.050000000745058,0.231843501329422,291.12725830078125,291.1499938964844,257.9206237792969,256.90850830078125,279.13671875,293.1031494140625,291.1329345703125,1.0,0.2445660978555679,0.6513123512268066,0.6513123512268066,1.0,1.0,-1.0835376977920532,0.4304294884204864,0.6531081795692444,0.1640841364860534,0.0,0.0,0.6328926086425781,45.558204650878906,37.0,51.38904571533203,-13184.5078125,156.1996612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835327148437,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.931640625,18000.0,0.0,0.0,0.2965698540210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701866626739502,0.7018736600875854,-7.0489700192410965e-06,0.0,0.0003009806969203,0.0,0.0,57.40578842163086,0.0,0.0,0.0,0.4446907639503479,4.0,0.0,1.0
495720,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4940782189369201,0.050000000745058,0.0464131906628608,292.77392578125,297.1499938964844,293.1499938964844,0.0108145261183381,-677.2042236328125,302.568115234375,0.4940782189369201,0.050000000745058,0.0488753244280815,293.0962829589844,297.1499938964844,293.1499938964844,0.210125595331192,-3228.4384765625,304.1449279785156,0.9078700542449952,0.2927148640155792,0.2052128165960312,293.14813232421875,297.1499938964844,293.1499938964844,0.3029917776584625,-5834.71875,304.156982421875,0.9990000128746032,0.4455420970916748,0.3705173432826996,293.1029052734375,297.1499938964844,293.1499938964844,0.0111386226490139,-3261.411865234375,302.7626037597656,0.4940782189369201,0.050000000745058,0.231843501329422,291.12725830078125,291.1499938964844,257.9206237792969,256.90850830078125,279.13671875,293.1031494140625,291.1329345703125,1.0,0.2445660978555679,0.6513123512268066,0.6513123512268066,1.0,1.0,-1.0835376977920532,0.4304294884204864,0.6531081795692444,0.1640841364860534,0.0,0.0,0.6328926086425781,45.558204650878906,37.0,51.38904571533203,-13184.5078125,156.1996612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835327148437,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.931640625,18000.0,0.0,0.0,0.2965698540210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701866626739502,0.7018736600875854,-7.0489700192410965e-06,0.0,0.0003009806969203,0.0,0.0,57.40578842163086,0.0,0.0,0.0,0.4446907639503479,4.0,0.0,1.0
495780,294.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4979219436645508,0.050000000745058,0.0463510528206825,292.7684326171875,297.1499938964844,293.1499938964844,0.0110229095444083,-682.6105346679688,302.7188720703125,0.4979219436645508,0.050000000745058,0.0488098934292793,293.0967102050781,297.1499938964844,293.1499938964844,0.2104208767414093,-3231.261962890625,304.1460876464844,0.9171925783157348,0.2939892113208771,0.2060588747262954,293.12652587890625,297.1499938964844,293.1499938964844,0.2936819195747375,-5687.626953125,304.1696472167969,0.9990000128746032,0.4499529898166656,0.3620420098304748,293.0993957519531,297.1499938964844,293.1499938964844,0.0111268386244773,-3253.5,302.7934265136719,0.4979219436645508,0.050000000745058,0.2315331101417541,291.17156982421875,291.1499938964844,257.88214111328125,256.8720703125,279.1380310058594,293.0996398925781,291.1746826171875,1.0,0.241322785615921,0.6502071022987366,0.6502071022987366,1.0,1.0,-1.0738492012023926,0.4260185062885284,0.6478306651115417,0.1614874601364135,0.0,0.0,0.6267760992050171,43.77412796020508,40.0,50.16078186035156,-13078.884765625,150.27076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933898925781,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.908203125,18000.0,0.0,0.0,0.2983423769474029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69414883852005,0.6941558718681335,-7.015878509264439e-06,0.0,0.0003027796046808,0.0,0.0,56.29464721679688,0.0,0.0,0.0,0.4419032335281372,4.0,0.0,1.0
495840,294.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4979219436645508,0.050000000745058,0.0463510528206825,292.7684326171875,297.1499938964844,293.1499938964844,0.0110229095444083,-682.6105346679688,302.7188720703125,0.4979219436645508,0.050000000745058,0.0488098934292793,293.0967102050781,297.1499938964844,293.1499938964844,0.2104208767414093,-3231.261962890625,304.1460876464844,0.9171925783157348,0.2939892113208771,0.2060588747262954,293.12652587890625,297.1499938964844,293.1499938964844,0.2936819195747375,-5687.626953125,304.1696472167969,0.9990000128746032,0.4499529898166656,0.3620420098304748,293.0993957519531,297.1499938964844,293.1499938964844,0.0111268386244773,-3253.5,302.7934265136719,0.4979219436645508,0.050000000745058,0.2315331101417541,291.17156982421875,291.1499938964844,257.88214111328125,256.8720703125,279.1380310058594,293.0996398925781,291.1746826171875,1.0,0.241322785615921,0.6502071022987366,0.6502071022987366,1.0,1.0,-1.0738492012023926,0.4260185062885284,0.6478306651115417,0.1614874601364135,0.0,0.0,0.6267760992050171,43.77412796020508,40.0,50.16078186035156,-13078.884765625,150.27076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933898925781,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.908203125,18000.0,0.0,0.0,0.2983423769474029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69414883852005,0.6941558718681335,-7.015878509264439e-06,0.0,0.0003027796046808,0.0,0.0,56.29464721679688,0.0,0.0,0.0,0.4419032335281372,4.0,0.0,1.0
495900,294.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4990338087081909,0.050000000745058,0.0463338159024715,292.7657165527344,297.1499938964844,293.1499938964844,0.011145694181323,-686.1552124023438,302.79327392578125,0.4990338087081909,0.050000000745058,0.0487917363643646,293.0969543457031,297.1499938964844,293.1499938964844,0.2107763439416885,-3235.461669921875,304.1461486816406,0.9202637672424316,0.2946166694164276,0.2064840495586395,293.1148376464844,297.1499938964844,293.1499938964844,0.2910183370113373,-5646.30517578125,304.1708984375,0.9990000128746032,0.4525485038757324,0.3596552908420563,293.0975952148437,297.1499938964844,293.1499938964844,0.0111373141407966,-3253.587158203125,302.80810546875,0.4990338087081909,0.050000000745058,0.2314469963312149,291.1821594238281,291.1499938964844,257.8627014160156,256.8537292480469,279.1379089355469,293.09783935546875,291.183837890625,1.0,0.2404044270515442,0.6495934128761292,0.6495934128761292,1.0,1.0,-1.071347951889038,0.4247644245624542,0.6465834975242615,0.1607136726379394,0.0,0.0,0.623539388179779,43.28193664550781,40.0,37.02822113037109,-13038.322265625,148.69769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235412597656,308.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.783203125,18000.0,0.0,0.0,0.2989258766174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876624822616577,0.6876694560050964,-6.96775532560423e-06,0.0,0.0003033717803191,0.0,0.0,55.2447395324707,0.0,0.0,0.0,0.4394122660160064,4.0,0.0,1.0
495960,294.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.4997070729732513,0.050000000745058,0.046323537826538,292.76300048828125,297.1499938964844,293.1499938964844,0.0112784495577216,-690.0899047851562,302.86749267578125,0.4997070729732513,0.050000000745058,0.0487809143960475,293.0971984863281,297.1499938964844,293.1499938964844,0.211223617196083,-3240.87744140625,304.1460266113281,0.9224252700805664,0.2952396869659424,0.2069111913442611,293.1039428710937,297.1499938964844,293.1499938964844,0.2893697619438171,-5621.302734375,304.1700744628906,0.9990000128746032,0.4551326632499695,0.3582249581813812,293.09576416015625,297.1499938964844,293.1499938964844,0.0111556584015488,-3255.53515625,302.8226013183594,0.4997070729732513,0.050000000745058,0.2313956618309021,291.1875915527344,291.1499938964844,257.8431396484375,256.8352966308594,279.137451171875,293.09600830078125,291.1883239746094,1.0,0.2398979216814041,0.6489335894584656,0.6489335894584656,1.0,1.0,-1.0700560808181765,0.4239975810050964,0.6460584998130798,0.1601972877979278,0.0,0.0,0.6204711198806763,42.99113464355469,43.0,24.102163314819336,-13010.1171875,147.82127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,308.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18120.744140625,18000.0,0.0,0.0,0.2993199527263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681118369102478,0.681125283241272,-6.915161520737456e-06,0.0,0.0003037716960534,0.0,0.0,54.17265319824219,0.0,0.0,0.0,0.4368489980697632,4.0,0.0,1.0
496020,294.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.4998728036880493,0.050000000745058,0.0463210232555866,292.757568359375,297.1499938964844,293.1499938964844,0.0115703297778964,-698.8630981445312,303.01617431640625,0.4998728036880493,0.050000000745058,0.0487782694399356,293.09771728515625,297.1499938964844,293.1499938964844,0.2123210877180099,-3254.36572265625,304.1455078125,0.9242641925811768,0.2964724600315094,0.2077702432870865,293.0868835449219,297.1499938964844,293.1499938964844,0.2887241542339325,-5613.57275390625,304.1643371582031,0.9990000128746032,0.4597707986831665,0.3578746020793915,293.09197998046875,297.1499938964844,293.1499938964844,0.0112110534682869,-3263.71142578125,302.8517761230469,0.4998728036880493,0.050000000745058,0.2313831001520156,291.1875915527344,291.1499938964844,257.8035888671875,256.798095703125,279.13604736328125,293.0922241210937,291.1868591308594,1.0,0.239963486790657,0.6474701166152954,0.6474701166152954,1.0,1.0,-1.0706439018249512,0.4237293004989624,0.6469146013259888,0.1598270088434219,0.0,0.0,0.6153258681297302,42.93170547485352,46.0,2.2528862953186035,-12988.515625,147.87130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86798095703125,308.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.095703125,18000.0,0.0,0.0,0.2996296882629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692463159561157,0.6692531108856201,-6.814949301769957e-06,0.0,0.0003040860465262,0.0,0.0,52.2307243347168,0.0,0.0,0.0,0.4321587979793548,4.0,0.0,1.0
496080,294.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.4998728036880493,0.050000000745058,0.0463210232555866,292.757568359375,297.1499938964844,293.1499938964844,0.0115703297778964,-698.8630981445312,303.01617431640625,0.4998728036880493,0.050000000745058,0.0487782694399356,293.09771728515625,297.1499938964844,293.1499938964844,0.2123210877180099,-3254.36572265625,304.1455078125,0.9242641925811768,0.2964724600315094,0.2077702432870865,293.0868835449219,297.1499938964844,293.1499938964844,0.2887241542339325,-5613.57275390625,304.1643371582031,0.9990000128746032,0.4597707986831665,0.3578746020793915,293.09197998046875,297.1499938964844,293.1499938964844,0.0112110534682869,-3263.71142578125,302.8517761230469,0.4998728036880493,0.050000000745058,0.2313831001520156,291.1875915527344,291.1499938964844,257.8035888671875,256.798095703125,279.13604736328125,293.0922241210937,291.1868591308594,1.0,0.239963486790657,0.6474701166152954,0.6474701166152954,1.0,1.0,-1.0706439018249512,0.4237293004989624,0.6469146013259888,0.1598270088434219,0.0,0.0,0.6153258681297302,42.93170547485352,46.0,2.2528862953186035,-12988.515625,147.87130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86798095703125,308.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.095703125,18000.0,0.0,0.0,0.2996296882629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692463159561157,0.6692531108856201,-6.814949301769957e-06,0.0,0.0003040860465262,0.0,0.0,52.2307243347168,0.0,0.0,0.0,0.4321587979793548,4.0,0.0,1.0
496140,294.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4987225234508514,0.050000000745058,0.046338602900505,292.752197265625,297.1499938964844,293.1499938964844,0.0118952253833413,-708.5914306640625,303.16583251953125,0.4987225234508514,0.050000000745058,0.0487967766821384,293.0982666015625,297.1499938964844,293.1499938964844,0.2136134505271911,-3270.36474609375,304.1448669433594,0.9233046174049376,0.2976871728897095,0.2086323797702789,293.0778503417969,297.1499938964844,293.1499938964844,0.2910530567169189,-5652.72412109375,304.1556396484375,0.9990000128746032,0.4632186591625213,0.3603202998638153,293.088134765625,297.1499938964844,293.1499938964844,0.0112861972302198,-3276.21435546875,302.8813781738281,0.4987225234508514,0.050000000745058,0.231470912694931,291.1773986816406,291.1499938964844,257.7633972167969,256.76043701171875,279.1343688964844,293.0884094238281,291.17584228515625,1.0,0.2412294149398803,0.6458227038383484,0.6458227038383484,1.0,1.0,-1.0747617483139038,0.4248554408550262,0.6499062776565552,0.1601787805557251,0.0,0.0,0.6122757792472839,43.453800201416016,49.0,-12.568517684936523,-13010.736328125,149.93421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.03515625,18000.0,0.0,0.0,0.2994986474514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609843969345093,0.6609911322593689,-6.740056051057763e-06,0.0,0.000303953042021,0.0,0.0,50.873313903808594,0.0,0.0,0.0,0.4288571178913116,4.0,0.0,1.0
496200,294.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4987225234508514,0.050000000745058,0.046338602900505,292.752197265625,297.1499938964844,293.1499938964844,0.0118952253833413,-708.5914306640625,303.16583251953125,0.4987225234508514,0.050000000745058,0.0487967766821384,293.0982666015625,297.1499938964844,293.1499938964844,0.2136134505271911,-3270.36474609375,304.1448669433594,0.9233046174049376,0.2976871728897095,0.2086323797702789,293.0778503417969,297.1499938964844,293.1499938964844,0.2910530567169189,-5652.72412109375,304.1556396484375,0.9990000128746032,0.4632186591625213,0.3603202998638153,293.088134765625,297.1499938964844,293.1499938964844,0.0112861972302198,-3276.21435546875,302.8813781738281,0.4987225234508514,0.050000000745058,0.231470912694931,291.1773986816406,291.1499938964844,257.7633972167969,256.76043701171875,279.1343688964844,293.0884094238281,291.17584228515625,1.0,0.2412294149398803,0.6458227038383484,0.6458227038383484,1.0,1.0,-1.0747617483139038,0.4248554408550262,0.6499062776565552,0.1601787805557251,0.0,0.0,0.6122757792472839,43.453800201416016,49.0,-12.568517684936523,-13010.736328125,149.93421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.03515625,18000.0,0.0,0.0,0.2994986474514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609843969345093,0.6609911322593689,-6.740056051057763e-06,0.0,0.000303953042021,0.0,0.0,50.873313903808594,0.0,0.0,0.0,0.4288571178913116,4.0,0.0,1.0
496260,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4965533018112182,0.050000000745058,0.0463727228343486,292.7468566894531,297.1499938964844,293.1499938964844,0.012250012718141,-718.9722290039062,303.3171081542969,0.4965533018112182,0.050000000745058,0.0488327108323574,293.09881591796875,297.1499938964844,293.1499938964844,0.2150094211101532,-3287.65283203125,304.1442565917969,0.92014479637146,0.2988834977149963,0.2094945311546325,293.0773010253906,297.1499938964844,293.1499938964844,0.2957800924777984,-5729.00244140625,304.1458740234375,0.9990000128746032,0.4651731550693512,0.3650209605693817,293.0843811035156,297.1499938964844,293.1499938964844,0.0113751562312245,-3291.47998046875,302.91168212890625,0.4965533018112182,0.050000000745058,0.2316413521766662,291.1620178222656,291.1499938964844,257.72247314453125,256.7222900390625,279.1327209472656,293.0846252441406,291.16015625,1.0,0.2434649914503097,0.6440094709396362,0.6440094709396362,1.0,1.0,-1.081726312637329,0.427094429731369,0.6546318531036377,0.161098763346672,0.0,0.0,0.6116686463356018,44.45441818237305,52.0,-20.512306213378903,-13071.455078125,153.67007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,308.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.375,18000.0,0.0,0.0,0.2991943657398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575676202774048,0.6575743556022644,-6.702372502331855e-06,0.0,0.0003036442503798,0.0,0.0,50.278106689453125,0.0,0.0,0.0,0.427431583404541,4.0,0.0,1.0
496320,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4965533018112182,0.050000000745058,0.0463727228343486,292.7468566894531,297.1499938964844,293.1499938964844,0.012250012718141,-718.9722290039062,303.3171081542969,0.4965533018112182,0.050000000745058,0.0488327108323574,293.09881591796875,297.1499938964844,293.1499938964844,0.2150094211101532,-3287.65283203125,304.1442565917969,0.92014479637146,0.2988834977149963,0.2094945311546325,293.0773010253906,297.1499938964844,293.1499938964844,0.2957800924777984,-5729.00244140625,304.1458740234375,0.9990000128746032,0.4651731550693512,0.3650209605693817,293.0843811035156,297.1499938964844,293.1499938964844,0.0113751562312245,-3291.47998046875,302.91168212890625,0.4965533018112182,0.050000000745058,0.2316413521766662,291.1620178222656,291.1499938964844,257.72247314453125,256.7222900390625,279.1327209472656,293.0846252441406,291.16015625,1.0,0.2434649914503097,0.6440094709396362,0.6440094709396362,1.0,1.0,-1.081726312637329,0.427094429731369,0.6546318531036377,0.161098763346672,0.0,0.0,0.6116686463356018,44.45441818237305,52.0,-20.512306213378903,-13071.455078125,153.67007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,308.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.375,18000.0,0.0,0.0,0.2991943657398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575676202774048,0.6575743556022644,-6.702372502331855e-06,0.0,0.0003036442503798,0.0,0.0,50.278106689453125,0.0,0.0,0.0,0.427431583404541,4.0,0.0,1.0
496380,294.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4936316013336181,0.050000000745058,0.0464206524193286,292.7416076660156,297.1499938964844,293.1499938964844,0.0126331057399511,-729.8018188476562,303.47021484375,0.4936316013336181,0.050000000745058,0.0488831810653209,293.09942626953125,297.1499938964844,293.1499938964844,0.2164479047060012,-3305.42626953125,304.1437683105469,0.9153653979301452,0.3000620305538177,0.2103547602891922,293.08477783203125,297.1499938964844,293.1499938964844,0.3024344146251678,-5834.458984375,304.1361694335937,0.9990000128746032,0.4655145704746246,0.3715227246284485,293.0807800292969,297.1499938964844,293.1499938964844,0.0114739444106817,-3308.466796875,302.9427185058594,0.4936316013336181,0.050000000745058,0.2318807691335678,291.144775390625,291.1499938964844,257.6807556152344,256.6835327148437,279.1311950683594,293.0809936523437,291.142822265625,1.0,0.2464785724878311,0.6420520544052124,0.6420520544052124,1.0,1.0,-1.0909674167633057,0.4302143454551697,0.660753071308136,0.1624607741832733,0.0,0.0,0.6135147213935852,45.8536262512207,55.0,-23.67099571228028,-13163.39453125,158.82388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,308.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.90625,18000.0,0.0,0.0,0.2989844381809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592370867729187,0.6592437624931335,-6.70498639010475e-06,0.0,0.0003034312103409,0.0,0.0,50.47402191162109,0.0,0.0,0.0,0.4279869794845581,4.0,0.0,1.0
496440,294.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4936316013336181,0.050000000745058,0.0464206524193286,292.7416076660156,297.1499938964844,293.1499938964844,0.0126331057399511,-729.8018188476562,303.47021484375,0.4936316013336181,0.050000000745058,0.0488831810653209,293.09942626953125,297.1499938964844,293.1499938964844,0.2164479047060012,-3305.42626953125,304.1437683105469,0.9153653979301452,0.3000620305538177,0.2103547602891922,293.08477783203125,297.1499938964844,293.1499938964844,0.3024344146251678,-5834.458984375,304.1361694335937,0.9990000128746032,0.4655145704746246,0.3715227246284485,293.0807800292969,297.1499938964844,293.1499938964844,0.0114739444106817,-3308.466796875,302.9427185058594,0.4936316013336181,0.050000000745058,0.2318807691335678,291.144775390625,291.1499938964844,257.6807556152344,256.6835327148437,279.1311950683594,293.0809936523437,291.142822265625,1.0,0.2464785724878311,0.6420520544052124,0.6420520544052124,1.0,1.0,-1.0909674167633057,0.4302143454551697,0.660753071308136,0.1624607741832733,0.0,0.0,0.6135147213935852,45.8536262512207,55.0,-23.67099571228028,-13163.39453125,158.82388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,308.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.90625,18000.0,0.0,0.0,0.2989844381809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592370867729187,0.6592437624931335,-6.70498639010475e-06,0.0,0.0003034312103409,0.0,0.0,50.47402191162109,0.0,0.0,0.0,0.4279869794845581,4.0,0.0,1.0
496500,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4919570088386535,0.050000000745058,0.0464490875601768,292.7390441894531,297.1499938964844,293.1499938964844,0.0128350863233208,-735.34228515625,303.5474853515625,0.4919570088386535,0.050000000745058,0.0489131286740303,293.0997009277344,297.1499938964844,293.1499938964844,0.2171715497970581,-3314.345947265625,304.1435852050781,0.9125465154647828,0.3006451427936554,0.2107839435338974,293.0912780761719,297.1499938964844,293.1499938964844,0.3063620328903198,-5896.07080078125,304.1315612792969,0.9990000128746032,0.4650678634643554,0.3753272593021393,293.0790405273437,297.1499938964844,293.1499938964844,0.0115262428298592,-3317.402099609375,302.95855712890625,0.4919570088386535,0.050000000745058,0.2320228219032287,291.13604736328125,291.1499938964844,257.6595458984375,256.6639404296875,279.1305236816406,293.0792541503906,291.1341247558594,1.0,0.2482259273529052,0.6410256624221802,0.6410256624221802,1.0,1.0,-1.0962892770767212,0.4320429861545563,0.6642462611198425,0.1632739901542663,0.0,0.0,0.6153239607810974,46.68215560913086,55.0,-24.09859085083008,-13218.9345703125,161.86866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,308.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.490234375,18000.0,0.0,0.0,0.2989912629127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619465947151184,0.661953330039978,-6.721429599565454e-06,0.0,0.0003034381079487,0.0,0.0,50.86621856689453,0.0,0.0,0.0,0.4290001690387726,4.0,0.0,1.0
496560,294.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4901679158210754,0.050000000745058,0.0464801862835884,292.7364807128906,297.1499938964844,293.1499938964844,0.0130440331995487,-740.9503173828125,303.625244140625,0.4901679158210754,0.050000000745058,0.0489458739757537,293.1000061035156,297.1499938964844,293.1499938964844,0.2178941667079925,-3323.237548828125,304.1434326171875,0.9095365405082704,0.3012245893478393,0.2112124562263488,293.09942626953125,297.1499938964844,293.1499938964844,0.3106334209442138,-5962.658203125,304.1271667480469,0.9990000128746032,0.4642082154750824,0.3794436156749725,293.07733154296875,297.1499938964844,293.1499938964844,0.0115802250802516,-3326.5634765625,302.9746398925781,0.4901679158210754,0.050000000745058,0.2321781516075134,291.12744140625,291.1499938964844,257.6381530761719,256.6441955566406,279.1298828125,293.0775756835937,291.1255798339844,1.0,0.2501096427440643,0.639970600605011,0.639970600605011,1.0,1.0,-1.1020070314407349,0.4340218007564544,0.6679852604866028,0.1641595512628555,0.0,0.0,0.6176971793174744,47.58712387084961,58.0,-24.021652221679688,-13279.859375,165.1962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076965332031,308.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.50390625,18000.0,0.0,0.0,0.2991087138652801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658674478530884,0.665874183177948,-6.747844963683747e-06,0.0,0.0003035573172383,0.0,0.0,51.45287704467773,0.0,0.0,0.0,0.4304930567741394,4.0,0.0,1.0
496620,294.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.486306369304657,0.050000000745058,0.0465494133532047,292.7314758300781,297.1499938964844,293.1499938964844,0.013483352959156,-752.3388061523438,303.7821655273437,0.486306369304657,0.050000000745058,0.0490187741816043,293.1005859375,297.1499938964844,293.1499938964844,0.2193293571472168,-3340.85009765625,304.14324951171875,0.9032379388809204,0.302374005317688,0.21206796169281,293.12030029296875,297.1499938964844,293.1499938964844,0.320048451423645,-6108.138671875,304.1191101074219,0.9990000128746032,0.4612691104412079,0.3884511888027191,293.07403564453125,297.1499938964844,293.1499938964844,0.0116928657516837,-3345.441162109375,303.0075988769531,0.486306369304657,0.050000000745058,0.2325239479541778,291.1109619140625,291.1499938964844,257.5945739746094,256.6041564941406,279.12872314453125,293.0742492675781,291.1092834472656,1.0,0.2542183995246887,0.6377826929092407,0.6377826929092407,1.0,1.0,-1.1144306659698486,0.438349038362503,0.676081657409668,0.1661034524440765,0.0,0.0,0.6240175366401672,49.599063873291016,61.0,-22.87993812561035,-13415.23046875,172.61599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,308.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17888.091796875,18000.0,0.0,0.0,0.2997598648071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677151620388031,0.6771584153175354,-6.829829089838313e-06,0.0,0.0003042181488126,0.0,0.0,53.20084762573242,0.0,0.0,0.0,0.4348605573177337,4.0,0.0,1.0
496680,294.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.486306369304657,0.050000000745058,0.0465494133532047,292.7314758300781,297.1499938964844,293.1499938964844,0.013483352959156,-752.3388061523438,303.7821655273437,0.486306369304657,0.050000000745058,0.0490187741816043,293.1005859375,297.1499938964844,293.1499938964844,0.2193293571472168,-3340.85009765625,304.14324951171875,0.9032379388809204,0.302374005317688,0.21206796169281,293.12030029296875,297.1499938964844,293.1499938964844,0.320048451423645,-6108.138671875,304.1191101074219,0.9990000128746032,0.4612691104412079,0.3884511888027191,293.07403564453125,297.1499938964844,293.1499938964844,0.0116928657516837,-3345.441162109375,303.0075988769531,0.486306369304657,0.050000000745058,0.2325239479541778,291.1109619140625,291.1499938964844,257.5945739746094,256.6041564941406,279.12872314453125,293.0742492675781,291.1092834472656,1.0,0.2542183995246887,0.6377826929092407,0.6377826929092407,1.0,1.0,-1.1144306659698486,0.438349038362503,0.676081657409668,0.1661034524440765,0.0,0.0,0.6240175366401672,49.599063873291016,61.0,-22.87993812561035,-13415.23046875,172.61599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,308.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17888.091796875,18000.0,0.0,0.0,0.2997598648071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677151620388031,0.6771584153175354,-6.829829089838313e-06,0.0,0.0003042181488126,0.0,0.0,53.20084762573242,0.0,0.0,0.0,0.4348605573177337,4.0,0.0,1.0
496740,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4821077287197113,0.050000000745058,0.0466268211603164,292.7265625,297.1499938964844,293.1499938964844,0.0139524731785058,-763.92041015625,303.94097900390625,0.4821077287197113,0.050000000745058,0.049100287258625,293.10113525390625,297.1499938964844,293.1499938964844,0.2207428812980651,-3358.134765625,304.14312744140625,0.8967505097389221,0.3035131394863128,0.2129221111536026,293.1462097167969,297.1499938964844,293.1499938964844,0.3304177224636078,-6266.59130859375,304.1121520996094,0.9990000128746032,0.4567793309688568,0.3982816636562347,293.0707702636719,297.1499938964844,293.1499938964844,0.0118109583854675,-3364.861083984375,303.0417175292969,0.4821077287197113,0.050000000745058,0.232910618185997,291.0959167480469,291.1499938964844,257.54998779296875,256.5633850097656,279.1277160644531,293.07098388671875,291.09442138671875,1.0,0.2586936354637146,0.6355031132698059,0.6355031132698059,1.0,1.0,-1.127909779548645,0.443062961101532,0.684846818447113,0.1682193279266357,0.0,0.0,0.6322558522224426,51.84515380859375,49.0,-20.912717819213867,-13565.3701171875,180.95001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,308.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17846.033203125,18000.0,0.0,0.0,0.3010743856430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927503347396851,0.6927573084831238,-6.950079296075273e-06,0.0,0.0003055522392969,0.0,0.0,55.71923828125,0.0,0.0,0.0,0.4409981369972229,4.0,0.0,1.0
496800,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4821077287197113,0.050000000745058,0.0466268211603164,292.7265625,297.1499938964844,293.1499938964844,0.0139524731785058,-763.92041015625,303.94097900390625,0.4821077287197113,0.050000000745058,0.049100287258625,293.10113525390625,297.1499938964844,293.1499938964844,0.2207428812980651,-3358.134765625,304.14312744140625,0.8967505097389221,0.3035131394863128,0.2129221111536026,293.1462097167969,297.1499938964844,293.1499938964844,0.3304177224636078,-6266.59130859375,304.1121520996094,0.9990000128746032,0.4567793309688568,0.3982816636562347,293.0707702636719,297.1499938964844,293.1499938964844,0.0118109583854675,-3364.861083984375,303.0417175292969,0.4821077287197113,0.050000000745058,0.232910618185997,291.0959167480469,291.1499938964844,257.54998779296875,256.5633850097656,279.1277160644531,293.07098388671875,291.09442138671875,1.0,0.2586936354637146,0.6355031132698059,0.6355031132698059,1.0,1.0,-1.127909779548645,0.443062961101532,0.684846818447113,0.1682193279266357,0.0,0.0,0.6322558522224426,51.84515380859375,49.0,-20.912717819213867,-13565.3701171875,180.95001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,308.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17846.033203125,18000.0,0.0,0.0,0.3010743856430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927503347396851,0.6927573084831238,-6.950079296075273e-06,0.0,0.0003055522392969,0.0,0.0,55.71923828125,0.0,0.0,0.0,0.4409981369972229,4.0,0.0,1.0
496860,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4829820096492767,0.050000000745058,0.0466105714440345,292.72149658203125,297.1499938964844,293.1499938964844,0.014378054998815,-773.1323852539062,304.1025085449219,0.4829820096492767,0.050000000745058,0.0490831770002841,293.1014404296875,297.1499938964844,293.1499938964844,0.2217608094215393,-3370.24169921875,304.1437683105469,0.8994851112365723,0.3046865463256836,0.21371690928936,293.1651611328125,297.1499938964844,293.1499938964844,0.329154223203659,-6241.0244140625,304.12750244140625,0.9990000128746032,0.4529868960380554,0.396242082118988,293.06768798828125,297.1499938964844,293.1499938964844,0.0118780443444848,-3373.442138671875,303.0780029296875,0.4829820096492767,0.050000000745058,0.2328294664621353,291.09637451171875,291.1499938964844,257.5039978027344,256.5215148925781,279.13140869140625,293.0679016113281,291.0989990234375,1.0,0.2573997378349304,0.6338057518005371,0.6338057518005371,1.0,1.0,-1.1262872219085691,0.4416677057743072,0.6846195459365845,0.1672057211399078,0.0,0.0,0.6398485898971558,51.391483306884766,37.0,8.802651405334473,-13612.3076171875,179.5857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,308.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.87109375,18000.0,0.0,0.0,0.3029563724994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105362415313721,0.7105433344841003,-7.099794856912922e-06,0.0,0.0003074622072745,0.0,0.0,58.75829315185547,0.0,0.0,0.0,0.4480785429477691,4.0,0.0,1.0
496920,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4829820096492767,0.050000000745058,0.0466105714440345,292.72149658203125,297.1499938964844,293.1499938964844,0.014378054998815,-773.1323852539062,304.1025085449219,0.4829820096492767,0.050000000745058,0.0490831770002841,293.1014404296875,297.1499938964844,293.1499938964844,0.2217608094215393,-3370.24169921875,304.1437683105469,0.8994851112365723,0.3046865463256836,0.21371690928936,293.1651611328125,297.1499938964844,293.1499938964844,0.329154223203659,-6241.0244140625,304.12750244140625,0.9990000128746032,0.4529868960380554,0.396242082118988,293.06768798828125,297.1499938964844,293.1499938964844,0.0118780443444848,-3373.442138671875,303.0780029296875,0.4829820096492767,0.050000000745058,0.2328294664621353,291.09637451171875,291.1499938964844,257.5039978027344,256.5215148925781,279.13140869140625,293.0679016113281,291.0989990234375,1.0,0.2573997378349304,0.6338057518005371,0.6338057518005371,1.0,1.0,-1.1262872219085691,0.4416677057743072,0.6846195459365845,0.1672057211399078,0.0,0.0,0.6398485898971558,51.391483306884766,37.0,8.802651405334473,-13612.3076171875,179.5857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,308.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.87109375,18000.0,0.0,0.0,0.3029563724994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105362415313721,0.7105433344841003,-7.099794856912922e-06,0.0,0.0003074622072745,0.0,0.0,58.75829315185547,0.0,0.0,0.0,0.4480785429477691,4.0,0.0,1.0
496980,294.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4890717267990112,0.050000000745058,0.0464994870126247,292.71844482421875,297.1499938964844,293.1499938964844,0.0172050613909959,-850.8662109375,304.1435241699219,0.5069535374641418,0.0581867769360542,0.0541158989071846,293.1015625,297.1499938964844,293.1499938964844,0.2220641076564788,-3373.1064453125,304.1453552246094,0.9124526381492616,0.3058926463127136,0.2144650816917419,293.15972900390625,297.1499938964844,293.1499938964844,0.3149474859237671,-6014.5576171875,304.1590881347656,0.9990000128746032,0.4536455571651459,0.3819866180419922,293.0646057128906,297.1499938964844,293.1499938964844,0.0118752997368574,-3366.692138671875,303.11822509765625,0.4890717267990112,0.050000000745058,0.2322745621204376,291.1316223144531,291.1499938964844,257.45635986328125,256.4782409667969,279.1353454589844,293.0647888183594,291.1357116699219,1.0,0.2517840564250946,0.632557213306427,0.632557213306427,1.0,1.0,-1.1153171062469482,0.4366006255149841,0.6787165403366089,0.1641975194215774,0.0,0.0,0.640117347240448,48.28025817871094,40.0,40.99519348144531,-13547.1142578125,170.37628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.60546875,18000.0,0.0,0.0,0.3047983348369598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174780964851379,0.7174853086471558,-7.186165021266788e-06,0.0,0.0003093315754085,0.0,0.0,60.15245056152344,0.0,0.0,0.0,0.4510442614555359,4.0,0.0,1.0
497040,294.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4890717267990112,0.050000000745058,0.0464994870126247,292.71844482421875,297.1499938964844,293.1499938964844,0.0172050613909959,-850.8662109375,304.1435241699219,0.5069535374641418,0.0581867769360542,0.0541158989071846,293.1015625,297.1499938964844,293.1499938964844,0.2220641076564788,-3373.1064453125,304.1453552246094,0.9124526381492616,0.3058926463127136,0.2144650816917419,293.15972900390625,297.1499938964844,293.1499938964844,0.3149474859237671,-6014.5576171875,304.1590881347656,0.9990000128746032,0.4536455571651459,0.3819866180419922,293.0646057128906,297.1499938964844,293.1499938964844,0.0118752997368574,-3366.692138671875,303.11822509765625,0.4890717267990112,0.050000000745058,0.2322745621204376,291.1316223144531,291.1499938964844,257.45635986328125,256.4782409667969,279.1353454589844,293.0647888183594,291.1357116699219,1.0,0.2517840564250946,0.632557213306427,0.632557213306427,1.0,1.0,-1.1153171062469482,0.4366006255149841,0.6787165403366089,0.1641975194215774,0.0,0.0,0.640117347240448,48.28025817871094,40.0,40.99519348144531,-13547.1142578125,170.37628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.60546875,18000.0,0.0,0.0,0.3047983348369598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174780964851379,0.7174853086471558,-7.186165021266788e-06,0.0,0.0003093315754085,0.0,0.0,60.15245056152344,0.0,0.0,0.0,0.4510442614555359,4.0,0.0,1.0
497100,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4918164014816284,0.050000000745058,0.0464513935148716,292.7218322753906,297.1499938964844,293.1499938964844,0.0202576927840709,-924.8389282226562,304.13916015625,0.5272693037986755,0.0629889816045761,0.0589081570506095,293.1015930175781,297.1499938964844,293.1499938964844,0.222253605723381,-3375.08544921875,304.1458435058594,0.9189172983169556,0.3064983487129211,0.2148497402667999,293.14764404296875,297.1499938964844,293.1499938964844,0.3084029257297516,-5911.8046875,304.169189453125,0.9990000128746032,0.455895334482193,0.3756481111049652,293.0630798339844,297.1499938964844,293.1499938964844,0.0118786431849002,-3364.313720703125,303.13848876953125,0.4918164014816284,0.050000000745058,0.2320343255996704,291.1483154296875,291.1499938964844,257.4319763183594,256.4560852050781,279.1352844238281,293.0632629394531,291.1510925292969,1.0,0.2500758767127991,0.6318208575248718,0.6318208575248718,1.0,1.0,-1.1135724782943726,0.4355978071689605,0.6779747009277344,0.1634452790021896,0.0,0.0,0.6385286450386047,46.97277069091797,40.0,39.29088592529297,-13523.5888671875,167.38772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106689453125,308.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.046875,18000.0,0.0,0.0,0.3055627942085266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160266637802124,0.7160338759422302,-7.186521088442532e-06,0.0,0.000310107396217,0.0,0.0,59.97895431518555,0.0,0.0,0.0,0.4505826234817505,4.0,0.0,1.0
497160,294.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4937967360019684,0.050000000745058,0.0464177392423152,292.7275695800781,297.1499938964844,293.1499938964844,0.0232971217483282,-990.9317016601562,304.1356201171875,0.5452763438224792,0.0672864913940429,0.0631697848439216,293.10162353515625,297.1499938964844,293.1499938964844,0.2226204574108123,-3379.3994140625,304.1459350585937,0.9238770008087158,0.30710569024086,0.2152452617883682,293.13385009765625,297.1499938964844,293.1499938964844,0.3037744462490082,-5839.8125,304.174072265625,0.9990000128746032,0.458628237247467,0.3711493611335754,293.0616455078125,297.1499938964844,293.1499938964844,0.011896526440978,-3365.234619140625,303.1580810546875,0.4937967360019684,0.050000000745058,0.2318662106990814,291.15655517578125,291.1499938964844,257.4071960449219,256.4336242675781,279.1348571777344,293.06182861328125,291.1574401855469,1.0,0.2488966137170791,0.6310315132141113,0.6310315132141113,1.0,1.0,-1.113519549369812,0.4352613687515259,0.6782581806182861,0.1630715578794479,0.0,0.0,0.6372196078300476,46.073760986328125,43.0,27.13123321533203,-13509.501953125,165.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,308.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.521484375,18000.0,0.0,0.0,0.3062311112880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133446335792542,0.7133517861366272,-7.169680884544505e-06,0.0,0.000310785631882,0.0,0.0,59.54605102539063,0.0,0.0,0.0,0.4495986402034759,4.0,0.0,1.0
497220,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4962300062179565,0.050000000745058,0.0463777109980583,292.7421569824219,297.1499938964844,293.1499938964844,0.0291215144097805,-1108.728271484375,304.1307983398437,0.5746976137161255,0.075035810470581,0.0707094147801399,293.1016540527344,297.1499938964844,293.1499938964844,0.223666563630104,-3392.0830078125,304.1455383300781,0.9305596947669984,0.308327853679657,0.2160627096891403,293.1067810058594,297.1499938964844,293.1499938964844,0.2981998324394226,-5754.82421875,304.1750793457031,0.9990000128746032,0.4645365476608276,0.3657295405864715,293.05908203125,297.1499938964844,293.1499938964844,0.011958154849708,-3372.793212890625,303.1958312988281,0.4962300062179565,0.050000000745058,0.2316662818193435,291.1573486328125,291.1499938964844,257.35662841796875,256.3878173828125,279.1333923339844,293.0592346191406,291.1568298339844,1.0,0.2479405254125595,0.629300594329834,0.629300594329834,1.0,1.0,-1.1167553663253784,0.4359055161476135,0.6808498501777649,0.1629897803068161,0.0,0.0,0.636046290397644,45.04812240600586,46.0,4.763105392456055,-13521.1376953125,164.66058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83258056640625,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.263671875,18000.0,0.0,0.0,0.3073390424251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096487879753113,0.7096559405326843,-7.135651230782969e-06,0.0,0.0003119100583717,0.0,0.0,58.8830680847168,0.0,0.0,0.0,0.4481269717216491,4.0,0.0,1.0
497280,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4962300062179565,0.050000000745058,0.0463777109980583,292.7421569824219,297.1499938964844,293.1499938964844,0.0291215144097805,-1108.728271484375,304.1307983398437,0.5746976137161255,0.075035810470581,0.0707094147801399,293.1016540527344,297.1499938964844,293.1499938964844,0.223666563630104,-3392.0830078125,304.1455383300781,0.9305596947669984,0.308327853679657,0.2160627096891403,293.1067810058594,297.1499938964844,293.1499938964844,0.2981998324394226,-5754.82421875,304.1750793457031,0.9990000128746032,0.4645365476608276,0.3657295405864715,293.05908203125,297.1499938964844,293.1499938964844,0.011958154849708,-3372.793212890625,303.1958312988281,0.4962300062179565,0.050000000745058,0.2316662818193435,291.1573486328125,291.1499938964844,257.35662841796875,256.3878173828125,279.1333923339844,293.0592346191406,291.1568298339844,1.0,0.2479405254125595,0.629300594329834,0.629300594329834,1.0,1.0,-1.1167553663253784,0.4359055161476135,0.6808498501777649,0.1629897803068161,0.0,0.0,0.636046290397644,45.04812240600586,46.0,4.763105392456055,-13521.1376953125,164.66058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83258056640625,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.263671875,18000.0,0.0,0.0,0.3073390424251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096487879753113,0.7096559405326843,-7.135651230782969e-06,0.0,0.0003119100583717,0.0,0.0,58.8830680847168,0.0,0.0,0.0,0.4481269717216491,4.0,0.0,1.0
