time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497340,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4969359040260315,0.050000000745058,0.0463663563132286,292.7581481933594,297.1499938964844,293.1499938964844,0.035396110266447,-1216.5001220703125,304.1268615722656,0.5967904329299927,0.0821270421147346,0.0775434449315071,293.10162353515625,297.1499938964844,293.1499938964844,0.2249375581741333,-3407.626953125,304.1448974609375,0.9335092306137084,0.3095558881759643,0.2169071584939956,293.0843811035156,297.1499938964844,293.1499938964844,0.2965475022792816,-5732.02197265625,304.1693725585937,0.9990000128746032,0.4701871275901794,0.364181637763977,293.0570983886719,297.1499938964844,293.1499938964844,0.0120404781773686,-3384.7099609375,303.232177734375,0.4969359040260315,0.050000000745058,0.2316095530986786,291.1483764648437,291.1499938964844,257.3047790527344,256.3409118652344,279.1315612792969,293.0572204589844,291.1470031738281,1.0,0.2485432475805282,0.6273679733276367,0.6273679733276367,1.0,1.0,-1.1240307092666626,0.4381273090839386,0.6859033703804016,0.1636956930160522,0.0,0.0,0.6367833614349365,44.84146881103516,49.0,-10.471864700317385,-13581.203125,166.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8574523925781,308.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.744140625,18000.0,0.0,0.0,0.3083072602748871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094047665596008,0.7094118595123291,-7.125967385945842e-06,0.0,0.0003128926909994,0.0,0.0,58.791622161865234,0.0,0.0,0.0,0.4479810297489166,4.0,0.0,1.0
497400,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4969359040260315,0.050000000745058,0.0463663563132286,292.7581481933594,297.1499938964844,293.1499938964844,0.035396110266447,-1216.5001220703125,304.1268615722656,0.5967904329299927,0.0821270421147346,0.0775434449315071,293.10162353515625,297.1499938964844,293.1499938964844,0.2249375581741333,-3407.626953125,304.1448974609375,0.9335092306137084,0.3095558881759643,0.2169071584939956,293.0843811035156,297.1499938964844,293.1499938964844,0.2965475022792816,-5732.02197265625,304.1693725585937,0.9990000128746032,0.4701871275901794,0.364181637763977,293.0570983886719,297.1499938964844,293.1499938964844,0.0120404781773686,-3384.7099609375,303.232177734375,0.4969359040260315,0.050000000745058,0.2316095530986786,291.1483764648437,291.1499938964844,257.3047790527344,256.3409118652344,279.1315612792969,293.0572204589844,291.1470031738281,1.0,0.2485432475805282,0.6273679733276367,0.6273679733276367,1.0,1.0,-1.1240307092666626,0.4381273090839386,0.6859033703804016,0.1636956930160522,0.0,0.0,0.6367833614349365,44.84146881103516,49.0,-10.471864700317385,-13581.203125,166.37911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8574523925781,308.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.744140625,18000.0,0.0,0.0,0.3083072602748871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094047665596008,0.7094118595123291,-7.125967385945842e-06,0.0,0.0003128926909994,0.0,0.0,58.791622161865234,0.0,0.0,0.0,0.4479810297489166,4.0,0.0,1.0
497460,294.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4962493777275085,0.050000000745058,0.0463772974908351,292.7743225097656,297.1499938964844,293.1499938964844,0.0412809662520885,-1318.255126953125,304.12481689453125,0.6132644414901733,0.0887734666466713,0.0839446261525154,293.1015930175781,297.1499938964844,293.1499938964844,0.2263566553592682,-3425.0087890625,304.14422607421875,0.9334572553634644,0.3107881247997284,0.2177719324827194,293.0699462890625,297.1499938964844,293.1499938964844,0.2980354428291321,-5758.38037109375,304.1603698730469,0.9990000128746032,0.4747935533523559,0.3656860589981079,293.05548095703125,297.1499938964844,293.1499938964844,0.0121383629739284,-3399.671630859375,303.26776123046875,0.4962493777275085,0.050000000745058,0.2316642105579376,291.1334533691406,291.1499938964844,257.25177001953125,256.2929992675781,279.1297302246094,293.0555725097656,291.1317138671875,1.0,0.2503849267959595,0.6252474784851074,0.6252474784851074,1.0,1.0,-1.134635329246521,0.4416328370571136,0.693002462387085,0.1650277525186538,0.0,0.0,0.6399489045143127,45.27525329589844,52.0,-19.47251319885254,-13684.1826171875,170.32984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,308.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.7265625,18000.0,0.0,0.0,0.3093558251857757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139040231704712,0.7139111757278442,-7.15422220309847e-06,0.0,0.0003139568434562,0.0,0.0,59.5134162902832,0.0,0.0,0.0,0.4497263431549072,4.0,0.0,1.0
497520,294.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4962493777275085,0.050000000745058,0.0463772974908351,292.7743225097656,297.1499938964844,293.1499938964844,0.0412809662520885,-1318.255126953125,304.12481689453125,0.6132644414901733,0.0887734666466713,0.0839446261525154,293.1015930175781,297.1499938964844,293.1499938964844,0.2263566553592682,-3425.0087890625,304.14422607421875,0.9334572553634644,0.3107881247997284,0.2177719324827194,293.0699462890625,297.1499938964844,293.1499938964844,0.2980354428291321,-5758.38037109375,304.1603698730469,0.9990000128746032,0.4747935533523559,0.3656860589981079,293.05548095703125,297.1499938964844,293.1499938964844,0.0121383629739284,-3399.671630859375,303.26776123046875,0.4962493777275085,0.050000000745058,0.2316642105579376,291.1334533691406,291.1499938964844,257.25177001953125,256.2929992675781,279.1297302246094,293.0555725097656,291.1317138671875,1.0,0.2503849267959595,0.6252474784851074,0.6252474784851074,1.0,1.0,-1.134635329246521,0.4416328370571136,0.693002462387085,0.1650277525186538,0.0,0.0,0.6399489045143127,45.27525329589844,52.0,-19.47251319885254,-13684.1826171875,170.32984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,308.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.7265625,18000.0,0.0,0.0,0.3093558251857757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139040231704712,0.7139111757278442,-7.15422220309847e-06,0.0,0.0003139568434562,0.0,0.0,59.5134162902832,0.0,0.0,0.0,0.4497263431549072,4.0,0.0,1.0
497580,294.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4944659173488617,0.050000000745058,0.0464063882827758,292.79034423828125,297.1499938964844,293.1499938964844,0.0468859374523162,-1415.08837890625,304.1238708496094,0.6250805854797363,0.0950457006692886,0.089996799826622,293.1015625,297.1499938964844,293.1499938964844,0.2278523743152618,-3443.291748046875,304.1436767578125,0.931020438671112,0.3120243847370147,0.218653529882431,293.0644226074219,297.1499938964844,293.1499938964844,0.3020638227462768,-5823.8837890625,304.15020751953125,0.9990000128746032,0.4779580235481262,0.3696445822715759,293.05419921875,297.1499938964844,293.1499938964844,0.0122470408678054,-3416.498291015625,303.302978515625,0.4944659173488617,0.050000000745058,0.2318095117807388,291.1162109375,291.1499938964844,257.1976928710937,256.2441711425781,279.1280212402344,293.0542907714844,291.1143798828125,1.0,0.2532192766666412,0.6229619979858398,0.6229619979858398,1.0,1.0,-1.1479175090789795,0.4461576640605926,0.7017598748207092,0.1668422520160675,0.0,0.0,0.6456023454666138,46.230865478515625,55.0,-23.35513687133789,-13823.181640625,176.16671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,308.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.8125,18000.0,0.0,0.0,0.31070476770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237027287483215,0.7237099409103394,-7.228022241179133e-06,0.0,0.0003153258294332,0.0,0.0,61.18474197387695,0.0,0.0,0.0,0.4536243379116058,4.0,0.0,1.0
497640,294.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4944659173488617,0.050000000745058,0.0464063882827758,292.79034423828125,297.1499938964844,293.1499938964844,0.0468859374523162,-1415.08837890625,304.1238708496094,0.6250805854797363,0.0950457006692886,0.089996799826622,293.1015625,297.1499938964844,293.1499938964844,0.2278523743152618,-3443.291748046875,304.1436767578125,0.931020438671112,0.3120243847370147,0.218653529882431,293.0644226074219,297.1499938964844,293.1499938964844,0.3020638227462768,-5823.8837890625,304.15020751953125,0.9990000128746032,0.4779580235481262,0.3696445822715759,293.05419921875,297.1499938964844,293.1499938964844,0.0122470408678054,-3416.498291015625,303.302978515625,0.4944659173488617,0.050000000745058,0.2318095117807388,291.1162109375,291.1499938964844,257.1976928710937,256.2441711425781,279.1280212402344,293.0542907714844,291.1143798828125,1.0,0.2532192766666412,0.6229619979858398,0.6229619979858398,1.0,1.0,-1.1479175090789795,0.4461576640605926,0.7017598748207092,0.1668422520160675,0.0,0.0,0.6456023454666138,46.230865478515625,55.0,-23.35513687133789,-13823.181640625,176.16671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,308.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.8125,18000.0,0.0,0.0,0.31070476770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237027287483215,0.7237099409103394,-7.228022241179133e-06,0.0,0.0003153258294332,0.0,0.0,61.18474197387695,0.0,0.0,0.0,0.4536243379116058,4.0,0.0,1.0
497700,294.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4932485520839691,0.050000000745058,0.0464267209172248,292.7981872558594,297.1499938964844,293.1499938964844,0.0495661944150924,-1461.8101806640625,304.1237487792969,0.6298784017562866,0.0980571061372757,0.0929061770439148,293.1015319824219,297.1499938964844,293.1499938964844,0.228614404797554,-3452.583740234375,304.1434326171875,0.9290837049484252,0.3126440942287445,0.2190998941659927,293.06494140625,297.1499938964844,293.1499938964844,0.3048743009567261,-5868.70458984375,304.14508056640625,0.9990000128746032,0.4789436757564544,0.3723852932453155,293.0536804199219,297.1499938964844,293.1499938964844,0.0123043609783053,-3425.359375,303.3204650878906,0.4932485520839691,0.050000000745058,0.2319110780954361,291.1073913574219,291.1499938964844,257.1703186035156,256.2194519042969,279.12725830078125,293.0537414550781,291.1055908203125,1.0,0.2549431324005127,0.6217660903930664,0.6217660903930664,1.0,1.0,-1.1553809642791748,0.4487295746803283,0.7066513895988464,0.1678913682699203,0.0,0.0,0.6493275761604309,46.8751106262207,55.0,-23.989540100097656,-13903.7607421875,179.70657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82574462890625,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17871.595703125,18000.0,0.0,0.0,0.3115536570549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305877208709717,0.730595052242279,-7.282896604010602e-06,0.0,0.0003161873319186,0.0,0.0,62.39597702026367,0.0,0.0,0.0,0.4563959836959839,4.0,0.0,1.0
497760,294.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4918551743030548,0.050000000745058,0.0464504398405551,292.8059387207031,297.1499938964844,293.1499938964844,0.0521646998822689,-1507.474853515625,304.1238098144531,0.6341601014137268,0.1009912490844726,0.0957442745566368,293.1014709472656,297.1499938964844,293.1499938964844,0.2293809056282043,-3461.913330078125,304.14324951171875,0.9267582297325134,0.3132649660110473,0.219549611210823,293.0674743652344,297.1499938964844,293.1499938964844,0.3081411719322204,-5920.333984375,304.1400451660156,0.9990000128746032,0.4795214235782623,0.3755569458007812,293.0531921386719,297.1499938964844,293.1499938964844,0.0123632587492465,-3434.426025390625,303.3379211425781,0.4918551743030548,0.050000000745058,0.2320295721292495,291.0987243652344,291.1499938964844,257.1427307128906,256.19451904296875,279.1265563964844,293.0532531738281,291.09698486328125,1.0,0.2568400204181671,0.6205396056175232,0.6205396056175232,1.0,1.0,-1.163304567337036,0.4514728784561157,0.7118316888809204,0.1690165549516677,0.0,0.0,0.6536208987236023,47.61671829223633,58.0,-24.04340934753418,-13990.51953125,183.6206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,308.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.599609375,18000.0,0.0,0.0,0.3125462234020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387571334838867,0.7387645244598389,-7.349909992626635e-06,0.0,0.0003171947028022,0.0,0.0,63.86458206176758,0.0,0.0,0.0,0.4597093760967254,4.0,0.0,1.0
497820,294.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.4886390566825866,0.050000000745058,0.0465068370103836,292.8210754394531,297.1499938964844,293.1499938964844,0.0571192353963851,-1595.7222900390625,304.1242980957031,0.6414533257484436,0.1066379994153976,0.1012167781591415,293.1014099121094,297.1499938964844,293.1499938964844,0.2309176921844482,-3480.565673828125,304.1429443359375,0.9211982488632202,0.3145103752613067,0.2204585075378418,293.07818603515625,297.1499938964844,293.1499938964844,0.3158485889434814,-6040.78662109375,304.13055419921875,0.9990000128746032,0.4794570207595825,0.3829910159111023,293.05242919921875,297.1499938964844,293.1499938964844,0.0124850561842322,-3453.0029296875,303.37274169921875,0.4886390566825866,0.050000000745058,0.2323112785816192,291.0821228027344,291.1499938964844,257.08697509765625,256.1441955566406,279.1253356933594,293.0524597167969,291.0805358886719,1.0,0.2610695958137512,0.6180092692375183,0.6180092692375183,1.0,1.0,-1.1802926063537598,0.4573790431022644,0.7229135632514954,0.1714455783367157,0.0,0.0,0.6637954115867615,49.356929779052734,61.0,-23.0037784576416,-14179.41796875,192.46568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70587158203125,308.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.91796875,18000.0,0.0,0.0,0.3150224983692169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587636113166809,0.7587711215019226,-7.520380222558742e-06,0.0,0.0003197077894583,0.0,0.0,67.59239959716797,0.0,0.0,0.0,0.4679154455661773,4.0,0.0,1.0
497880,294.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.4886390566825866,0.050000000745058,0.0465068370103836,292.8210754394531,297.1499938964844,293.1499938964844,0.0571192353963851,-1595.7222900390625,304.1242980957031,0.6414533257484436,0.1066379994153976,0.1012167781591415,293.1014099121094,297.1499938964844,293.1499938964844,0.2309176921844482,-3480.565673828125,304.1429443359375,0.9211982488632202,0.3145103752613067,0.2204585075378418,293.07818603515625,297.1499938964844,293.1499938964844,0.3158485889434814,-6040.78662109375,304.13055419921875,0.9990000128746032,0.4794570207595825,0.3829910159111023,293.05242919921875,297.1499938964844,293.1499938964844,0.0124850561842322,-3453.0029296875,303.37274169921875,0.4886390566825866,0.050000000745058,0.2323112785816192,291.0821228027344,291.1499938964844,257.08697509765625,256.1441955566406,279.1253356933594,293.0524597167969,291.0805358886719,1.0,0.2610695958137512,0.6180092692375183,0.6180092692375183,1.0,1.0,-1.1802926063537598,0.4573790431022644,0.7229135632514954,0.1714455783367157,0.0,0.0,0.6637954115867615,49.356929779052734,61.0,-23.0037784576416,-14179.41796875,192.46568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70587158203125,308.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.91796875,18000.0,0.0,0.0,0.3150224983692169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587636113166809,0.7587711215019226,-7.520380222558742e-06,0.0,0.0003197077894583,0.0,0.0,67.59239959716797,0.0,0.0,0.0,0.4679154455661773,4.0,0.0,1.0
497940,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.4849601089954376,0.050000000745058,0.0465735793113708,292.8357238769531,297.1499938964844,293.1499938964844,0.0617575719952583,-1679.91845703125,304.1251525878906,0.6473067998886108,0.112000934779644,0.1064275503158569,293.101318359375,297.1499938964844,293.1499938964844,0.2324482649564743,-3499.072998046875,304.1427307128906,0.914821207523346,0.3157610595226288,0.2213789820671081,293.0954895019531,297.1499938964844,293.1499938964844,0.3248546719551086,-6179.76708984375,304.1220397949219,0.9990000128746032,0.4777797758579254,0.3916049897670746,293.05181884765625,297.1499938964844,293.1499938964844,0.0126114832237362,-3471.986328125,303.4075622558594,0.4849601089954376,0.050000000745058,0.2326446622610092,291.0669860839844,291.1499938964844,257.0305480957031,256.09326171875,279.1243591308594,293.0518493652344,291.0655822753906,1.0,0.265766829252243,0.6153968572616577,0.6153968572616577,1.0,1.0,-1.1984713077545166,0.4637142121791839,0.7347570657730103,0.1740454584360122,0.0,0.0,0.6758950352668762,51.39321517944336,64.0,-21.039283752441406,-14384.642578125,202.5258178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.586669921875,308.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17746.88671875,18000.0,0.0,0.0,0.3182229697704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833337783813477,0.7833415269851685,-7.739602551737335e-06,0.0,0.0003229558642487,0.0,0.0,72.41596984863281,0.0,0.0,0.0,0.4781441986560821,4.0,0.0,1.0
498000,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.4849601089954376,0.050000000745058,0.0465735793113708,292.8357238769531,297.1499938964844,293.1499938964844,0.0617575719952583,-1679.91845703125,304.1251525878906,0.6473067998886108,0.112000934779644,0.1064275503158569,293.101318359375,297.1499938964844,293.1499938964844,0.2324482649564743,-3499.072998046875,304.1427307128906,0.914821207523346,0.3157610595226288,0.2213789820671081,293.0954895019531,297.1499938964844,293.1499938964844,0.3248546719551086,-6179.76708984375,304.1220397949219,0.9990000128746032,0.4777797758579254,0.3916049897670746,293.05181884765625,297.1499938964844,293.1499938964844,0.0126114832237362,-3471.986328125,303.4075622558594,0.4849601089954376,0.050000000745058,0.2326446622610092,291.0669860839844,291.1499938964844,257.0305480957031,256.09326171875,279.1243591308594,293.0518493652344,291.0655822753906,1.0,0.265766829252243,0.6153968572616577,0.6153968572616577,1.0,1.0,-1.1984713077545166,0.4637142121791839,0.7347570657730103,0.1740454584360122,0.0,0.0,0.6758950352668762,51.39321517944336,64.0,-21.039283752441406,-14384.642578125,202.5258178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.586669921875,308.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17746.88671875,18000.0,0.0,0.0,0.3182229697704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833337783813477,0.7833415269851685,-7.739602551737335e-06,0.0,0.0003229558642487,0.0,0.0,72.41596984863281,0.0,0.0,0.0,0.4781441986560821,4.0,0.0,1.0
498060,294.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.4808874726295471,0.050000000745058,0.0466489493846893,292.849853515625,297.1499938964844,293.1499938964844,0.0660990253090858,-1760.15771484375,304.1261901855469,0.6519501805305481,0.1170949041843414,0.1113889515399932,293.1011962890625,297.1499938964844,293.1499938964844,0.2339626401662826,-3517.316650390625,304.14263916015625,0.9080978631973268,0.3170170485973358,0.2223098129034042,293.1182861328125,297.1499938964844,293.1499938964844,0.3348747193813324,-6332.626953125,304.1147155761719,0.9990000128746032,0.4745445847511291,0.4011096656322479,293.0512390136719,297.1499938964844,293.1499938964844,0.0127419400960206,-3491.21337890625,303.442626953125,0.4808874726295471,0.050000000745058,0.2330211699008941,291.0536499023437,291.1499938964844,256.9735717773437,256.0418395996094,279.1236572265625,293.05126953125,291.0524597167969,1.0,0.2708126306533813,0.612726092338562,0.612726092338562,1.0,1.0,-1.2174946069717407,0.4703422486782074,0.7471523880958557,0.1767474859952926,0.0,0.0,0.6896570920944214,53.67569351196289,67.0,-18.559520721435547,-14602.0341796875,213.6470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44415283203125,308.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.716796875,18000.0,0.0,0.0,0.3221823275089264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119633197784424,0.8119713068008423,-8.00696034275461e-06,0.0,0.0003269741137046,0.0,0.0,78.37760925292969,0.0,0.0,0.0,0.4902447164058685,4.0,0.0,1.0
498120,294.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.4808874726295471,0.050000000745058,0.0466489493846893,292.849853515625,297.1499938964844,293.1499938964844,0.0660990253090858,-1760.15771484375,304.1261901855469,0.6519501805305481,0.1170949041843414,0.1113889515399932,293.1011962890625,297.1499938964844,293.1499938964844,0.2339626401662826,-3517.316650390625,304.14263916015625,0.9080978631973268,0.3170170485973358,0.2223098129034042,293.1182861328125,297.1499938964844,293.1499938964844,0.3348747193813324,-6332.626953125,304.1147155761719,0.9990000128746032,0.4745445847511291,0.4011096656322479,293.0512390136719,297.1499938964844,293.1499938964844,0.0127419400960206,-3491.21337890625,303.442626953125,0.4808874726295471,0.050000000745058,0.2330211699008941,291.0536499023437,291.1499938964844,256.9735717773437,256.0418395996094,279.1236572265625,293.05126953125,291.0524597167969,1.0,0.2708126306533813,0.612726092338562,0.612726092338562,1.0,1.0,-1.2174946069717407,0.4703422486782074,0.7471523880958557,0.1767474859952926,0.0,0.0,0.6896570920944214,53.67569351196289,67.0,-18.559520721435547,-14602.0341796875,213.6470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44415283203125,308.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.716796875,18000.0,0.0,0.0,0.3221823275089264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119633197784424,0.8119713068008423,-8.00696034275461e-06,0.0,0.0003269741137046,0.0,0.0,78.37760925292969,0.0,0.0,0.0,0.4902447164058685,4.0,0.0,1.0
498180,294.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.4764181971549988,0.050000000745058,0.0467314682900905,292.8634948730469,297.1499938964844,293.1499938964844,0.0701655745506286,-1836.516845703125,304.1273498535156,0.6555802226066589,0.1219310313463211,0.1161115989089012,293.10107421875,297.1499938964844,293.1499938964844,0.2354523241519928,-3535.197509765625,304.1426086425781,0.9014751315116882,0.3182779848575592,0.2232496738433838,293.1441955566406,297.1499938964844,293.1499938964844,0.3456628918647766,-6495.42431640625,304.1085205078125,0.9990000128746032,0.47009938955307,0.4112630188465118,293.05096435546875,297.1499938964844,293.1499938964844,0.0128738777711987,-3510.30224609375,303.47735595703125,0.4764181971549988,0.050000000745058,0.2334333509206771,291.0423583984375,291.1499938964844,256.91619873046875,255.99002075195312,279.12322998046875,293.05096435546875,291.0414123535156,1.0,0.2761072218418121,0.6100261807441711,0.6100261807441711,1.0,1.0,-1.237072467803955,0.4771537780761719,0.759918749332428,0.1795008778572082,0.0,0.0,0.7047885656356812,56.161128997802734,55.0,-15.726530075073242,-14828.30078125,225.6909637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2875671386719,308.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17663.947265625,18000.0,0.0,0.0,0.3268842399120331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440242409706116,0.8440325260162354,-8.320595952682197e-06,0.0,0.0003317459777463,0.0,0.0,85.49981689453125,0.0,0.0,0.0,0.5040014982223511,4.0,0.0,1.0
498240,294.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.4764181971549988,0.050000000745058,0.0467314682900905,292.8634948730469,297.1499938964844,293.1499938964844,0.0701655745506286,-1836.516845703125,304.1273498535156,0.6555802226066589,0.1219310313463211,0.1161115989089012,293.10107421875,297.1499938964844,293.1499938964844,0.2354523241519928,-3535.197509765625,304.1426086425781,0.9014751315116882,0.3182779848575592,0.2232496738433838,293.1441955566406,297.1499938964844,293.1499938964844,0.3456628918647766,-6495.42431640625,304.1085205078125,0.9990000128746032,0.47009938955307,0.4112630188465118,293.05096435546875,297.1499938964844,293.1499938964844,0.0128738777711987,-3510.30224609375,303.47735595703125,0.4764181971549988,0.050000000745058,0.2334333509206771,291.0423583984375,291.1499938964844,256.91619873046875,255.99002075195312,279.12322998046875,293.05096435546875,291.0414123535156,1.0,0.2761072218418121,0.6100261807441711,0.6100261807441711,1.0,1.0,-1.237072467803955,0.4771537780761719,0.759918749332428,0.1795008778572082,0.0,0.0,0.7047885656356812,56.161128997802734,55.0,-15.726530075073242,-14828.30078125,225.6909637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2875671386719,308.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17663.947265625,18000.0,0.0,0.0,0.3268842399120331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440242409706116,0.8440325260162354,-8.320595952682197e-06,0.0,0.0003317459777463,0.0,0.0,85.49981689453125,0.0,0.0,0.0,0.5040014982223511,4.0,0.0,1.0
498300,294.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4761074185371399,0.050000000745058,0.0467371083796024,292.8700866699219,297.1499938964844,293.1499938964844,0.0720584765076637,-1872.3824462890625,304.1280212402344,0.6594781875610352,0.1242702528834343,0.1183512806892395,293.1009216308594,297.1499938964844,293.1499938964844,0.2361077517271042,-3542.983154296875,304.14276123046875,0.9015777111053468,0.3189255595207214,0.2236976474523544,293.1558532714844,297.1499938964844,293.1499938964844,0.3468542098999023,-6510.45458984375,304.1140441894531,0.9990000128746032,0.467878133058548,0.411951869726181,293.0508728027344,297.1499938964844,293.1499938964844,0.0129205482080578,-3516.353271484375,303.4947509765625,0.4761074185371399,0.050000000745058,0.2334615439176559,291.03936767578125,291.1499938964844,256.8873596191406,255.9640045166016,279.1252136230469,293.0509033203125,291.039794921875,1.0,0.2764538824558258,0.6089283227920532,0.6089283227920532,1.0,1.0,-1.2411730289459229,0.4782762229442596,0.7628968358039856,0.1797846257686615,0.0,0.0,0.7124986052513123,56.37245178222656,55.0,-6.718183517456055,-14902.537109375,227.6008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.209716796875,308.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17649.62109375,18000.0,0.0,0.0,0.3294664621353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610274195671082,0.8610358834266663,-8.493404493492562e-06,0.0,0.0003343665739521,0.0,0.0,89.47779846191406,0.0,0.0,0.0,0.5113691687583923,4.0,0.0,1.0
498360,294.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.4772681891918182,0.050000000745058,0.0467158183455467,292.8764343261719,297.1499938964844,293.1499938964844,0.0738048925995826,-1905.4857177734373,304.1288452148437,0.6650612950325012,0.1265643239021301,0.1205203756690025,293.1007385253906,297.1499938964844,293.1499938964844,0.2365186065435409,-3547.619384765625,304.1433410644531,0.9041525721549988,0.3195879757404327,0.2241369634866714,293.1623840332031,297.1499938964844,293.1499938964844,0.3444832265377044,-6470.50537109375,304.1249389648437,0.9990000128746032,0.4665168821811676,0.4093650877475738,293.0508117675781,297.1499938964844,293.1499938964844,0.0129418298602104,-3517.312744140625,303.51275634765625,0.4772681891918182,0.050000000745058,0.2333551794290542,291.0473937988281,291.1499938964844,256.8584899902344,255.9379119873047,279.1278991699219,293.0508117675781,291.0501708984375,1.0,0.27557572722435,0.6080260276794434,0.6080260276794434,1.0,1.0,-1.241048812866211,0.4777498245239258,0.7632989883422852,0.1792014986276626,0.0,0.0,0.7185949087142944,55.80147552490234,43.0,13.550225257873535,-14944.74609375,226.3506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14288330078125,308.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17666.537109375,18000.0,0.0,0.0,0.3320852816104889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8770449757575989,0.8770536780357361,-8.666287612868473e-06,0.0,0.0003370243357494,0.0,0.0,93.4037628173828,0.0,0.0,0.0,0.5183329582214355,4.0,0.0,1.0
498420,294.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.4827446639537811,0.050000000745058,0.0466143079102039,292.8886413574219,297.1499938964844,293.1499938964844,0.0769334211945533,-1964.7745361328125,304.13067626953125,0.6804569959640503,0.1310191303491592,0.1246688589453697,293.1001892089844,297.1499938964844,293.1499938964844,0.236782968044281,-3549.81005859375,304.1451416015625,0.9158825874328612,0.3209447562694549,0.2249944657087326,293.1571655273437,297.1499938964844,293.1499938964844,0.3315553665161133,-6265.34814453125,304.1550598144531,0.9990000128746032,0.4672089517116546,0.3967908322811126,293.0503845214844,297.1499938964844,293.1499938964844,0.0129292467609047,-3508.184814453125,303.5507202148437,0.4827446639537811,0.050000000745058,0.23284812271595,291.0897216796875,291.1499938964844,256.80059814453125,255.88563537597656,279.1341552734375,293.0504150390625,291.0951843261719,1.0,0.2706361413002014,0.6067493557929993,0.6067493557929993,1.0,1.0,-1.231238842010498,0.4729934632778168,0.7582454085350037,0.1762064546346664,0.0,0.0,0.7241067886352539,52.945926666259766,46.0,54.55538558959961,-14931.3681640625,216.88351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668640136719,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17808.365234375,18000.0,0.0,0.0,0.3370566368103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980697989463806,0.8980787396430969,-8.924996109271888e-06,0.0,0.0003420696302782,0.0,0.0,98.9665069580078,0.0,0.0,0.0,0.5276537537574768,4.0,0.0,1.0
498480,294.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.4827446639537811,0.050000000745058,0.0466143079102039,292.8886413574219,297.1499938964844,293.1499938964844,0.0769334211945533,-1964.7745361328125,304.13067626953125,0.6804569959640503,0.1310191303491592,0.1246688589453697,293.1001892089844,297.1499938964844,293.1499938964844,0.236782968044281,-3549.81005859375,304.1451416015625,0.9158825874328612,0.3209447562694549,0.2249944657087326,293.1571655273437,297.1499938964844,293.1499938964844,0.3315553665161133,-6265.34814453125,304.1550598144531,0.9990000128746032,0.4672089517116546,0.3967908322811126,293.0503845214844,297.1499938964844,293.1499938964844,0.0129292467609047,-3508.184814453125,303.5507202148437,0.4827446639537811,0.050000000745058,0.23284812271595,291.0897216796875,291.1499938964844,256.80059814453125,255.88563537597656,279.1341552734375,293.0504150390625,291.0951843261719,1.0,0.2706361413002014,0.6067493557929993,0.6067493557929993,1.0,1.0,-1.231238842010498,0.4729934632778168,0.7582454085350037,0.1762064546346664,0.0,0.0,0.7241067886352539,52.945926666259766,46.0,54.55538558959961,-14931.3681640625,216.88351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668640136719,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17808.365234375,18000.0,0.0,0.0,0.3370566368103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980697989463806,0.8980787396430969,-8.924996109271888e-06,0.0,0.0003420696302782,0.0,0.0,98.9665069580078,0.0,0.0,0.0,0.5276537537574768,4.0,0.0,1.0
498540,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4862366914749145,0.050000000745058,0.0465499684214592,292.900390625,297.1499938964844,293.1499938964844,0.0798408389091491,-2020.15771484375,304.1322631835937,0.6932710409164429,0.1352565437555313,0.128664880990982,293.0997314453125,297.1499938964844,293.1499938964844,0.2369210422039032,-3550.528076171875,304.146484375,0.924703061580658,0.322297066450119,0.2258887737989425,293.1356201171875,297.1499938964844,293.1499938964844,0.3221226930618286,-6118.58056640625,304.1685485839844,0.9990000128746032,0.4713829755783081,0.3886086940765381,293.0494384765625,297.1499938964844,293.1499938964844,0.0129285175353288,-3500.330322265625,303.5903015136719,0.4862366914749145,0.050000000745058,0.2325267344713211,291.1407470703125,291.1499938964844,256.74267578125,255.8332672119141,279.135498046875,293.0495300292969,291.14453125,1.0,0.2681851387023926,0.6053953766822815,0.6053953766822815,1.0,1.0,-1.226818323135376,0.4704863727092743,0.7563319802284241,0.174293652176857,0.0,0.0,0.7217055559158325,51.159427642822266,49.0,60.337135314941406,-14918.5263671875,211.6205902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0829772949219,308.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.3412219882011413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9008222222328186,0.9008312225341796,-8.99660062714247e-06,0.0,0.0003462969325482,0.0,0.0,100.01654052734376,0.0,0.0,0.0,0.5290794372558594,4.0,0.0,1.0
498600,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4862366914749145,0.050000000745058,0.0465499684214592,292.900390625,297.1499938964844,293.1499938964844,0.0798408389091491,-2020.15771484375,304.1322631835937,0.6932710409164429,0.1352565437555313,0.128664880990982,293.0997314453125,297.1499938964844,293.1499938964844,0.2369210422039032,-3550.528076171875,304.146484375,0.924703061580658,0.322297066450119,0.2258887737989425,293.1356201171875,297.1499938964844,293.1499938964844,0.3221226930618286,-6118.58056640625,304.1685485839844,0.9990000128746032,0.4713829755783081,0.3886086940765381,293.0494384765625,297.1499938964844,293.1499938964844,0.0129285175353288,-3500.330322265625,303.5903015136719,0.4862366914749145,0.050000000745058,0.2325267344713211,291.1407470703125,291.1499938964844,256.74267578125,255.8332672119141,279.135498046875,293.0495300292969,291.14453125,1.0,0.2681851387023926,0.6053953766822815,0.6053953766822815,1.0,1.0,-1.226818323135376,0.4704863727092743,0.7563319802284241,0.174293652176857,0.0,0.0,0.7217055559158325,51.159427642822266,49.0,60.337135314941406,-14918.5263671875,211.6205902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0829772949219,308.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.3412219882011413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9008222222328186,0.9008312225341796,-8.99660062714247e-06,0.0,0.0003462969325482,0.0,0.0,100.01654052734376,0.0,0.0,0.0,0.5290794372558594,4.0,0.0,1.0
498660,294.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4877319037914276,0.050000000745058,0.046522818505764,292.9118347167969,297.1499938964844,293.1499938964844,0.082727774977684,-2075.850341796875,304.13336181640625,0.7027503252029419,0.1392602771520614,0.1324792057275772,293.099365234375,297.1499938964844,293.1499938964844,0.2375376224517822,-3557.4921875,304.1466064453125,0.92943674325943,0.32364621758461,0.2268057167530059,293.1146850585937,297.1499938964844,293.1499938964844,0.3176691830158233,-6051.1318359375,304.1695556640625,0.9990000128746032,0.4760004878044128,0.3851065337657928,293.0479736328125,297.1499938964844,293.1499938964844,0.012975969351828,-3501.9169921875,303.6303405761719,0.4877319037914276,0.050000000745058,0.2323911190032959,291.1688232421875,291.1499938964844,256.684814453125,255.78091430664065,279.13482666015625,293.048095703125,291.1707458496094,1.0,0.2675172388553619,0.6038545966148376,0.6038545966148376,1.0,1.0,-1.2280962467193604,0.4702194929122925,0.7578767538070679,0.1735732555389404,0.0,0.0,0.7171095609664917,50.45038604736328,52.0,40.13901138305664,-14934.134765625,210.5793609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.165283203125,308.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.314453125,18000.0,0.0,0.0,0.3445183634757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935641050338745,0.893572986125946,-8.937701750255655e-06,0.0,0.0003496423305477,0.0,0.0,98.31084442138672,0.0,0.0,0.0,0.5260337591171265,4.0,0.0,1.0
498720,294.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4877319037914276,0.050000000745058,0.046522818505764,292.9118347167969,297.1499938964844,293.1499938964844,0.082727774977684,-2075.850341796875,304.13336181640625,0.7027503252029419,0.1392602771520614,0.1324792057275772,293.099365234375,297.1499938964844,293.1499938964844,0.2375376224517822,-3557.4921875,304.1466064453125,0.92943674325943,0.32364621758461,0.2268057167530059,293.1146850585937,297.1499938964844,293.1499938964844,0.3176691830158233,-6051.1318359375,304.1695556640625,0.9990000128746032,0.4760004878044128,0.3851065337657928,293.0479736328125,297.1499938964844,293.1499938964844,0.012975969351828,-3501.9169921875,303.6303405761719,0.4877319037914276,0.050000000745058,0.2323911190032959,291.1688232421875,291.1499938964844,256.684814453125,255.78091430664065,279.13482666015625,293.048095703125,291.1707458496094,1.0,0.2675172388553619,0.6038545966148376,0.6038545966148376,1.0,1.0,-1.2280962467193604,0.4702194929122925,0.7578767538070679,0.1735732555389404,0.0,0.0,0.7171095609664917,50.45038604736328,52.0,40.13901138305664,-14934.134765625,210.5793609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.165283203125,308.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.314453125,18000.0,0.0,0.0,0.3445183634757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935641050338745,0.893572986125946,-8.937701750255655e-06,0.0,0.0003496423305477,0.0,0.0,98.31084442138672,0.0,0.0,0.0,0.5260337591171265,4.0,0.0,1.0
498780,294.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.487762838602066,0.050000000745058,0.0465222299098968,292.9230651855469,297.1499938964844,293.1499938964844,0.0855487063527107,-2130.765869140625,304.1341857910156,0.7094624638557434,0.1430183947086334,0.1360870450735092,293.0990295410156,297.1499938964844,293.1499938964844,0.2385197877883911,-3569.139892578125,304.1460876464844,0.9310013055801392,0.3249975442886352,0.2277445942163467,293.0992431640625,297.1499938964844,293.1499938964844,0.316952109336853,-6042.4560546875,304.16412353515625,0.9990000128746032,0.4800411462783813,0.3850338757038116,293.0461730957031,297.1499938964844,293.1499938964844,0.0130591485649347,-3510.3359375,303.6710510253906,0.487762838602066,0.050000000745058,0.2323881685733795,291.1801452636719,291.1499938964844,256.6271057128906,255.72869873046875,279.13348388671875,293.0462951660156,291.1805419921875,1.0,0.2682767510414123,0.602136492729187,0.602136492729187,1.0,1.0,-1.233460783958435,0.4715326726436615,0.761928141117096,0.1736569702625274,0.0,0.0,0.7121695280075073,50.51060104370117,55.0,18.065092086791992,-14981.5283203125,212.55162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2859191894531,308.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.150390625,18000.0,0.0,0.0,0.3470152914524078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830240964889526,0.8830329179763794,-8.83051507116761e-06,0.0,0.0003521764010656,0.0,0.0,95.69261169433594,0.0,0.0,0.0,0.5214730501174927,4.0,0.0,1.0
498840,294.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.487762838602066,0.050000000745058,0.0465222299098968,292.9230651855469,297.1499938964844,293.1499938964844,0.0855487063527107,-2130.765869140625,304.1341857910156,0.7094624638557434,0.1430183947086334,0.1360870450735092,293.0990295410156,297.1499938964844,293.1499938964844,0.2385197877883911,-3569.139892578125,304.1460876464844,0.9310013055801392,0.3249975442886352,0.2277445942163467,293.0992431640625,297.1499938964844,293.1499938964844,0.316952109336853,-6042.4560546875,304.16412353515625,0.9990000128746032,0.4800411462783813,0.3850338757038116,293.0461730957031,297.1499938964844,293.1499938964844,0.0130591485649347,-3510.3359375,303.6710510253906,0.487762838602066,0.050000000745058,0.2323881685733795,291.1801452636719,291.1499938964844,256.6271057128906,255.72869873046875,279.13348388671875,293.0462951660156,291.1805419921875,1.0,0.2682767510414123,0.602136492729187,0.602136492729187,1.0,1.0,-1.233460783958435,0.4715326726436615,0.761928141117096,0.1736569702625274,0.0,0.0,0.7121695280075073,50.51060104370117,55.0,18.065092086791992,-14981.5283203125,212.55162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2859191894531,308.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.150390625,18000.0,0.0,0.0,0.3470152914524078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830240964889526,0.8830329179763794,-8.83051507116761e-06,0.0,0.0003521764010656,0.0,0.0,95.69261169433594,0.0,0.0,0.0,0.5214730501174927,4.0,0.0,1.0
498900,294.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4873262345790863,0.050000000745058,0.0465300977230072,292.9284362792969,297.1499938964844,293.1499938964844,0.0869447961449623,-2158.092041015625,304.134521484375,0.711904764175415,0.1448364704847335,0.1378310322761535,293.098876953125,297.1499938964844,293.1499938964844,0.2391273826360702,-3576.434814453125,304.14569091796875,0.9307982325553894,0.3256735205650329,0.2282207012176513,293.0941467285156,297.1499938964844,293.1499938964844,0.3177753984928131,-6056.47705078125,304.1600646972656,0.9990000128746032,0.4816890954971313,0.3860550820827484,293.0451965332031,297.1499938964844,293.1499938964844,0.013111931271851,-3516.641845703125,303.6915588378906,0.4873262345790863,0.050000000745058,0.2324274778366089,291.1806030273437,291.1499938964844,256.598388671875,255.7026824951172,279.1327514648437,293.0453186035156,291.1803894042969,1.0,0.2690960168838501,0.6012182831764221,0.6012182831764221,1.0,1.0,-1.2374074459075928,0.4726725816726684,0.7647348642349243,0.1739424765110016,0.0,0.0,0.7100693583488464,50.77743911743164,55.0,8.245582580566406,-15017.021484375,214.47927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3524169921875,308.2651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.73046875,18000.0,0.0,0.0,0.348011314868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778573274612427,0.8778660893440247,-8.774719390203245e-06,0.0,0.0003531872644089,0.0,0.0,94.3985595703125,0.0,0.0,0.0,0.5192229747772217,4.0,0.0,1.0
498960,294.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4866310060024261,0.050000000745058,0.0465426929295063,292.9336242675781,297.1499938964844,293.1499938964844,0.0883383527398109,-2185.444580078125,304.1347961425781,0.7138444185256958,0.1466232538223266,0.1395481824874878,293.0987243652344,297.1499938964844,293.1499938964844,0.2397983521223068,-3584.520263671875,304.145263671875,0.9300342798233032,0.3263492286205292,0.2287003993988037,293.09088134765625,297.1499938964844,293.1499938964844,0.3192856311798095,-6081.044921875,304.1554870605469,0.9990000128746032,0.4830361604690552,0.3876833617687225,293.0442199707031,297.1499938964844,293.1499938964844,0.0131710590794682,-3524.093994140625,303.712158203125,0.4866310060024261,0.050000000745058,0.2324903905391693,291.1783142089844,291.1499938964844,256.5697326660156,255.67672729492188,279.13201904296875,293.0443420410156,291.1776428222656,1.0,0.2701686024665832,0.6002650856971741,0.6002650856971741,1.0,1.0,-1.2420889139175415,0.4740915298461914,0.7679973840713501,0.1743677407503128,0.0,0.0,0.7084038257598877,51.18161010742188,58.0,-0.2293426394462585,-15060.3125,216.9641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4189758300781,308.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18096.708984375,18000.0,0.0,0.0,0.3488712310791015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873322606086731,0.8733313083648682,-8.724004146642983e-06,0.0,0.0003540599718689,0.0,0.0,93.25751495361328,0.0,0.0,0.0,0.5172406435012817,4.0,0.0,1.0
499020,294.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4845933020114898,0.050000000745058,0.0465799793601036,292.9434509277344,297.1499938964844,293.1499938964844,0.0911129191517829,-2240.0498046875,304.13525390625,0.7165408730506897,0.1501102447509765,0.1429115682840347,293.0984802246094,297.1499938964844,293.1499938964844,0.2412813603878021,-3602.420654296875,304.1443786621094,0.9271284937858582,0.3276979327201843,0.2296677529811859,293.090087890625,297.1499938964844,293.1499938964844,0.3240416049957275,-6156.4755859375,304.1457214355469,0.9990000128746032,0.4847090244293213,0.3924623727798462,293.0422668457031,297.1499938964844,293.1499938964844,0.0133050428703427,-3541.6708984375,303.7537841796875,0.4845933020114898,0.050000000745058,0.2326766401529312,291.1678161621094,291.1499938964844,256.5128173828125,255.6250762939453,279.1307373046875,293.0423889160156,291.16650390625,1.0,0.2729488909244537,0.5982703566551208,0.5982703566551208,1.0,1.0,-1.253291130065918,0.4776229858398437,0.7756680846214294,0.175563097000122,0.0,0.0,0.7066631317138672,52.34130859375,61.0,-12.881586074829102,-15168.2333984375,223.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54248046875,308.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.134765625,18000.0,0.0,0.0,0.3503059446811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671689033508301,0.8671775460243225,-8.650015843159053e-06,0.0,0.0003555160074029,0.0,0.0,91.68140411376952,0.0,0.0,0.0,0.5145270824432373,4.0,0.0,1.0
499080,294.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4845933020114898,0.050000000745058,0.0465799793601036,292.9434509277344,297.1499938964844,293.1499938964844,0.0911129191517829,-2240.0498046875,304.13525390625,0.7165408730506897,0.1501102447509765,0.1429115682840347,293.0984802246094,297.1499938964844,293.1499938964844,0.2412813603878021,-3602.420654296875,304.1443786621094,0.9271284937858582,0.3276979327201843,0.2296677529811859,293.090087890625,297.1499938964844,293.1499938964844,0.3240416049957275,-6156.4755859375,304.1457214355469,0.9990000128746032,0.4847090244293213,0.3924623727798462,293.0422668457031,297.1499938964844,293.1499938964844,0.0133050428703427,-3541.6708984375,303.7537841796875,0.4845933020114898,0.050000000745058,0.2326766401529312,291.1678161621094,291.1499938964844,256.5128173828125,255.6250762939453,279.1307373046875,293.0423889160156,291.16650390625,1.0,0.2729488909244537,0.5982703566551208,0.5982703566551208,1.0,1.0,-1.253291130065918,0.4776229858398437,0.7756680846214294,0.175563097000122,0.0,0.0,0.7066631317138672,52.34130859375,61.0,-12.881586074829102,-15168.2333984375,223.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54248046875,308.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.134765625,18000.0,0.0,0.0,0.3503059446811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671689033508301,0.8671775460243225,-8.650015843159053e-06,0.0,0.0003555160074029,0.0,0.0,91.68140411376952,0.0,0.0,0.0,0.5145270824432373,4.0,0.0,1.0
