time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499140,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.481831818819046,0.050000000745058,0.0466310642659664,292.95263671875,297.1499938964844,293.1499938964844,0.0938537120819091,-2294.06298828125,304.1355895996094,0.7179903984069824,0.1534809023141861,0.1461794227361679,293.0982971191406,297.1499938964844,293.1499938964844,0.2428880482912063,-3621.795166015625,304.1435852050781,0.9227795600891112,0.3290418982505798,0.2306423932313919,293.0967712402344,297.1499938964844,293.1499938964844,0.3307220339775085,-6260.50048828125,304.13604736328125,0.9990000128746032,0.4848911166191101,0.3989161849021911,293.0402526855469,297.1499938964844,293.1499938964844,0.0134559692814946,-3561.8564453125,303.7961120605469,0.481831818819046,0.050000000745058,0.232931837439537,291.1524658203125,291.1499938964844,256.4564208984375,255.57388305664065,279.1296691894531,293.0403747558594,291.15087890625,1.0,0.2764270305633545,0.59618079662323,0.59618079662323,1.0,1.0,-1.266497254371643,0.4819042980670929,0.7845929265022278,0.1771265715360641,0.0,0.0,0.7073312401771545,53.90146255493164,64.0,-20.261505126953125,-15301.3095703125,231.49514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397399902344,308.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.3515579104423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86598140001297,0.8659900426864624,-8.625599548395257e-06,0.0,0.0003567865933291,0.0,0.0,91.2994613647461,0.0,0.0,0.0,0.5139576196670532,4.0,0.0,1.0
499200,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.481831818819046,0.050000000745058,0.0466310642659664,292.95263671875,297.1499938964844,293.1499938964844,0.0938537120819091,-2294.06298828125,304.1355895996094,0.7179903984069824,0.1534809023141861,0.1461794227361679,293.0982971191406,297.1499938964844,293.1499938964844,0.2428880482912063,-3621.795166015625,304.1435852050781,0.9227795600891112,0.3290418982505798,0.2306423932313919,293.0967712402344,297.1499938964844,293.1499938964844,0.3307220339775085,-6260.50048828125,304.13604736328125,0.9990000128746032,0.4848911166191101,0.3989161849021911,293.0402526855469,297.1499938964844,293.1499938964844,0.0134559692814946,-3561.8564453125,303.7961120605469,0.481831818819046,0.050000000745058,0.232931837439537,291.1524658203125,291.1499938964844,256.4564208984375,255.57388305664065,279.1296691894531,293.0403747558594,291.15087890625,1.0,0.2764270305633545,0.59618079662323,0.59618079662323,1.0,1.0,-1.266497254371643,0.4819042980670929,0.7845929265022278,0.1771265715360641,0.0,0.0,0.7073312401771545,53.90146255493164,64.0,-20.261505126953125,-15301.3095703125,231.49514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397399902344,308.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.3515579104423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86598140001297,0.8659900426864624,-8.625599548395257e-06,0.0,0.0003567865933291,0.0,0.0,91.2994613647461,0.0,0.0,0.0,0.5139576196670532,4.0,0.0,1.0
499260,294.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4784640967845917,0.050000000745058,0.0466935038566589,292.96124267578125,297.1499938964844,293.1499938964844,0.0965424999594688,-2346.994384765625,304.13592529296875,0.7184956669807434,0.1567331105470657,0.1493476033210754,293.0980834960937,297.1499938964844,293.1499938964844,0.2445664554834365,-3641.97900390625,304.1429138183594,0.9174543023109436,0.3303926289081573,0.2316277623176574,293.109619140625,297.1499938964844,293.1499938964844,0.3389101028442383,-6386.28076171875,304.1270751953125,0.9990000128746032,0.4836415350437164,0.4066636264324188,293.0383605957031,297.1499938964844,293.1499938964844,0.0136189740151166,-3583.644287109375,303.8389587402344,0.4784640967845917,0.050000000745058,0.2332437187433242,291.135009765625,291.1499938964844,256.40069580078125,255.52325439453125,279.1288757324219,293.0384521484375,291.1333312988281,1.0,0.2804441750049591,0.5940258502960205,0.5940258502960205,1.0,1.0,-1.28123140335083,0.4867537319660187,0.7944777011871338,0.1789637804031372,0.0,0.0,0.7104906439781189,55.79021072387695,67.0,-23.702068328857425,-15454.6669921875,241.03860473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002868652344,308.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.076171875,18000.0,0.0,0.0,0.3528595864772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702657222747803,0.8702743649482727,-8.657799298816826e-06,0.0,0.0003581076161935,0.0,0.0,92.24032592773438,0.0,0.0,0.0,0.5157657861709595,4.0,0.0,1.0
499320,294.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4784640967845917,0.050000000745058,0.0466935038566589,292.96124267578125,297.1499938964844,293.1499938964844,0.0965424999594688,-2346.994384765625,304.13592529296875,0.7184956669807434,0.1567331105470657,0.1493476033210754,293.0980834960937,297.1499938964844,293.1499938964844,0.2445664554834365,-3641.97900390625,304.1429138183594,0.9174543023109436,0.3303926289081573,0.2316277623176574,293.109619140625,297.1499938964844,293.1499938964844,0.3389101028442383,-6386.28076171875,304.1270751953125,0.9990000128746032,0.4836415350437164,0.4066636264324188,293.0383605957031,297.1499938964844,293.1499938964844,0.0136189740151166,-3583.644287109375,303.8389587402344,0.4784640967845917,0.050000000745058,0.2332437187433242,291.135009765625,291.1499938964844,256.40069580078125,255.52325439453125,279.1288757324219,293.0384521484375,291.1333312988281,1.0,0.2804441750049591,0.5940258502960205,0.5940258502960205,1.0,1.0,-1.28123140335083,0.4867537319660187,0.7944777011871338,0.1789637804031372,0.0,0.0,0.7104906439781189,55.79021072387695,67.0,-23.702068328857425,-15454.6669921875,241.03860473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002868652344,308.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.076171875,18000.0,0.0,0.0,0.3528595864772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702657222747803,0.8702743649482727,-8.657799298816826e-06,0.0,0.0003581076161935,0.0,0.0,92.24032592773438,0.0,0.0,0.0,0.5157657861709595,4.0,0.0,1.0
499380,294.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4745369553565979,0.050000000745058,0.0467652715742588,292.9693908691406,297.1499938964844,293.1499938964844,0.0991667807102203,-2398.492919921875,304.13623046875,0.7182849645614624,0.1598650217056274,0.1524120271205902,293.0978698730469,297.1499938964844,293.1499938964844,0.2462848722934723,-3662.572998046875,304.1424255371094,0.9115850329399108,0.3317528367042541,0.2326278388500213,293.12713623046875,297.1499938964844,293.1499938964844,0.348266065120697,-6528.30517578125,304.1191711425781,0.9990000128746032,0.4811228513717651,0.4153902530670166,293.0366516113281,297.1499938964844,293.1499938964844,0.0137903960421681,-3606.327392578125,303.8819885253906,0.4745369553565979,0.050000000745058,0.233602225780487,291.1171264648437,291.1499938964844,256.3457946777344,255.4732666015625,279.1283569335937,293.0367431640625,291.1155090332031,1.0,0.2848694622516632,0.5918334126472473,0.5918334126472473,1.0,1.0,-1.2971014976501465,0.4920245409011841,0.8050769567489624,0.1809991747140884,0.0,0.0,0.7160717248916626,57.94852066040039,55.0,-24.58978080749512,-15623.5986328125,251.8035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,308.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.755859375,18000.0,0.0,0.0,0.3544153869152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8800188302993774,0.8800275325775146,-8.74849774845643e-06,0.0,0.0003596865572035,0.0,0.0,94.54329681396484,0.0,0.0,0.0,0.5199728608131409,4.0,0.0,1.0
499440,294.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4745369553565979,0.050000000745058,0.0467652715742588,292.9693908691406,297.1499938964844,293.1499938964844,0.0991667807102203,-2398.492919921875,304.13623046875,0.7182849645614624,0.1598650217056274,0.1524120271205902,293.0978698730469,297.1499938964844,293.1499938964844,0.2462848722934723,-3662.572998046875,304.1424255371094,0.9115850329399108,0.3317528367042541,0.2326278388500213,293.12713623046875,297.1499938964844,293.1499938964844,0.348266065120697,-6528.30517578125,304.1191711425781,0.9990000128746032,0.4811228513717651,0.4153902530670166,293.0366516113281,297.1499938964844,293.1499938964844,0.0137903960421681,-3606.327392578125,303.8819885253906,0.4745369553565979,0.050000000745058,0.233602225780487,291.1171264648437,291.1499938964844,256.3457946777344,255.4732666015625,279.1283569335937,293.0367431640625,291.1155090332031,1.0,0.2848694622516632,0.5918334126472473,0.5918334126472473,1.0,1.0,-1.2971014976501465,0.4920245409011841,0.8050769567489624,0.1809991747140884,0.0,0.0,0.7160717248916626,57.94852066040039,55.0,-24.58978080749512,-15623.5986328125,251.8035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,308.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.755859375,18000.0,0.0,0.0,0.3544153869152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8800188302993774,0.8800275325775146,-8.74849774845643e-06,0.0,0.0003596865572035,0.0,0.0,94.54329681396484,0.0,0.0,0.0,0.5199728608131409,4.0,0.0,1.0
499500,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.4745096564292907,0.050000000745058,0.0467657335102558,292.97320556640625,297.1499938964844,293.1499938964844,0.1004045456647872,-2422.647216796875,304.136474609375,0.7204230427742004,0.1614025682210922,0.1538707017898559,293.0976867675781,297.1499938964844,293.1499938964844,0.2470646947622299,-3671.835205078125,304.14239501953125,0.912237286567688,0.3324491083621979,0.2331058830022812,293.1352844238281,297.1499938964844,293.1499938964844,0.3488593697547912,-6534.8955078125,304.1238098144531,0.9990000128746032,0.4798050224781036,0.4154492616653442,293.03582763671875,297.1499938964844,293.1499938964844,0.0138562535867095,-3614.304931640625,303.9037780761719,0.4745096564292907,0.050000000745058,0.2336045205593109,291.1103515625,291.1499938964844,256.3186950683594,255.44854736328125,279.13037109375,293.0359191894531,291.1100769042969,1.0,0.2848385870456695,0.5909965634346008,0.5909965634346008,1.0,1.0,-1.299507737159729,0.4924749433994293,0.8070328235626221,0.1810401976108551,0.0,0.0,0.7194268703460693,58.00010681152344,55.0,-16.734333038330078,-15670.9990234375,252.8449859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164306640625,308.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.669921875,18000.0,0.0,0.0,0.3553096950054168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886767566204071,0.8867763876914978,-8.815231012704317e-06,0.0,0.0003605941601563,0.0,0.0,96.18885803222656,0.0,0.0,0.0,0.5228973627090454,4.0,0.0,1.0
499560,294.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4759548306465149,0.050000000745058,0.0467395037412643,292.9768371582031,297.1499938964844,293.1499938964844,0.1015170589089393,-2444.1044921875,304.1369323730469,0.7242218255996704,0.162927508354187,0.1552906334400177,293.0974426269531,297.1499938964844,293.1499938964844,0.2475916147232055,-3677.865234375,304.142822265625,0.9155742526054382,0.3331583440303802,0.2335745245218277,293.13873291015625,297.1499938964844,293.1499938964844,0.345960795879364,-6487.62158203125,304.1339111328125,0.9990000128746032,0.4793131947517395,0.4122859537601471,293.03497314453125,297.1499938964844,293.1499938964844,0.0138942273333668,-3617.1435546875,303.9260559082031,0.4759548306465149,0.050000000745058,0.2334734946489334,291.11456298828125,291.1499938964844,256.29180908203125,255.42404174804688,279.13311767578125,293.0350646972656,291.1164245605469,1.0,0.283620148897171,0.5903595685958862,0.5903595685958862,1.0,1.0,-1.2977919578552246,0.4913459122180938,0.8064460158348083,0.1802956461906433,0.0,0.0,0.7214301228523254,57.27483367919922,43.0,2.474972486495972,-15687.2451171875,250.58091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7144470214844,308.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.3561994731426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931254744529724,0.893134355545044,-8.88542035681894e-06,0.0,0.0003614971647039,0.0,0.0,97.81390380859376,0.0,0.0,0.0,0.5256352424621582,4.0,0.0,1.0
499620,294.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4819207489490509,0.050000000745058,0.046629250049591,292.983642578125,297.1499938964844,293.1499938964844,0.1034586578607559,-2480.9873046875,304.1380615234375,0.7357099652290344,0.1659360527992248,0.1580309271812439,293.0968933105469,297.1499938964844,293.1499938964844,0.2481035739183426,-3683.10205078125,304.1443786621094,0.928930163383484,0.3346043527126312,0.2344879657030105,293.128173828125,297.1499938964844,293.1499938964844,0.3322202861309051,-6271.46875,304.1623840332031,0.9990000128746032,0.4816896319389343,0.3987082242965698,293.0329284667969,297.1499938964844,293.1499938964844,0.0139124495908617,-3612.22900390625,303.9723205566406,0.4819207489490509,0.050000000745058,0.23292276263237,291.147216796875,291.1499938964844,256.2388610839844,255.37570190429688,279.13946533203125,293.0330810546875,291.1513671875,1.0,0.278102308511734,0.5896213054656982,0.5896213054656982,1.0,1.0,-1.2850912809371948,0.4855683743953705,0.799522876739502,0.1771882325410843,0.0,0.0,0.7198765873908997,54.14049530029297,46.0,40.35659408569336,-15621.9326171875,238.88040161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737548828125,308.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.328125,18000.0,0.0,0.0,0.3576807677745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968251943588257,0.896834135055542,-8.951676136348397e-06,0.0,0.0003630004939623,0.0,0.0,98.97345733642578,0.0,0.0,0.0,0.5273044109344482,4.0,0.0,1.0
499680,294.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4819207489490509,0.050000000745058,0.046629250049591,292.983642578125,297.1499938964844,293.1499938964844,0.1034586578607559,-2480.9873046875,304.1380615234375,0.7357099652290344,0.1659360527992248,0.1580309271812439,293.0968933105469,297.1499938964844,293.1499938964844,0.2481035739183426,-3683.10205078125,304.1443786621094,0.928930163383484,0.3346043527126312,0.2344879657030105,293.128173828125,297.1499938964844,293.1499938964844,0.3322202861309051,-6271.46875,304.1623840332031,0.9990000128746032,0.4816896319389343,0.3987082242965698,293.0329284667969,297.1499938964844,293.1499938964844,0.0139124495908617,-3612.22900390625,303.9723205566406,0.4819207489490509,0.050000000745058,0.23292276263237,291.147216796875,291.1499938964844,256.2388610839844,255.37570190429688,279.13946533203125,293.0330810546875,291.1513671875,1.0,0.278102308511734,0.5896213054656982,0.5896213054656982,1.0,1.0,-1.2850912809371948,0.4855683743953705,0.799522876739502,0.1771882325410843,0.0,0.0,0.7198765873908997,54.14049530029297,46.0,40.35659408569336,-15621.9326171875,238.88040161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737548828125,308.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.328125,18000.0,0.0,0.0,0.3576807677745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968251943588257,0.896834135055542,-8.951676136348397e-06,0.0,0.0003630004939623,0.0,0.0,98.97345733642578,0.0,0.0,0.0,0.5273044109344482,4.0,0.0,1.0
499740,294.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4857501983642578,0.050000000745058,0.0465585179626941,292.9900817871094,297.1499938964844,293.1499938964844,0.105336844921112,-2516.499755859375,304.1388854980469,0.7448839545249939,0.1688419431447982,0.1607319116592407,293.0964050292969,297.1499938964844,293.1499938964844,0.2485779672861099,-3687.998779296875,304.1454162597656,0.9386186003684998,0.3360459506511688,0.2354386746883392,293.1019897460937,297.1499938964844,293.1499938964844,0.3223221004009247,-6118.74462890625,304.1742248535156,0.9990000128746032,0.4875395894050598,0.3897469341754913,293.0303955078125,297.1499938964844,293.1499938964844,0.0139523707330226,-3610.123046875,304.0204162597656,0.4857501983642578,0.050000000745058,0.2325694411993026,291.184326171875,291.1499938964844,256.1871032714844,255.32833862304688,279.14068603515625,293.0305480957031,291.1863708496094,1.0,0.2751717865467071,0.5887812972068787,0.5887812972068787,1.0,1.0,-1.2782020568847656,0.4821972548961639,0.7960047721862793,0.1751990169286728,0.0,0.0,0.7125306129455566,52.14801788330078,49.0,40.96672439575195,-15555.3291015625,231.9862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,308.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18127.82421875,18000.0,0.0,0.0,0.3584425747394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859228491783142,0.8859317302703857,-8.8656497609918e-06,0.0,0.0003637736372184,0.0,0.0,96.45391845703124,0.0,0.0,0.0,0.5226992964744568,4.0,0.0,1.0
499800,294.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4857501983642578,0.050000000745058,0.0465585179626941,292.9900817871094,297.1499938964844,293.1499938964844,0.105336844921112,-2516.499755859375,304.1388854980469,0.7448839545249939,0.1688419431447982,0.1607319116592407,293.0964050292969,297.1499938964844,293.1499938964844,0.2485779672861099,-3687.998779296875,304.1454162597656,0.9386186003684998,0.3360459506511688,0.2354386746883392,293.1019897460937,297.1499938964844,293.1499938964844,0.3223221004009247,-6118.74462890625,304.1742248535156,0.9990000128746032,0.4875395894050598,0.3897469341754913,293.0303955078125,297.1499938964844,293.1499938964844,0.0139523707330226,-3610.123046875,304.0204162597656,0.4857501983642578,0.050000000745058,0.2325694411993026,291.184326171875,291.1499938964844,256.1871032714844,255.32833862304688,279.14068603515625,293.0305480957031,291.1863708496094,1.0,0.2751717865467071,0.5887812972068787,0.5887812972068787,1.0,1.0,-1.2782020568847656,0.4821972548961639,0.7960047721862793,0.1751990169286728,0.0,0.0,0.7125306129455566,52.14801788330078,49.0,40.96672439575195,-15555.3291015625,231.9862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,308.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18127.82421875,18000.0,0.0,0.0,0.3584425747394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859228491783142,0.8859317302703857,-8.8656497609918e-06,0.0,0.0003637736372184,0.0,0.0,96.45391845703124,0.0,0.0,0.0,0.5226992964744568,4.0,0.0,1.0
499860,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4875041544437408,0.050000000745058,0.0465265996754169,292.9963073730469,297.1499938964844,293.1499938964844,0.1073903515934944,-2555.72119140625,304.13916015625,0.7512808442115784,0.1716338247060775,0.1633633226156234,293.0959777832031,297.1499938964844,293.1499938964844,0.2496323138475418,-3700.326416015625,304.1451721191406,0.9439101219177246,0.3374926745891571,0.2364179044961929,293.0768737792969,297.1499938964844,293.1499938964844,0.3176623582839966,-6049.1005859375,304.1736755371094,0.9990000128746032,0.4938596785068512,0.385636419057846,293.0273742675781,297.1499938964844,293.1499938964844,0.0140541885048151,-3618.811767578125,304.07012939453125,0.4875041544437408,0.050000000745058,0.2324099987745285,291.1954040527344,291.1499938964844,256.1365966796875,255.2820587158203,279.13983154296875,293.0275573730469,291.195556640625,1.0,0.2740989923477173,0.5877307057380676,0.5877307057380676,1.0,1.0,-1.2773700952529907,0.4811886250972748,0.7961814403533936,0.1743944883346557,0.0,0.0,0.7055244445800781,51.284549713134766,52.0,17.571247100830078,-15522.298828125,229.80535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91650390625,308.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.96484375,18000.0,0.0,0.0,0.3585494458675384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703113794326782,0.8703200817108154,-8.706426342541818e-06,0.0,0.0003638821071945,0.0,0.0,92.63129425048828,0.0,0.0,0.0,0.5159741044044495,4.0,0.0,1.0
499920,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4875041544437408,0.050000000745058,0.0465265996754169,292.9963073730469,297.1499938964844,293.1499938964844,0.1073903515934944,-2555.72119140625,304.13916015625,0.7512808442115784,0.1716338247060775,0.1633633226156234,293.0959777832031,297.1499938964844,293.1499938964844,0.2496323138475418,-3700.326416015625,304.1451721191406,0.9439101219177246,0.3374926745891571,0.2364179044961929,293.0768737792969,297.1499938964844,293.1499938964844,0.3176623582839966,-6049.1005859375,304.1736755371094,0.9990000128746032,0.4938596785068512,0.385636419057846,293.0273742675781,297.1499938964844,293.1499938964844,0.0140541885048151,-3618.811767578125,304.07012939453125,0.4875041544437408,0.050000000745058,0.2324099987745285,291.1954040527344,291.1499938964844,256.1365966796875,255.2820587158203,279.13983154296875,293.0275573730469,291.195556640625,1.0,0.2740989923477173,0.5877307057380676,0.5877307057380676,1.0,1.0,-1.2773700952529907,0.4811886250972748,0.7961814403533936,0.1743944883346557,0.0,0.0,0.7055244445800781,51.284549713134766,52.0,17.571247100830078,-15522.298828125,229.80535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91650390625,308.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.96484375,18000.0,0.0,0.0,0.3585494458675384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703113794326782,0.8703200817108154,-8.706426342541818e-06,0.0,0.0003638821071945,0.0,0.0,92.63129425048828,0.0,0.0,0.0,0.5159741044044495,4.0,0.0,1.0
499980,294.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.4877471923828125,0.050000000745058,0.0465221889317035,293.0022888183594,297.1499938964844,293.1499938964844,0.1095359176397323,-2596.827392578125,304.1391906738281,0.7554178833961487,0.1743127107620239,0.1659171730279922,293.0955505371094,297.1499938964844,293.1499938964844,0.2510738670825958,-3717.509521484375,304.1443786621094,0.9459479451179504,0.3389495015144348,0.2374256402254104,293.0572814941406,297.1499938964844,293.1499938964844,0.3168488442897796,-6039.7080078125,304.1670227050781,0.9990000128746032,0.4996972978115082,0.3850677609443664,293.024169921875,297.1499938964844,293.1499938964844,0.0141981234773993,-3634.4755859375,304.1212158203125,0.4877471923828125,0.050000000745058,0.2323879599571228,291.1902160644531,291.1499938964844,256.0875244140625,255.23696899414065,279.1383056640625,293.0243530273437,291.1890869140625,1.0,0.2745088934898376,0.5864853858947754,0.5864853858947754,1.0,1.0,-1.2809292078018188,0.4818709194660187,0.7990583181381226,0.1743805557489395,0.0,0.0,0.7003657817840576,51.22173690795898,55.0,-4.175516128540039,-15529.8916015625,230.97218322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,308.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.0234375,18000.0,0.0,0.0,0.3581961095333099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856722891330719,0.8567314147949219,-8.558052286389284e-06,0.0,0.0003635235188994,0.0,0.0,89.30238342285156,0.0,0.0,0.0,0.5100674629211426,4.0,0.0,1.0
500040,294.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.4877471923828125,0.050000000745058,0.0465221889317035,293.0022888183594,297.1499938964844,293.1499938964844,0.1095359176397323,-2596.827392578125,304.1391906738281,0.7554178833961487,0.1743127107620239,0.1659171730279922,293.0955505371094,297.1499938964844,293.1499938964844,0.2510738670825958,-3717.509521484375,304.1443786621094,0.9459479451179504,0.3389495015144348,0.2374256402254104,293.0572814941406,297.1499938964844,293.1499938964844,0.3168488442897796,-6039.7080078125,304.1670227050781,0.9990000128746032,0.4996972978115082,0.3850677609443664,293.024169921875,297.1499938964844,293.1499938964844,0.0141981234773993,-3634.4755859375,304.1212158203125,0.4877471923828125,0.050000000745058,0.2323879599571228,291.1902160644531,291.1499938964844,256.0875244140625,255.23696899414065,279.1383056640625,293.0243530273437,291.1890869140625,1.0,0.2745088934898376,0.5864853858947754,0.5864853858947754,1.0,1.0,-1.2809292078018188,0.4818709194660187,0.7990583181381226,0.1743805557489395,0.0,0.0,0.7003657817840576,51.22173690795898,55.0,-4.175516128540039,-15529.8916015625,230.97218322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,308.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.0234375,18000.0,0.0,0.0,0.3581961095333099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856722891330719,0.8567314147949219,-8.558052286389284e-06,0.0,0.0003635235188994,0.0,0.0,89.30238342285156,0.0,0.0,0.0,0.5100674629211426,4.0,0.0,1.0
500100,294.015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.4873971045017242,0.050000000745058,0.0465284958481788,293.0052185058594,297.1499938964844,293.1499938964844,0.1106265857815742,-2617.72998046875,304.13916015625,0.7567345499992371,0.1756067276000976,0.1671614497900009,293.0953369140625,297.1499938964844,293.1499938964844,0.2519029378890991,-3727.432861328125,304.1438903808594,0.9459593296051024,0.3396804332733154,0.2379381507635116,293.0503234863281,297.1499938964844,293.1499938964844,0.317651629447937,-6053.72265625,304.1624755859375,0.9990000128746032,0.502241849899292,0.3858865797519684,293.0225524902344,297.1499938964844,293.1499938964844,0.0144347008317708,-3659.769775390625,304.1469116210937,0.4874067604541778,0.050000000745058,0.2324322164058685,291.18328857421875,291.1499938964844,256.0635681152344,255.21490478515625,279.1374816894531,293.02276611328125,291.1817626953125,1.0,0.2751749157905578,0.5857968926429749,0.5857968926429749,1.0,1.0,-1.2840807437896729,0.4827358722686767,0.8013449311256409,0.1746111810207367,0.0,0.0,0.6988347768783569,51.43826675415039,55.0,-12.642074584960938,-15549.212890625,232.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,308.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.748046875,18000.0,0.0,0.0,0.3579263091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8517957329750061,0.851804256439209,-8.50099058880005e-06,0.0,0.0003632497100625,0.0,0.0,88.08773040771484,0.0,0.0,0.0,0.507911205291748,4.0,0.0,1.0
500160,294.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.4873215854167938,0.050000000745058,0.0465298257768154,293.0081481933594,297.1499938964844,293.1499938964844,0.1117167472839355,-2638.622314453125,304.13916015625,0.7584037780761719,0.1768636405467987,0.1683687567710876,293.0951538085937,297.1499938964844,293.1499938964844,0.252789705991745,-3738.0634765625,304.14337158203125,0.9465532302856444,0.3404065072536468,0.2384461611509323,293.0450439453125,297.1499938964844,293.1499938964844,0.3179763257503509,-6059.81787109375,304.1596984863281,0.9990000128746032,0.5045373439788818,0.3860629796981811,293.02117919921875,297.1499938964844,293.1499938964844,0.0147023163735866,-3704.906005859375,304.14874267578125,0.4901596903800964,0.0517265349626541,0.2362173944711685,291.173828125,291.1499938964844,256.0399780273437,255.1931915283203,279.13555908203125,293.02130126953125,291.1715087890625,1.0,0.2761716842651367,0.5849391222000122,0.5849391222000122,1.0,1.0,-1.290891170501709,0.4850276410579681,0.8058634996414185,0.1754503846168518,0.0,0.0,0.698175311088562,51.57707977294922,58.0,-22.453357696533203,-15598.828125,235.4292755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098022460937,308.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.462890625,18000.0,0.0,0.0,0.3576533198356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484718203544617,0.8484802842140198,-8.459370292257518e-06,0.0,0.0003629726415965,0.0,0.0,87.24968719482422,0.0,0.0,0.0,0.5064447522163391,4.0,0.0,1.0
500220,294.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4872471392154693,0.050000000745058,0.0465310290455818,293.0138854980469,297.1499938964844,293.1499938964844,0.114042617380619,-2683.421875,304.1388854980469,0.7617172002792358,0.179296612739563,0.17069111764431,293.0950012207031,297.1499938964844,293.1499938964844,0.2550258338451385,-3765.097900390625,304.141845703125,0.9478674530982972,0.3418258428573608,0.239441841840744,293.0356750488281,297.1499938964844,293.1499938964844,0.3190804421901703,-6079.17919921875,304.1544494628906,0.9990000128746032,0.509101152420044,0.3862359821796417,293.02227783203125,297.1499938964844,293.1499938964844,0.016466362401843,-3943.359375,304.146240234375,0.5005756616592407,0.0547771118581295,0.2506985962390899,291.1336975097656,291.1499938964844,255.99411010742188,255.1508178710937,279.1319885253906,293.0220947265625,291.1294860839844,1.0,0.2791588604450226,0.5829314589500427,0.5829314589500427,1.0,1.0,-1.3124648332595823,0.4926661550998688,0.8197987079620361,0.1786363869905471,0.0,0.0,0.7027758359909058,51.94422149658203,61.0,-51.0145149230957,-15776.9296875,244.37136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,308.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.859375,18000.0,0.0,0.0,0.3574581146240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510276079177856,0.8510360717773438,-8.456210707663558e-06,0.0,0.0003627745609264,0.0,0.0,87.62242126464844,0.0,0.0,0.0,0.5074714422225952,4.0,0.0,1.0
500280,294.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4872471392154693,0.050000000745058,0.0465310290455818,293.0138854980469,297.1499938964844,293.1499938964844,0.114042617380619,-2683.421875,304.1388854980469,0.7617172002792358,0.179296612739563,0.17069111764431,293.0950012207031,297.1499938964844,293.1499938964844,0.2550258338451385,-3765.097900390625,304.141845703125,0.9478674530982972,0.3418258428573608,0.239441841840744,293.0356750488281,297.1499938964844,293.1499938964844,0.3190804421901703,-6079.17919921875,304.1544494628906,0.9990000128746032,0.509101152420044,0.3862359821796417,293.02227783203125,297.1499938964844,293.1499938964844,0.016466362401843,-3943.359375,304.146240234375,0.5005756616592407,0.0547771118581295,0.2506985962390899,291.1336975097656,291.1499938964844,255.99411010742188,255.1508178710937,279.1319885253906,293.0220947265625,291.1294860839844,1.0,0.2791588604450226,0.5829314589500427,0.5829314589500427,1.0,1.0,-1.3124648332595823,0.4926661550998688,0.8197987079620361,0.1786363869905471,0.0,0.0,0.7027758359909058,51.94422149658203,61.0,-51.0145149230957,-15776.9296875,244.37136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,308.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.859375,18000.0,0.0,0.0,0.3574581146240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510276079177856,0.8510360717773438,-8.456210707663558e-06,0.0,0.0003627745609264,0.0,0.0,87.62242126464844,0.0,0.0,0.0,0.5074714422225952,4.0,0.0,1.0
500340,294.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.485676646232605,0.0,0.0465595014393329,293.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1387634277344,0.7626593708992004,0.0,0.1729629188776016,293.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408996582031,0.9459372162818908,0.0,0.2404078692197799,293.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.9990000128746032,0.0,0.3899162411689758,293.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.5068671703338623,0.0,0.2619108259677887,291.0931091308594,294.1499938964844,255.9499969482422,255.1099548339844,279.1308288574219,293.0265808105469,291.08990478515625,0.0,0.0,0.5809463262557983,0.5809463262557983,1.0,1.0,-1.3342623710632324,0.5003928542137146,0.8338695168495178,0.1818577796220779,0.0,0.0,0.0,53.04829788208008,60.0,-52.63566207885742,-15995.4267578125,255.30963134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,308.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.302734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8683818578720093,0.8683904409408569,-8.605621587776113e-06,0.0,0.0,0.0,0.0,91.526611328125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,294.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.485676646232605,0.0,0.0465595014393329,293.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1387634277344,0.7626593708992004,0.0,0.1729629188776016,293.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408996582031,0.9459372162818908,0.0,0.2404078692197799,293.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.9990000128746032,0.0,0.3899162411689758,293.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.5068671703338623,0.0,0.2619108259677887,291.0931091308594,294.1499938964844,255.9499969482422,255.1099548339844,279.1308288574219,293.0265808105469,291.08990478515625,0.0,0.0,0.5809463262557983,0.5809463262557983,1.0,1.0,-1.3342623710632324,0.5003928542137146,0.8338695168495178,0.1818577796220779,0.0,0.0,0.0,53.04829788208008,60.0,-52.63566207885742,-15995.4267578125,255.30963134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,308.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.302734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8683818578720093,0.8683904409408569,-8.605621587776113e-06,0.0,0.0,0.0,0.0,91.526611328125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,293.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0002689810353331,292.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.0007373927510343,292.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37213134765625,0.0,0.0,0.0009575624135322,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,0.0018823492573574,292.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5697631835937,0.0,0.0,0.0014548742910847,291.1324462890625,294.1499938964844,255.910400390625,255.07302856445312,272.1669006347656,276.9154663085937,291.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0060410760343074,2.443548829944575e-08,0.0060410518199205,-0.0581034794449806,0.0,0.0,0.0,-0.0416906736791133,60.0,-383.0586853027344,-0.0,-2.759419203357538e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.106367636645578e-18,6.10744917529649e-18,-1.081379919477179e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,293.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0002689810353331,292.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.0007373927510343,292.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37213134765625,0.0,0.0,0.0009575624135322,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,0.0018823492573574,292.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5697631835937,0.0,0.0,0.0014548742910847,291.1324462890625,294.1499938964844,255.910400390625,255.07302856445312,272.1669006347656,276.9154663085937,291.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0060410760343074,2.443548829944575e-08,0.0060410518199205,-0.0581034794449806,0.0,0.0,0.0,-0.0416906736791133,60.0,-383.0586853027344,-0.0,-2.759419203357538e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.106367636645578e-18,6.10744917529649e-18,-1.081379919477179e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,293.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001119228472816,292.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,0.0001314218679908,292.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,0.0001093963001039,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,0.0001656075182836,292.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5128479003906,0.0,0.0,0.0005624043405987,291.1326904296875,294.1499938964844,255.8932037353516,255.0568389892578,271.7945556640625,268.74053955078125,291.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012970325769856,2.243675822910518e-08,0.0012970102252438,-0.0575954467058181,0.0,0.0,0.0,-0.0167226269841194,60.0,-185.88389587402344,-0.0,-1.1469173699651949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0888053685481422e-20,2.2509780050482843e-20,-1.6217277786401665e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,293.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0001071489023161,292.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0001129291267716,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290405273437,0.0,0.0,8.349538256879896e-05,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.190673828125,0.0,0.0,0.0001131682511186,292.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4740905761719,0.0,0.0,0.0005352543666958,291.1328125,294.1499938964844,255.877670288086,255.04209899902344,271.6270751953125,263.6483764648437,291.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423947289586,2.2397873777890712e-08,0.0011423723772168,-0.0576476007699966,0.0,0.0,0.0,-0.0159214697778224,60.0,-85.80628967285156,-0.0,-8.899180414800868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8221838785067714e-21,7.309092292727862e-21,-2.4869082122726988e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,293.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001071297665475,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268737792969,0.0,0.0,0.0001128157819039,291.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,8.332698052981868e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,0.000112820045615,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4361572265625,0.0,0.0,0.0005351357976906,291.1329040527344,294.1499938964844,255.86373901367188,255.02877807617188,271.4671325683594,260.5629272460937,291.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415492044761,2.241491792176476e-08,0.001141526736319,-0.0576930344104766,0.0,0.0,0.0,-0.0159248933196067,60.0,-48.59197235107422,-0.0,-8.88482460936757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.800317310546318e-21,7.330890602131909e-21,-2.530572887688807e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,293.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001071349324774,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001128198273363,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31219482421875,0.0,0.0,8.332871220773086e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0001128205985878,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.39849853515625,0.0,0.0,0.0005351612344384,291.1330261230469,294.1499938964844,255.8513641357422,255.01681518554688,271.3087158203125,258.6958923339844,291.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415929766371,2.2422019796408683e-08,0.00114157050848,-0.0577112287282943,0.0,0.0,0.0,-0.0159282684326171,60.0,-35.14657211303711,-0.0,-8.885506019851166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799988134667788e-21,7.331217758526522e-21,-2.5312290180135592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,293.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001071214355761,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,0.0001128055519075,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,8.331812568940222e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,0.0001128062212956,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.323974609375,0.0,0.0,0.0005350937717594,291.1332092285156,294.1499938964844,255.83102416992188,254.99676513671875,270.9963073730469,256.8773498535156,291.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.49043083190918,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,293.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001071214355761,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,0.0001128055519075,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,8.331812568940222e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,0.0001128062212956,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.323974609375,0.0,0.0,0.0005350937717594,291.1332092285156,294.1499938964844,255.83102416992188,254.99676513671875,270.9963073730469,256.8773498535156,291.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.49043083190918,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,293.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001070751095539,291.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0001127567447838,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,8.328207331942394e-05,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.00011275739962,292.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.25048828125,0.0,0.0,0.0005348623963072,291.13336181640625,294.1499938964844,255.8162384033203,254.9815673828125,270.6899719238281,256.2061767578125,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.626537322998047,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,293.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001070751095539,291.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0001127567447838,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,8.328207331942394e-05,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.00011275739962,292.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.25048828125,0.0,0.0,0.0005348623963072,291.13336181640625,294.1499938964844,255.8162384033203,254.9815673828125,270.6899719238281,256.2061767578125,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.626537322998047,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,293.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001069955906132,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001126729839597,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,8.322020585183054e-05,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,0.00011267363152,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1781005859375,0.0,0.0,0.0005344651290215,291.1335144042969,294.1499938964844,255.80653381347656,254.97085571289065,270.38970947265625,255.95480346679688,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.498764038085938,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
